time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3857.0,-30.283446801837087,5.006044318119743,35.045528530091126,27.68070677937942,5.008184344362947,-26.75428368721659,-40.24583024494348,1.479021229689113,-6.890234616792725,-6.89023461679813,40.091189126931916,37573.9483383642,20602.59778028895,20602.59778028895,58176.54611865315,82017.81588580398,82008.33115834277,20602.59778028895,102610.92893863173,102610.92893863173,102610.92893863173,130333.59515861835,125819.88937314441,4513.705785473946,0.0,94784.55816912324,50340.69607890618,49382.068989130064,27722.666219986622,77104.73520911668,21003.33753042213,1570.138380572657,0.0,0.8765856352858393,2.6893009034620783,0.0014957518510113484,1.0,1.0,-6.890234616792725,329271.6051528474,1558468.7987963143,4.7330798477836415,1558468.7987963143,4.7330798477836415,0.7576232878813005,0.09227446299281815,3.59909256763755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59909256763755,1.284833458638119,1.2851246673656804,2.801213296120471,5935.434838097818,14592.367997190378,6453.549424591874,0.00042454331387929874,26335.68222762883,2685.49221473478,19290.091101632606,1967.0418646156033,0.7324697699076625,0.7324697699076625,32525.262752997118,32395.05729023726,1.0050266469986506,0.8,4305.132479836773,4287.898129693729,1.0050266469986506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.596135760844,3099.015535412006,7.628907376216969,5.006044318119743,-2.361024560675305,7.367068878795048,2.782666706541344,3.5,0.795047630440384,0.6,0.0002266391537110257,1.0000023541867715,0.0002266386201613842,199.15654545986584,0.0,1.2862097854527423e-07,0.36451185319730717,0.052021982069079764,7.668995762155208e-05,0.00014994919608947362,0.0005396810371688501,0.09227446293588559,0.09227446293588559,0.09227446293588559,0.09227413347522655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.75416725647,595.6772040712277,0.0,0.09227446293588559,0.09227446299281815,0.09227446299281815,0.36969294452107876,0.36969294452107876,0.5,10.033958650728248,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27722.666219986622,21003.33753042213,0.7576232878813005,0.7545132728991525,0.4873105164872098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531951481827554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39850317365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51241776762885,260.51241776762885,-12.63758223237113,244.63124070188385,276.39359483337904,114886.8101291819,114888.47574161107,-1.6656124291696672,0.0,nan,276.39359483337904,3.2435948333790634,270.0411240070753,-3.108875992924652,263.68865318077576,-9.461346819224218,257.33618235447915,-15.813817645520828,250.9837115281801,-22.166288471819882,244.63124070188385,-28.518759298116123,1.0,1.0,25762.5980482374,25762.5980482374,275.8225311810218,2.6725311810218386,275.8225311810218,275.8225311810218,82008.5134412183,82008.33115834277,0.1822828755248338,0.0,8575.796259387458,8575.796259387458,0.9066044594024288,3617.088030475738,275.8225311810218,2.6725311810218386,1.0,0.002,0.12831604984604275,0.004845989932654009,0.00019804846490005333,0.0018019515400216736,0.09902423245002666,0.09902423245002666,0.0,4.9217270883805675e-12,0.9999964034369297,0.9999964034369297,0.0,0.09227413112189223,3.31870925927276e-07,0.0,0.0,0.0,1599679.0843573376,266.25976538320725,0.0,1.0,1285711.1304036025,2593.2661115083315,,,,,,,,,,,,,,,,,,,2.0,14592.367997190378,1570.138380572657,0.36969294452107876,6.1796691888313084,2.782666706541344
3858.0,-30.283469217449436,5.006022742486459,35.04553345906662,27.680769853200786,5.00818712741916,-26.75430358296271,-40.24584851050747,1.4790214928597163,-6.890239563592047,-6.890239563623861,40.09119918050132,37573.874288444145,20602.58919139025,20602.58919139025,58176.46347983439,82017.91367114884,82008.43162469704,20602.58919139025,102611.02081608729,102611.02081608729,102611.02081608729,130333.72613151185,125820.0203348514,4513.705796660444,0.0,94784.64631921698,50340.61235718834,49382.25995780959,27722.705315424566,77104.96527323415,21003.365479229757,1570.140327753429,0.0,0.8765855694457715,2.689300406168397,0.0014957518510113484,1.0,1.0,-6.890239563592047,329271.54064568254,1558469.2331066113,4.733082094038686,1558469.2331066113,4.733082094038686,0.7576232276127737,0.0922745501914836,3.5990872850895004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990872850895004,1.2848334585087149,1.2851246665506888,2.801209184937402,5935.426126994223,14592.35809763642,6453.549329725284,0.00042454470064088126,26335.74537408306,2685.498653881097,19290.09081807002,1967.0418357002668,0.7324680028632624,0.7324680028632624,32525.22456197306,32395.05729023726,1.005025171876393,0.8,4305.127424768675,4287.898129693729,1.005025171876393,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.598220236413,3099.015535412006,7.628898307422673,5.006022742486459,-2.361033587894118,7.367056330380577,2.7826702862461987,3.5,0.7950486532131996,0.6,0.0002266386201613842,1.000002338460598,0.0002266380901771403,199.15656401086832,0.0,1.062599034338936e-07,0.3011405663316545,0.052022088328983196,7.668979876880637e-05,0.00014994882139257782,0.0005396788964881833,0.09227455014088082,0.09227455014088082,0.09227455014088082,0.09227422391380947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.8499535434,595.6771734211367,0.0,0.09227455014088082,0.0922745501914836,0.0922745501914836,0.36969322840245633,0.36969322840245633,0.5,10.033948864155798,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,27722.705315424566,21003.365479229757,0.7576232276127737,0.7545099498284774,0.48730810208259523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531952836798565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.335131886786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124070744217,260.5124070744217,-12.637592925578303,244.63121759241548,276.39359655643295,114886.73844001761,114888.37424158385,-1.635801566243397,0.0,nan,276.39359655643295,3.2435965564329763,270.0411207636254,-3.108879236374605,263.6886449708214,-9.461355029178605,257.336169178019,-15.813830821980957,250.9836933852162,-22.166306614783764,244.63121759241548,-28.518782407584496,1.0,1.0,25762.5980482374,25762.5980482374,275.82253794930114,2.6725379493011587,275.82253794930114,275.82253794930114,82008.60711342692,82008.43162469704,0.17548872987390496,0.0,8575.796259387458,8575.796259387458,0.9066047844087723,3617.082721514948,275.82253794930114,2.6725379493011587,1.0,0.002,0.12831637838232182,0.004845987677982997,0.0001980489699673853,0.0018019510348449837,0.09902448498369265,0.09902448498369265,0.0,4.8123688194123826e-12,0.9999964395730798,0.9999964395730798,0.0,0.09227422165469105,3.2853679254920696e-07,0.0,0.0,0.0,1599679.0785314073,266.25976043640793,0.0,1.0,1285711.1472537091,2593.266043508228,,,,,,,,,,,,,,,,,,,2.0,14592.35809763642,1570.140327753429,0.36969322840245633,6.1796691888313084,2.7826702862461987
3859.0,-30.283491303609136,5.00600123713781,35.04553839124232,27.68082901546734,5.008191217233715,-26.754323051525827,-40.24586667129768,1.4790229651057976,-6.890244576140219,-6.890244576151893,40.09120913079436,37573.80638609152,20602.58075612767,20602.58075612767,58176.38714221919,82018.00345161172,82008.53034707688,20602.58075612767,102611.11110320456,102611.11110320456,102611.11110320456,130333.85513353084,125820.14930063605,4513.705832894783,0.0,94784.7285551466,50340.536830711506,49382.43524937233,27722.74403032628,77105.17927969861,21003.393149882475,1570.142258437326,0.0,0.8765855036416297,2.689299902265171,0.0014957518510113484,1.0,1.0,-6.890244576140219,329271.4752811521,1558469.662955123,4.73308433906826,1558469.662955123,4.73308433906826,0.7576231677104757,0.09227463735604062,3.5990824923039444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990824923039444,1.2848334527153698,1.2851246600750537,2.8012054672904383,5935.418249746413,14592.348200350258,6453.548828333341,0.0004245458914796056,26335.80329370844,2685.504560039202,19290.089319375948,1967.0416828760024,0.7324663350589463,0.7324663350589463,32525.189911755402,32395.05729023726,1.0050238335175965,0.8,4305.122838371369,4287.898129693729,1.0050238335175965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6002962729294,3099.015535412006,7.628889319371357,5.00600123713781,-2.3610426381612566,7.367043875299067,2.7826738514603577,3.5,0.7950496718458165,0.6,0.0002266380901771403,1.0000023040915431,0.0002266375679834366,199.1565822892211,0.0,1.0554984099154815e-07,0.29912824937004745,0.05202219387882419,7.668964082756309e-05,0.00014994844934957722,0.0005396768388021882,0.09227463730395301,0.09227463730395301,0.09227463730395301,0.0922743131598425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.94493984734,595.6771430260792,0.0,0.09227463730395301,0.09227463735604062,0.09227463735604062,0.36969351257868227,0.36969351257868227,0.5,10.033939139948627,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27722.74403032628,21003.393149882475,0.7576231677104757,0.7545068656307077,0.48730586890658467,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531954182718254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.33311956982,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51239668940275,260.51239668940275,-12.637603310597228,244.63119490696624,276.39359847184403,114886.69423319424,114888.28288945477,-1.5886562605305978,0.0,nan,276.39359847184403,3.2435984718440523,270.04111775886497,-3.1088822411350066,263.6886370458882,-9.461362954111792,257.3361563329141,-15.813843667085905,250.98367561993894,-22.16632438006104,244.63119490696624,-28.518805093033734,1.0,1.0,25762.5980482374,25762.5980482374,275.82254444851816,2.672544448518181,275.82254444851816,275.82254444851816,82008.69727448664,82008.53034707688,0.16692740975122433,0.0,8575.796259387458,8575.796259387458,0.9066050792825501,3617.077904765464,275.82254444851816,2.672544448518181,1.0,0.002,0.12831670484365912,0.004845985420071969,0.00019804947180544386,0.0018019505328920127,0.09902473590272193,0.09902473590272193,0.0,4.697456399554989e-12,0.9999964620621244,0.9999964620621244,0.0,0.09227431089410616,3.264619344548445e-07,0.0,0.0,0.0,1599679.0726280443,266.25975542385976,0.0,1.0,1285711.164327767,2593.2659746043264,,,,,,,,,,,,,,,,,,,2.0,14592.348200350258,1570.142258437326,0.36969351257868227,6.1796691888313084,2.7826738514603577
3860.0,-30.283513070403316,5.005979796113951,35.04554333134631,27.68090843399989,5.008194879716845,-26.754342275390528,-40.24588483208788,1.4790240846501632,-6.890249988871176,-6.890249988873161,40.091219223784584,37573.71864363314,20602.57304196867,20602.57304196867,58176.29168560181,82018.12253329251,82008.63000323952,20602.57304196867,102611.2030452082,102611.2030452082,102611.2030452082,130333.98670503576,125820.28077063235,4513.705934403404,0.0,94784.8327114253,50340.43408556236,49382.66513984771,27722.783659827568,77105.44879967527,21003.42145149046,1570.1442423004046,0.0,0.8765854350900492,2.6892993581323705,0.0014957518510113484,1.0,1.0,-6.890249988871176,329271.4046981839,1558470.0989680008,4.733086677831993,1558470.0989680008,4.733086677831993,0.7576231055731255,0.09227472498738568,3.599075694833754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599075694833754,1.2848334485560278,1.2851246552438023,2.8012001858128843,5935.407058929235,14592.338308916944,6453.549948850037,0.0004245478618330345,26335.881973108528,2685.512583105192,19290.092668675337,1967.0420244094914,0.7324642739655494,0.7324642739655494,32525.14076833041,32395.05729023726,1.0050219353617293,0.8,4305.116333613614,4287.898129693729,1.0050219353617293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6023637154194,3099.015535412006,7.62888062262679,5.005979796113951,-2.3610519210546768,7.3670317171686275,2.7826774019176597,3.5,0.7950506862621884,0.6,0.0002266375679834366,1.0000022707747942,0.0002266370533417284,199.15660030327206,0.0,1.0399831332663124e-07,0.29473121996767293,0.05202229787713752,7.668948288662062e-05,0.00014994808509681597,0.0005396745085588138,0.09227472492781102,0.09227472492781102,0.09227472492781102,0.09227440386150261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.0401712995,595.6771125583125,0.0,0.09227472492781102,0.09227472498738568,0.09227472498738568,0.36969379691175785,0.36969379691175785,0.5,10.033929508017792,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27722.783659827568,21003.42145149046,0.7576231055731255,0.7545029902717695,0.48730302758825755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531955508856567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.32872254042,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51238654672244,260.51238654672244,-12.637613453277538,244.63117261972113,276.39360047372827,114886.57856646208,114888.13015075742,-1.5515842953141679,0.0,nan,276.39360047372827,3.243600473728293,270.0411149029237,-3.108885097076268,263.68862933212125,-9.461370667878725,257.33614376132067,-15.813856238679307,250.9836581905195,-22.166341809480485,244.63117261972113,-28.51882738027885,1.0,1.0,25762.5980482374,25762.5980482374,275.8225506564277,2.6725506564277453,275.8225506564277,275.8225506564277,82008.8202937204,82008.63000323952,0.1902904808812309,0.0,8575.796259387458,8575.796259387458,0.9066054974933158,3617.0710733079227,275.8225506564277,2.6725506564277453,1.0,0.002,0.12831702829526628,0.0048459831034293995,0.000198049968835576,0.0018019500360554814,0.099024984417788,0.099024984417788,0.0,4.8910571773252975e-12,0.9999964946822083,0.9999964946822083,0.0,0.09227440153515046,3.234522352221943e-07,0.0,0.0,0.0,1599679.066253377,266.2597500111288,0.0,1.0,1285711.1827649558,2593.2659001994184,,,,,,,,,,,,,,,,,,,2.0,14592.338308916944,1570.1442423004046,0.36969379691175785,6.1796691888313084,2.7826774019176597
3861.0,-30.283534486925046,5.005958426193567,35.04554828180352,27.6809700409882,5.0081980263153385,-26.754361235600243,-40.24590292302889,1.479024774955707,-6.890254909852956,-6.8902549098107855,40.09122940236938,37573.64979042288,20602.5645063887,20602.5645063887,58176.21429681158,82018.21770757591,82008.73205027787,20602.5645063887,102611.29655666658,102611.29655666658,102611.29655666658,130334.11975957327,125820.41367022104,4513.706089352226,0.0,94784.91865817574,50340.355920161375,49382.84748668262,27722.82320290669,77105.67068958931,21003.449725298848,1570.1462098841112,0.0,0.8765853689110628,2.689298863434349,0.0014957518510113484,1.0,1.0,-6.890254909852956,329271.3405277203,1558470.5386785672,4.733088935650519,1558470.5386785672,4.733088935650519,0.7576230447949714,0.09227481257559617,3.5990705919755377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990705919755377,1.2848334463892552,1.2851246524152753,2.801196218926229,5935.398653572426,14592.32842314538,6453.54971057938,0.00042454917760322507,26335.943193086438,2685.518825805595,19290.091956468397,1967.041951784595,0.7324625442513987,0.7324625442513987,32525.10387636827,32395.05729023726,1.0050205104168615,0.8,4305.1114504928955,4287.898129693729,1.0050205104168615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.604421585194,3099.015535412006,7.628871648775373,5.005958426193567,-2.3610608826715564,7.367019308865124,2.7826809359373583,3.5,0.7950516959821023,0.6,0.0002266370533417284,1.0000022342337083,0.0002266365469827156,199.1566180274428,0.0,1.0249429297590297e-07,0.290468826293709,0.052022400371430494,7.668932555344204e-05,0.00014994772778828636,0.0005396724574163746,0.09227481252385734,0.09227481252385734,0.09227481252385734,0.0922744955523385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.1352236467,595.6770821529751,0.0,0.09227481252385734,0.09227481257559617,0.09227481257559617,0.3696940815222061,0.3696940815222061,0.5,10.03391999909776,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,27722.82320290669,21003.449725298848,0.7576230447949714,0.7544998153380493,0.48730073228577747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453195681581917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.324460146745,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512376587264,260.512376587264,-12.63762341273599,244.6311507140901,276.3936024604426,114886.50965234857,114888.0332081924,-1.5235558438227244,0.0,nan,276.3936024604426,3.2436024604426166,270.04111211116907,-3.108887888830907,263.68862176189754,-9.46137823810244,257.33613141262674,-15.813868587373236,250.98364106335762,-22.166358936642354,244.6311507140901,-28.51884928590988,1.0,1.0,25762.5980482374,25762.5980482374,275.8225576349144,2.672557634914426,275.8225576349144,275.8225576349144,82008.91155925156,82008.73205027787,0.17950897368427832,0.0,8575.796259387458,8575.796259387458,0.9066058114437817,3617.0659449354152,275.8225576349144,2.672557634914426,1.0,0.002,0.12831734753371485,0.004845980891971468,0.0001980504595626972,0.0018019495452075414,0.0990252297813486,0.0990252297813486,0.0,4.770238457713072e-12,0.9999965403457853,0.9999965403457853,0.0,0.09227449333665193,3.1923894423466495e-07,0.0,0.0,0.0,1599679.0604578522,266.259745090147,0.0,1.0,1285711.1995271135,2593.265832554236,,,,,,,,,,,,,,,,,,,2.0,14592.32842314538,1570.1462098841112,0.3696940815222061,6.1796691888313084,2.7826809359373583
3862.0,-30.283555607543203,5.005937125267381,35.04555323713368,27.68102850476282,5.008202202444174,-26.754379826544987,-40.24592097904531,1.4790264214053397,-6.890259955622696,-6.8902599556364885,40.09123944387973,37573.58593469825,20602.556225872653,20602.556225872653,58176.142160570904,82018.30651617875,82008.8317045335,20602.556225872653,102611.38793040616,102611.38793040616,102611.38793040616,130334.25019408914,125820.54391882724,4513.70627526189,0.0,94784.99988707349,50340.2844131338,49383.017193266314,27722.862263682982,77105.8794569493,21003.477643934362,1570.1481575316766,0.0,0.8765853025734701,2.689298356191668,0.0014957518510113484,1.0,1.0,-6.890259955622696,329271.2747300091,1558470.9724687382,4.733091198880406,1558470.9724687382,4.733091198880406,0.7576229843860304,0.09227490013606147,3.599065878769841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599065878769841,1.2848334397321224,1.2851246451060128,2.8011925651002807,5935.390911553689,14592.31854366538,6453.549150891277,0.0004245503378148929,26336.0002511182,2685.524644105602,19290.090283523205,1967.0417811916614,0.7324608938179277,0.7324608938179277,32525.06980145453,32395.05729023726,1.0050191942802995,0.8,4305.1069402443845,4287.898129693729,1.0050191942802995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6064711354466,3099.015535412006,7.628862792886105,5.005937125267381,-2.3610699043508996,7.36700702961828,2.782684455671566,3.5,0.7950527016204474,0.6,0.0002266365469827156,1.0000022033645353,0.0002266360476208859,199.1566355067284,0.0,1.0084474849655431e-07,0.2857940172392349,0.05202250121617899,7.668916852429353e-05,0.0001499473784584221,0.0005396704934206948,0.09227490008435166,0.09227490008435166,0.09227490008435166,0.09227458562438302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.22924828576,595.6770520750548,0.0,0.09227490008435166,0.09227490013606147,0.09227490013606147,0.36969436653413645,0.36969436653413645,0.5,10.033910565883664,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27722.862263682982,21003.477643934362,0.7576229843860304,0.754496836950709,0.4872985847425136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531958101750275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.31978533769,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123668982075,260.5123668982075,-12.63763310179246,244.63112918115857,276.39360461526104,114886.46223277187,114887.94442357212,-1.4821908002549242,0.0,nan,276.39360461526104,3.243604615261063,270.0411095284375,-3.108890471562461,263.6886144416158,-9.461385558384166,257.33611935479587,-15.813880645204108,250.98362426797632,-22.166375732023653,244.63112918115857,-28.518870818841407,1.0,1.0,25762.5980482374,25762.5980482374,275.82256420949716,2.6725642094971818,275.82256420949716,275.82256420949716,82009.0005515787,82008.8317045335,0.1688470452063484,0.0,8575.796259387458,8575.796259387458,0.90660610142095,3617.06120816369,275.82256420949716,2.6725642094971818,1.0,0.002,0.1283176642609826,0.004845978669134099,0.0001980509463632515,0.001801949058533522,0.09902547318162574,0.09902547318162574,0.0,4.89677352485951e-12,0.9999965675657555,0.9999965675657555,0.0,0.09227458340853434,3.167275271347546e-07,0.0,0.0,0.0,1599679.0545153625,266.2597400443773,0.0,1.0,1285711.21671433,2593.265763193683,,,,,,,,,,,,,,,,,,,2.0,14592.31854366538,1570.1481575316766,0.36969436653413645,6.1796691888313084,2.782684455671566
3863.0,-30.283576426412434,5.005915887749078,35.04555820029527,27.681088051199936,5.0082059495118605,-26.75439818882099,-40.24593900013713,1.4790277118678476,-6.8902653764286015,-6.890265376412223,40.09124958040019,37573.52163540631,20602.548620896832,20602.548620896832,58176.07025630314,82018.397779236,82008.93167391072,20602.548620896832,102611.48029480755,102611.48029480755,102611.48029480755,130334.38231385063,125820.67579180677,4513.706522043847,0.0,94785.08280543482,50340.21169611231,49383.19012146946,27722.902019043067,77106.09214051253,21003.506036965104,1570.1501472884843,0.0,0.8765852338100342,2.6892978112473225,0.0014957518510113484,1.0,1.0,-6.8902653764286015,329271.2040417723,1558471.4103625615,4.733093544872662,1558471.4103625615,4.733093544872662,0.75762292210742,0.0922749880944668,3.5990610243864016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990610243864016,1.284833434726002,1.2851246394571274,2.8011887977945733,5935.382929084959,14592.308669399434,6453.54871099223,0.0004245515549061765,26336.058811782605,2685.5306156314955,19290.088968635515,1967.0416471104318,0.732459215196058,0.732459215196058,32525.034705863218,32395.05729023726,1.0050178387206357,0.8,4305.102294896206,4287.898129693729,1.0050178387206357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6085120646785,3099.015535412006,7.628854211507207,5.005915887749078,-2.3610791434017697,7.366995031150847,2.7826879606024892,3.5,0.7950537030292827,0.6,0.0002266360476208859,1.0000021718855434,0.0002266355553943995,199.1566527362912,0.0,9.945122190725809e-08,0.2818447628851694,0.0520226006674009,7.668901179917292e-05,0.00014994703582171297,0.0005396685323481987,0.09227498803545865,0.09227498803545865,0.09227498803545865,0.09227467662207678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.32329362514,595.6770219950608,0.0,0.09227498803545865,0.0922749880944668,0.0922749880944668,0.36969465175905036,0.36969465175905036,0.5,10.033901223675656,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27722.902019043067,21003.506036965104,0.75762292210742,0.7544938232673924,0.48729640670850055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531959369914398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.31583608334,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123574188158,260.5123574188158,-12.637642581184195,244.6311080013832,276.39360683625245,114886.40328162546,114887.85339881635,-1.4501171908995363,0.0,nan,276.39360683625245,3.243606836252468,270.04110706927605,-3.1088929307239255,263.68860730230074,-9.461392697699239,257.33610753532764,-15.813892464672335,250.98360776835457,-22.166392231645403,244.6311080013832,-28.518891998616766,1.0,1.0,25762.5980482374,25762.5980482374,275.8225704458754,2.672570445875408,275.8225704458754,275.8225704458754,82009.0917716497,82008.93167391072,0.16009773898986168,0.0,8575.796259387458,8575.796259387458,0.9066064000838474,3617.0563295083334,275.8225704458754,2.672570445875408,1.0,0.002,0.12831797801701078,0.0048459763907004755,0.00019805142842550214,0.0018019485764479571,0.09902571421275107,0.09902571421275107,0.0,4.873459275023251e-12,0.9999965997657394,0.9999965997657394,0.0,0.09227467433789088,3.137565759150469e-07,0.0,0.0,0.0,1599679.0481311844,266.2597346235714,0.0,1.0,1285711.2351790224,2593.2656886777836,,,,,,,,,,,,,,,,,,,2.0,14592.308669399434,1570.1501472884843,0.36969465175905036,6.1796691888313084,2.7826879606024892
3864.0,-30.283600560989246,5.005894713013568,35.04556316798082,27.681149797886633,5.00820932090667,-26.754419572797566,-40.24596124710513,1.4790283326631768,-6.890270828193877,-6.890270828198058,40.09125963720897,37573.45738090479,20602.541085859317,20602.541085859317,58175.998466764104,82018.49214688884,82009.03038891307,20602.541085859317,102611.57147477238,102611.57147477238,102611.57147477238,130334.51289422953,125820.80610086236,4513.7067933671715,0.0,94785.16894181138,50340.14001216541,49383.36547738442,27722.941419457144,77106.30689684156,21003.53417363629,1570.1521207155276,0.0,0.8765851651829941,2.689297263190739,0.0014957518510113484,1.0,1.0,-6.890270828193877,329271.1329498285,1558471.8448131152,4.733095886211749,1558471.8448131152,4.733095886211749,0.757622860281886,0.09227507601656783,3.599055902121247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599055902121247,1.2848334328381392,1.285124636936375,2.8011848151951453,5935.37449043467,14592.298800474502,6453.548496363006,0.0004245528796107315,26336.120226958956,2685.5368782366004,19290.0883270944,1967.0415816914442,0.7324574827596705,0.7324574827596705,32524.997673565176,32395.05729023726,1.0050164083564879,0.8,4305.097393200245,4287.898129693729,1.0050164083564879,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.610543458564,3099.015535412006,7.628845682974514,5.005894713013568,-2.361088388056068,7.366983101069636,2.7826914491599135,3.5,0.7950546997599753,0.6,0.0002266355553943995,1.0000025177908027,0.00022663498477491927,199.1566727099157,0.0,9.803017941501271e-08,0.277817528462146,0.05202269869758032,7.668881832302731e-05,0.0001499467370713722,0.0005396666890605449,0.09227507595795119,0.09227507595795119,0.09227507595795119,0.0922747665676107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.416659763,595.6769921319858,0.0,0.09227507595795119,0.09227507601656783,0.09227507601656783,0.36969493725901525,0.36969493725901525,0.5,10.033891942413005,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27722.941419457144,21003.53417363629,0.757622860281886,0.7544907908064666,0.4872942161679887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531960619960542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.311808848914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123477753877,260.5123477753877,-12.637652224612282,244.63108653442603,276.3936090163538,114886.31676633675,114887.79197709211,-1.475210755376127,0.0,nan,276.3936090163538,3.243609016353844,270.0411045199649,-3.1088954800350734,263.6886000235786,-9.461399976421376,257.33609552719383,-15.813904472806144,250.9835910308092,-22.16640896919077,244.63108653442603,-28.518913465573945,1.0,1.0,25762.5980482374,25762.5980482374,275.8225765049743,2.6725765049743018,275.8225765049743,275.8225765049743,82009.18617458735,82009.03038891307,0.15578567427292,0.0,8575.796259387458,8575.796259387458,0.9066067152278374,3617.051181631853,275.8225765049743,2.6725765049743018,1.0,0.002,0.1283182897382295,0.004845974115426912,0.00019805190733455374,0.0018019480976225815,0.09902595366727687,0.09902595366727687,0.0,4.957135396610468e-12,0.9999966218226576,0.9999966218226576,0.0,0.09227476429499676,3.117215710689624e-07,0.0,0.0,0.0,1599679.0417105465,266.2597291718061,0.0,1.0,1285711.2537491692,2593.2656137363065,,,,,,,,,,,,,,,,,,,2.0,14592.298800474502,1570.1521207155276,0.36969493725901525,6.1796691888313084,2.7826914491599135
3865.0,-30.283620475106584,5.005873600796859,35.04556813738867,27.68122974028813,5.0082127022931475,-26.75443715736643,-40.24597912849856,1.479029384498198,-6.890276289482813,-6.89027628942085,40.09126962227242,37573.3754392975,20602.533582474105,20602.533582474105,58175.90902177161,82018.61292294615,82009.12802174299,20602.533582474105,102611.6616042171,102611.6616042171,102611.6616042171,130334.64211996044,125820.93504247126,4513.70707748918,0.0,94785.2738389712,50340.04117098604,49383.591853316844,27722.98051574334,77106.57236906019,21003.562091155512,1570.154079864855,0.0,0.8765850967795087,2.689296714176859,0.0014957518510113484,1.0,1.0,-6.890276289482813,329271.0617337076,1558472.2761643257,4.733098219924087,1558472.2761643257,4.733098219924087,0.7576227988627702,0.09227516387962875,3.599049053828951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599049053828951,1.2848334290955743,1.2851246324597725,2.801179493253386,5935.363213878698,14592.288864430933,6453.549639069561,0.0004245548671038308,26336.19948528659,2685.5449603367706,19290.091742720764,1967.0419299884022,0.7324554081350151,0.7324554081350151,32524.94816264022,32395.05729023726,1.0050144960088296,0.8,4305.0908397991925,4287.898129693729,1.0050144960088296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6125652688497,3099.015535412006,7.628837193247338,5.005873600796859,-2.3610976251066047,7.366971225903463,2.7826949212609495,3.5,0.7950556917888427,0.6,0.00022663498477491927,1.0000020774998388,0.00022663451394175306,199.1566891907171,0.0,1.1364267706848694e-07,0.322063346812092,0.052022812340257386,7.668866281348562e-05,0.00014994632196143365,0.000539664168180429,0.09227516382051645,0.09227516382051645,0.09227516382051645,0.09227485566469508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.5095012728,595.6769624359642,0.0,0.09227516382051645,0.09227516387962875,0.09227516387962875,0.36969522291436857,0.36969522291436857,0.5,10.033882698020903,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,27722.98051574334,21003.562091155512,0.7576227988627702,0.7544870331327981,0.48729147574421566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531962069094972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35605466727,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51233838233526,260.51233838233526,-12.637661617664719,244.6310655615808,276.3936112030939,114886.1931443978,114887.63005386443,-1.4369094666424285,0.0,nan,276.3936112030939,3.2436112030939057,270.04110207478834,-3.108897925211636,263.6885929464846,-9.461407053515359,257.3360838181829,-15.813916181817092,250.983574689881,-22.166425310118967,244.6310655615808,-28.518934438419166,1.0,1.0,25762.5980482374,25762.5980482374,275.8225824284471,2.6725824284471287,275.8225824284471,275.8225824284471,82009.31096588299,82009.12802174299,0.18294414000411052,0.0,8575.796259387458,8575.796259387458,0.9066071365642505,3617.044299098096,275.8225824284471,2.6725824284471287,1.0,0.002,0.1283186002271861,0.004845971842998538,0.00019805238433779983,0.0018019476204964142,0.09902619216889992,0.09902619216889992,0.0,4.8342137584644895e-12,0.9999966351790053,0.9999966351790053,0.0,0.09227485339022004,3.1048940871362033e-07,0.0,0.0,0.0,1599679.0352786896,266.25972371051716,0.0,1.0,1285711.27235176,2593.2655386639217,,,,,,,,,,,,,,,,,,,2.0,14592.288864430933,1570.154079864855,0.36969522291436857,6.1796691888313084,2.7826949212609495
3866.0,-30.283640257115422,5.005852557387145,35.04557311371169,27.681291207578056,5.008215653221342,-26.75445466608253,-40.24599323803557,1.4790300621482733,-6.890281299274534,-6.890281299285735,40.09127976031345,37573.298161442624,20602.525323737926,20602.525323737926,58175.82348518055,82018.70848010932,82009.22892948482,20602.525323737926,102611.75425322274,102611.75425322274,102611.75425322274,130334.77412219347,125821.0667171494,4513.707405044066,0.0,94785.35955059477,50339.95401568073,49383.78392768227,27723.019868970732,77106.803796653,21003.590224477924,1570.1560401652682,0.0,0.8765850302683402,2.6892962105513134,0.0014957518510113484,1.0,1.0,-6.890281299274534,329270.9964052007,1558472.7141242356,4.733100489076724,1558472.7141242356,4.733100489076724,0.7576227382063238,0.09227525176762555,3.599043963131039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599043963131039,1.2848334268975412,1.2851246296562675,2.8011755358992882,5935.354828720234,14592.27901213275,6453.549405577635,0.0004245561803275384,26336.260551853586,2685.5511873936143,19290.091044797773,1967.0418588200635,0.732453683271299,0.732453683271299,32524.911358538546,32395.05729023726,1.0050130744596593,0.8,4305.085968307924,4287.898129693729,1.0050130744596593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.61457751011,3099.015535412006,7.628828450867974,5.005852557387145,-2.3611065667854634,7.366959124172609,2.782698376930598,3.5,0.795056679123028,0.6,0.00022663451394175306,1.0000020637182034,0.00022663404623294632,199.1567055621886,0.0,9.376957454367178e-08,0.2657429742567658,0.05202290610983193,7.66885401069431e-05,0.00014994597383480995,0.0005396621519259774,0.09227525171807004,0.09227525171807004,0.09227525171807004,0.0922749465859232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.60264120833,595.6769326504149,0.0,0.09227525171807004,0.09227525176762555,0.09227525176762555,0.3696955086291623,0.3696955086291623,0.5,10.033873545164418,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27723.019868970732,21003.590224477924,0.7576227382063238,0.7544836592968182,0.48728901097406896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531963264816707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.299734294706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51232916701196,260.51232916701196,-12.637670832988022,244.63104501191376,276.39361332211456,114886.11823935997,114887.5279605145,-1.4097211545304442,0.0,nan,276.39361332211456,3.2436133221145838,270.04109966007115,-3.108900339928823,263.6885859980306,-9.461414001969388,257.3360723359906,-15.813927664009384,250.98355867395117,-22.166441326048812,244.63104501191376,-28.51895498808622,1.0,1.0,25762.5980482374,25762.5980482374,275.8225891851563,2.672589185156312,275.8225891851563,275.8225891851563,82009.40270746688,82009.22892948482,0.17377798206871375,0.0,8575.796259387458,8575.796259387458,0.9066074497657008,3617.039182946694,275.8225891851563,2.672589185156312,1.0,0.002,0.128318907563155,0.004845969665976648,0.00019805285665799898,0.0018019471484342327,0.0990264283289995,0.0990264283289995,0.0,5.092231757791721e-12,0.9999966693574258,0.9999966693574258,0.0,0.09227494443174347,3.073358820808139e-07,0.0,0.0,0.0,1599679.02937857,266.25971870072544,0.0,1.0,1285711.2894164212,2593.265469797955,,,,,,,,,,,,,,,,,,,2.0,14592.27901213275,1570.1560401652682,0.3696955086291623,6.1796691888313084,2.782698376930598
3867.0,-30.28365975712379,5.00583158088263,35.045578092184456,27.68134935703131,5.0082196809274455,-26.754471813318006,-40.246011049579806,1.4790317370812613,-6.890286421607584,-6.89028642160229,40.09128977502396,37573.239997791316,20602.517294097528,20602.517294097528,58175.75729188885,82018.79743615467,82009.32768941895,20602.517294097528,102611.84498351648,102611.84498351648,102611.84498351648,130334.90379805825,125821.19604644291,4513.707751615334,0.0,94785.4403819595,50339.88765913645,49383.94746980339,27723.058814541764,77107.00628434515,21003.618056533614,1570.1579839031117,0.0,0.8765849636130849,2.689295695612264,0.0014957518510113484,1.0,1.0,-6.890286421607584,329270.92960914614,1558473.146756495,4.733102763145372,1558473.146756495,4.733102763145372,0.7576226778235756,0.09227533961580524,3.5990392764770918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990392764770918,1.2848334200273357,1.2851246221835457,2.8011719032032336,5935.347131473206,14592.269161817336,6453.548836773232,0.0004245573319280814,26336.317305972814,2685.5569747031673,19290.089344603348,1967.0416854484813,0.7324520402945079,0.7324520402945079,32524.87747553503,32395.05729023726,1.0050117657375262,0.8,4305.081483461175,4287.898129693729,1.0050117657375262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.616581347621,3099.015535412006,7.628819817071835,5.00583158088263,-2.3611155617108883,7.366947142593518,2.782701818169996,3.5,0.7950576623342845,0.6,0.00022663404623294632,1.0000020342993725,0.00022663358519238615,199.15672170028063,0.0,9.314734511326968e-08,0.26397957605100625,0.052022999257177044,7.668838520537936e-05,0.00014994566102756695,0.0005396603233755338,0.09227533956099077,0.09227533956099077,0.09227533956099077,0.09227503613038816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.69494440325,595.6769031308681,0.0,0.09227533956099077,0.09227533961580524,0.09227533961580524,0.3696957946229284,0.3696957946229284,0.5,10.033864442183829,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27723.058814541764,21003.618056533614,0.7576226778235756,0.7544808195166584,0.4872869769996468,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531964452606312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2979708965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51232022062885,260.51232022062885,-12.637679779371126,244.63102486698196,276.3936155742798,114886.06579559429,114887.43437538303,-1.3685797887418962,0.0,nan,276.3936155742798,3.243615574279829,270.0410974328178,-3.108902567182156,263.6885792913569,-9.461420708643061,257.3360611498976,-15.813938850102375,250.98354300843894,-22.166456991561034,244.63102486698196,-28.518975133018017,1.0,1.0,25762.5980482374,25762.5980482374,275.82259557896384,2.6725955789638647,275.82259557896384,275.82259557896384,82009.49171676578,82009.32768941895,0.16402734683651943,0.0,8575.796259387458,8575.796259387458,0.9066077381084976,3617.0344728594773,275.82259557896384,2.6725955789638647,1.0,0.002,0.12831921325328777,0.004845967473191949,0.00019805332639221516,0.001801946678091111,0.09902666319610758,0.09902666319610758,0.0,4.483326036808233e-12,0.9999966871887966,0.9999966871887966,0.0,0.09227503392502637,3.0569077887307e-07,0.0,0.0,0.0,1599679.0233459072,266.2597135783924,0.0,1.0,1285711.3068644311,2593.265399384969,,,,,,,,,,,,,,,,,,,2.0,14592.269161817336,1570.1579839031117,0.3696957946229284,6.1796691888313084,2.782701818169996
3868.0,-30.283678914226442,5.005810665689283,35.04558307642769,27.68142776275056,5.008223310354087,-26.75448869176779,-40.246028861124046,1.4790330878438285,-6.890291921742175,-6.890291921758869,40.09129989839954,37573.16218835912,20602.509940892884,20602.509940892884,58175.67212925201,82018.91552656444,82009.42699209112,20602.509940892884,102611.936932984,102611.936932984,102611.936932984,130335.0354272271,125821.3272776483,4513.708149578806,0.0,94785.5430076819,50339.794302034315,49384.16522849732,27723.098494243106,77107.26372274042,21003.64639169842,1570.1599716071175,0.0,0.8765848944642189,2.6892951426935574,0.0014957518510113484,1.0,1.0,-6.890291921742175,329270.85788650706,1558473.5840829366,4.7331051222884435,1558473.5840829366,4.7331051222884435,0.757622615526182,0.09227542784675474,3.599032596143647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599032596143647,1.2848334146599691,1.2851246162225716,2.801166715527966,5935.336139411817,14592.25931649193,6453.5498802699985,0.00042455925856603737,26336.39470485606,2685.5648671927784,19290.092463685014,1967.0420035062957,0.7324500061554816,0.7324500061554816,32524.82917885352,32395.05729023726,1.0050099002914459,0.8,4305.075090780697,4287.898129693729,1.0050099002914459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6185765141026,3099.015535412006,7.628811458257144,5.005810665689283,-2.3611247766489534,7.366935442338236,2.7827052445201126,3.5,0.7950586412914608,0.6,0.00022663358519238615,1.0000019985267024,0.0002266331322600197,199.1567375545881,0.0,9.181932653371705e-08,0.2602159713965541,0.052023091076503575,7.668823030410429e-05,0.00014994535488828186,0.0005396582198832536,0.09227542778900832,0.09227542778900832,0.09227542778900832,0.09227512669294483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.78743047884,595.676873557187,0.0,0.09227542778900832,0.09227542784675474,0.09227542784675474,0.36969608072950305,0.36969608072950305,0.5,10.0338554102612,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27723.098494243106,21003.64639169842,0.757622615526182,0.7544771960581825,0.48728434098586837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531965623463687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.294207291845,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123114892544,260.5123114892544,-12.63768851074559,244.63100510880636,276.3936178697069,114885.94317236835,114887.27886113092,-1.335688762584199,0.0,nan,276.3936178697069,3.2436178697068954,270.0410953175237,-3.108904682476293,263.6885727653433,-9.461427234656696,257.3360502131626,-15.813949786837384,250.98352766098355,-22.166472339016423,244.63100510880636,-28.518994891193614,1.0,1.0,25762.5980482374,25762.5980482374,275.82260165821856,2.672601658218582,275.82260165821856,275.82260165821856,82009.6138484317,82009.42699209112,0.18685634058783762,0.0,8575.796259387458,8575.796259387458,0.9066081491106587,3617.0277591243653,275.82260165821856,2.672601658218582,1.0,0.002,0.12831951663666494,0.0048459652254501905,0.0001980537924125965,0.0018019462127603647,0.09902689620629825,0.09902689620629825,0.0,5.1729610178741225e-12,0.9999967121971423,0.9999967121971423,0.0,0.09227512446333937,3.0338341537403816e-07,0.0,0.0,0.0,1599679.0168683014,266.2597080782578,0.0,1.0,1285711.3255993358,2593.265323778618,,,,,,,,,,,,,,,,,,,2.0,14592.25931649193,1570.1599716071175,0.36969608072950305,6.1796691888313084,2.7827052445201126
3869.0,-30.283697702030928,5.00578981847052,35.04558806887719,27.681488391850166,5.008226392406249,-26.75450529258671,-40.24604279603807,1.479033982923551,-6.890296941775546,-6.890296941791961,40.09131010335985,37573.089216965884,20602.501780886098,20602.501780886098,58175.59099785198,82019.00988370593,82009.5286106903,20602.501780886098,102612.0303915764,102612.0303915764,102612.0303915764,130335.16849520693,125821.45990464342,4513.708590563513,0.0,94785.62754317319,50339.71141971672,49384.35124828497,27723.13810363054,77107.48935191552,21003.674709322604,1570.161944186484,0.0,0.8765848276393632,2.689294638038641,0.0014957518510113484,1.0,1.0,-6.890296941775546,329270.79242447513,1558474.0249340294,4.733107402143775,1558474.0249340294,4.733107402143775,0.75762255451781,0.09227551601901732,3.599027600095146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599027600095146,1.28483341140774,1.2851246123876323,2.801162834138814,5935.3279152139585,14592.24947738607,6453.549573878223,0.00042456053480413234,26336.454752574664,2685.5709903559996,19290.09154785949,1967.0419101180823,0.7324483013786691,0.7324483013786691,32524.793059003583,32395.05729023726,1.005008505172599,0.8,4305.070309858854,4287.898129693729,1.005008505172599,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6205620918477,3099.015535412006,7.62880282779444,5.00578981847052,-2.361133678739737,7.366923497210257,2.782708654404924,3.5,0.795059615544264,0.6,0.0002266331322600197,1.0000019600006707,0.00022663268805979913,199.15675310326878,0.0,9.020453243395152e-08,0.2556396449178186,0.05202318128103601,7.668810911683854e-05,0.00014994502314318118,0.0005396562767892145,0.09227551596651053,0.09227551596651053,0.09227551596651053,0.09227521826726441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.87982230907,595.6768440181477,0.0,0.09227551596651053,0.09227551601901732,0.09227551601901732,0.3696963670342912,0.3696963670342912,0.5,10.033846479723426,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27723.13810363054,21003.674709322604,0.75762255451781,0.754473936148289,0.4872819687525267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531966773731821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.289630965366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123029176065,260.5123029176065,-12.637697082393458,244.63098572587805,276.3936201093392,114885.8671014533,114887.17835584994,-1.311254396645638,0.0,nan,276.3936201093392,3.243620109339247,270.0410932326447,-3.108906767355279,263.68856635595085,-9.461433644049123,257.33603947925866,-15.813960520741318,250.98351260256757,-22.166487397432405,244.63098572587805,-28.51901427412193,1.0,1.0,25762.5980482374,25762.5980482374,275.82260848765065,2.6726084876506775,275.82260848765065,275.82260848765065,82009.70423135922,82009.5286106903,0.17562066893151496,0.0,8575.796259387458,8575.796259387458,0.9066084564883536,3617.0227380956217,275.82260848765065,2.6726084876506775,1.0,0.002,0.1283198165352194,0.0048459630755755285,0.00019805425324938386,0.001801945751481926,0.09902712662469193,0.09902712662469193,0.0,4.731309961869545e-12,0.9999967499628204,0.9999967499628204,0.0,0.09227521612015949,2.9989885782885177e-07,0.0,0.0,0.0,1599679.0109561179,266.25970305822443,0.0,1.0,1285711.3426988896,2593.265254771872,,,,,,,,,,,,,,,,,,,2.0,14592.24947738607,1570.161944186484,0.3696963670342912,6.1796691888313084,2.782708654404924
