time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3870.0,-30.28371948399671,5.0057690375079185,35.04559306421228,27.68154723979535,5.008230405176432,-26.75452449507723,-40.24606092190368,1.4790354162187438,-6.890302062444221,-6.890302062466568,40.09132017154471,37573.022404989824,20602.49382883638,20602.49382883638,58175.5162338262,82019.09935185162,82009.62792670229,20602.49382883638,102612.12175553867,102612.12175553867,102612.12175553867,130335.29897146519,125821.58991948844,4513.709051976751,0.0,94785.7093936824,50339.6377141607,49384.52408835744,27723.17721592652,77107.70130428395,21003.70266269228,1570.163895555772,0.0,0.8765847607875057,2.689294123267163,0.0014957518510113484,1.0,1.0,-6.890302062444221,329270.7256501594,1558474.459877042,4.73310968292054,1558474.459877042,4.73310968292054,0.7576224939552019,0.09227560412865438,3.5990228250575207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990228250575207,1.284833405619474,1.2851246060273014,2.801159130293842,5935.320067210912,14592.239645039914,6453.5490866085365,0.0004245617230329479,26336.512437141184,2685.5768725447715,19290.09009137779,1967.041761598282,0.7324466418026502,0.7324466418026502,32524.758536982976,32395.05729023726,1.0050071717698137,0.8,4305.065740430059,4287.898129693729,1.0050071717698137,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6225393108725,3099.015535412006,7.6287942979597565,5.0057690375079185,-2.3611426269615245,7.366911664469443,2.782712049936746,3.5,0.7950605856962131,0.6,0.00022663268805979913,1.0000022723613853,0.0002266321730696004,199.156771129903,0.0,8.846547365820311e-08,0.25071115234734764,0.052023269746509664,7.668795148253949e-05,0.00014994473657725963,0.0005396545294387948,0.09227560407443965,0.09227560407443965,0.09227560407443965,0.09227530824508992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.9712835664,595.6768147749585,0.0,0.09227560407443965,0.09227560412865438,0.09227560412865438,0.36969665365956605,0.36969665365956605,0.5,10.03383760504024,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,27723.17721592652,21003.70266269228,0.7576224939552019,0.7544708926576973,0.4872797628439008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531967901826008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.284702472796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122942890587,260.5122942890587,-12.637705710941304,244.6309661412589,276.39362243686276,114885.79429273472,114887.11425144946,-1.3199587147109177,0.0,nan,276.39362243686276,3.243622436862779,270.04109117773936,-3.1089088222606165,263.68855991861767,-9.461440081382307,257.3360286594964,-15.813971340503599,250.98349740037676,-22.166502599623215,244.6309661412589,-28.519033858741068,1.0,1.0,25762.5980482374,25762.5980482374,275.8226149479429,2.672614947942918,275.8226149479429,275.8226149479429,82009.79378962459,82009.62792670229,0.16586292229476385,0.0,8575.796259387458,8575.796259387458,0.9066087502683917,3617.0179391828083,275.8226149479429,2.672614947942918,1.0,0.002,0.12832011458230738,0.004845960915992362,0.00019805471118764707,0.0018019452933717957,0.09902735559382353,0.09902735559382353,0.0,4.559442667168012e-12,0.9999967700285906,0.9999967700285906,0.0,0.09227530608109125,2.980475631249445e-07,0.0,0.0,0.0,1599679.0049254154,266.25969793755576,0.0,1.0,1285711.3601412275,2593.2651843817844,,,,,,,,,,,,,,,,,,,2.0,14592.239645039914,1570.163895555772,0.36969665365956605,6.1796691888313084,2.782712049936746
3871.0,-30.283737493691515,5.005748317508043,35.0455980650774,27.681606087740533,5.008234136607417,-26.75454033066017,-40.246078558824934,1.4790369735209534,-6.8903075399474005,-6.890307539945812,40.0913303217186,37572.96862066038,20602.48651693299,20602.48651693299,58175.455137593366,82019.19016539602,82009.72744675096,20602.48651693299,102612.21396368394,102612.21396368394,102612.21396368394,130335.43091235639,125821.72135055637,4513.709561800015,0.0,94785.79118721218,50339.57399750261,49384.685766343966,27723.216948672445,77107.90271501642,21003.731038472706,1570.1658850455074,0.0,0.8765846916598988,2.6892935726237943,0.0014957518510113484,1.0,1.0,-6.8903075399474005,329270.65422267106,1558474.8983608957,4.7331120413390035,1558474.8983608957,4.7331120413390035,0.7576224316737705,0.09227569258292576,3.5990180685211226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990180685211226,1.2848333993972356,1.2851245991419418,2.8011554417946787,5935.3122517237925,14592.229752084464,6453.54855679438,0.0004245628995595824,26336.569970642224,2685.5827393291515,19290.08850772782,1967.041600110927,0.7324449816065941,0.7324449816065941,32524.72414871132,32395.05729023726,1.0050058435333937,0.8,4305.061188704641,4287.898129693729,1.0050058435333937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6245079352993,3099.015535412006,7.628786029452182,5.005748317508043,-2.361151782218971,7.3669000997270135,2.7827154307104784,3.5,0.7950615516315652,0.6,0.0002266321730696004,1.0000018788264513,0.0002266317472678789,199.15678603462888,0.0,1.0256378514324944e-07,0.2906657670959689,0.05202337231029481,7.668779810070573e-05,0.00014994437496889467,0.0005396525147861582,0.09227569252333902,0.09227569252333902,0.09227569252333902,0.09227539899271425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.06280798244,595.6767855152531,0.0,0.09227569252333902,0.09227569258292576,0.09227569258292576,0.36969694042373846,0.36969694042373846,0.5,10.033828799494573,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27723.216948672445,21003.731038472706,0.7576224316737705,0.754468129584647,0.4872777925179284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531969209701703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.32465708755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51228593131356,260.51228593131356,-12.63771406868642,244.63094704063633,276.39362482199505,114885.73394391632,114887.0124763497,-1.2785324333733816,0.0,nan,276.39362482199505,3.24362482199507,270.04108926572076,-3.1089107342792204,263.6885537094485,-9.461446290551464,257.3360181531757,-15.813981846824277,250.98348259690508,-22.1665174030949,244.63094704063633,-28.51905295936365,1.0,1.0,25762.5980482374,25762.5980482374,275.8226210752226,2.6726210752226507,275.8226210752226,275.8226210752226,82009.884758099,82009.72744675096,0.15731134804082103,0.0,8575.796259387458,8575.796259387458,0.9066090429100142,3617.013158863728,275.8226210752226,2.6726210752226507,1.0,0.002,0.12832041038497266,0.004845958702614859,0.00019805516551679955,0.0018019448392940897,0.09902758275839978,0.09902758275839978,0.0,4.810889100287374e-12,0.9999967943556876,0.9999967943556876,0.0,0.09227539677987665,2.9580304910518147e-07,0.0,0.0,0.0,1599678.9984744617,266.2596924600526,0.0,1.0,1285711.3787990406,2593.265109086545,,,,,,,,,,,,,,,,,,,2.0,14592.229752084464,1570.1658850455074,0.36969694042373846,6.1796691888313084,2.7827154307104784
3872.0,-30.28375541366631,5.005727656954771,35.04560306851901,27.681684458535187,5.008237572133519,-26.75455611508582,-40.24609238896517,1.4790382734952385,-6.890313113664604,-6.8903131136604365,40.09134039779314,37572.88086461127,20602.479382887075,20602.479382887075,58175.36024749834,82019.30880420176,82009.82564328532,20602.479382887075,102612.3050261724,102612.3050261724,102612.3050261724,130335.56144223048,125821.85135412378,4513.710088106706,0.0,94785.89382129385,50339.4702150075,49384.915118095945,27723.256416058073,77108.17153415401,21003.75921761257,1570.1678641108817,0.0,0.8765846222885314,2.689293012308366,0.0014957518510113484,1.0,1.0,-6.890313113664604,329270.5815405579,1558475.333644538,4.733114408074056,1558475.333644538,4.733114408074056,0.7576223695513133,0.09227578102132818,3.5990113816862324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990113816862324,1.284833394194708,1.2851245933911224,2.8011502486997357,5935.301248178763,14592.219933974113,6453.5496177902505,0.0004245648306855938,26336.647420349123,2685.590637001333,19290.09167911548,1967.0419235024685,0.7324429480804344,0.7324429480804344,32524.67580496944,32395.05729023726,1.0050039762718208,0.8,4305.054789795124,4287.898129693729,1.0050039762718208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6264670995956,3099.015535412006,7.62877785353767,5.005727656954771,-2.361160984660187,7.366888641614958,2.782718795239696,3.5,0.7950625129256274,0.6,0.0002266317472678789,1.0000018694668555,0.00022663132358813101,199.15680086510494,0.0,8.480130234027385e-08,0.2403268908323361,0.05202345711159715,7.66876778252483e-05,0.0001499440694426306,0.0005396504125403783,0.09227578096097926,0.09227578096097926,0.09227578096097926,0.09227548877012795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.15377909556,595.6767564318087,0.0,0.09227578096097926,0.09227578102132818,0.09227578102132818,0.3696972273805986,0.3696972273805986,0.5,10.033820034406235,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27723.256416058073,21003.75921761257,0.7576223695513133,0.754464268702447,0.48727495565069745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531970291075444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27431821128,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51227777639014,260.51227777639014,-12.637722223609842,244.63092834881778,276.3936272039667,114885.60552163619,114886.85302722002,-1.2475055838251403,0.0,nan,276.3936272039667,3.243627203966696,270.0410874329344,-3.1089125670656017,263.68854766190464,-9.461452338095341,257.33600789087296,-15.813992109127014,250.98346811984447,-22.166531880155503,244.63092834881778,-28.519071651182202,1.0,1.0,25762.5980482374,25762.5980482374,275.8226269519356,2.6726269519356265,275.8226269519356,275.8226269519356,82010.00732481325,82009.82564328532,0.18168152793077752,0.0,8575.796259387458,8575.796259387458,0.9066094543112722,3617.0064385946635,275.8226269519356,2.6726269519356265,1.0,0.002,0.12832070485218083,0.004845956477138583,0.0001980556177456535,0.0018019443871980304,0.09902780887282675,0.09902780887282675,0.0,4.943683917096875e-12,0.9999968088328299,0.9999968088328299,0.0,0.09227548655388519,2.9446744298774455e-07,0.0,0.0,0.0,1599678.9919101945,266.2596868863354,0.0,1.0,1285711.3977845777,2593.2650324687434,,,,,,,,,,,,,,,,,,,2.0,14592.219933974113,1570.1678641108817,0.3696972273805986,6.1796691888313084,2.782718795239696
3873.0,-30.283772900043715,5.005707062696583,35.0456080778702,27.681744913011812,5.008240524458503,-26.75457155759276,-40.24610995603723,1.4790391819664082,-6.89031819934462,-6.890318199329448,40.09135057491693,37572.826428974164,20602.4714246484,20602.4714246484,58175.297853622564,82019.40335710654,82009.92647244138,20602.4714246484,102612.39789708977,102612.39789708977,102612.39789708977,130335.69379827897,125821.98315054347,4513.710647735504,0.0,94785.97809520815,50339.40539557201,49385.080777373485,27723.295901189194,77108.37667856268,21003.787442793586,1570.1698321035112,0.0,0.8765845552099628,2.689292501054439,0.0014957518510113484,1.0,1.0,-6.89031819934462,329270.51522252866,1558475.7732932826,4.733116696586174,1558475.7732932826,4.733116696586174,0.757622308604823,0.09227586939546865,3.599006402490143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599006402490143,1.284833390819419,1.285124589470682,2.8011463806951893,5935.293052341277,14592.210117060828,6453.549307244765,0.0004245661017116284,26336.707272770058,2685.5967402497345,19290.090750874246,1967.0418288482047,0.7324412482960077,0.7324412482960077,32524.639806914685,32395.05729023726,1.0050025858589162,0.8,4305.050024994423,4287.898129693729,1.0050025858589162,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.628416596617,3099.015535412006,7.628769399757714,5.005707062696583,-2.361169870072332,7.366876932768915,2.7827221431686393,3.5,0.7950634694767541,0.6,0.00022663132358813101,1.0000018242328679,0.00022663091016057583,199.15681533673995,0.0,8.43787031806681e-08,0.2391292448140134,0.05202354149030033,7.668752505137074e-05,0.00014994379853676027,0.0005396486909474924,0.09227586934092803,0.09227586934092803,0.09227586934092803,0.0922755798215211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.2448543106,595.6767273194708,0.0,0.09227586934092803,0.09227586939546865,0.09227586939546865,0.36969751441581106,0.36969751441581106,0.5,10.033811349079905,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27723.295901189194,21003.787442793586,0.757622308604823,0.7544614523028365,0.487272953308327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531971367062193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27312056527,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51226978290316,260.51226978290316,-12.637730217096816,244.63091006197644,276.3936295038338,114885.52545970256,114886.7482695344,-1.222809831840224,0.0,nan,276.3936295038338,3.2436295038338017,270.0410856154604,-3.1089143845395597,263.6885417270881,-9.461458272911898,257.3359978387151,-15.814002161284861,250.98345395034517,-22.166546049654812,244.63091006197644,-28.51908993802354,1.0,1.0,25762.5980482374,25762.5980482374,275.822633623677,2.6726336236770294,275.822633623677,275.822633623677,82010.0979404701,82009.92647244138,0.1714680287259398,0.0,8575.796259387458,8575.796259387458,0.9066097606514669,3617.001434502594,275.822633623677,2.6726336236770294,1.0,0.002,0.1283209965552384,0.004845954349673618,0.00019805606590645605,0.0018019439386734403,0.09902803295322803,0.09902803295322803,0.0,4.579896357992386e-12,0.9999968387893157,0.9999968387893157,0.0,0.09227557769200441,2.917034642390366e-07,0.0,0.0,0.0,1599678.9859206977,266.25968180065536,0.0,1.0,1285711.4151077354,2593.2649625596246,,,,,,,,,,,,,,,,,,,2.0,14592.210117060828,1570.1698321035112,0.36969751441581106,6.1796691888313084,2.7827221431686393
3874.0,-30.283790167053663,5.005686532738911,35.045613088100346,27.681821362953656,5.0082445226652235,-26.75458669808197,-40.24612364647908,1.4790410536463003,-6.890323407092637,-6.8903234070152255,40.091360619048245,37572.74328736156,20602.463707538693,20602.463707538693,58175.206994900254,82019.51832301175,82010.02501765577,20602.463707538693,102612.48872519447,102612.48872519447,102612.48872519447,130335.82365604778,125822.11243730137,4513.711218746404,0.0,94786.0778604714,50339.30700023251,49385.30095582099,27723.33493085331,77108.6358866743,21003.81533201778,1570.1717814241679,0.0,0.8765844879720732,2.6892919775293085,0.0014957518510113484,1.0,1.0,-6.890323407092637,329270.44731272187,1558476.2071974862,4.733118990534053,1558476.2071974862,4.733118990534053,0.7576222479872948,0.09227595770068282,3.5989999514687936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989999514687936,1.2848333829166514,1.2851245810349103,2.801141377023409,5935.2824501611985,14592.200308236612,6453.550176144686,0.000424567939069731,26336.782200229845,2685.6043807242886,19290.093348074253,1967.0420936889004,0.7324392631346552,0.7324392631346552,32524.593168001622,32395.05729023726,1.0050007844469673,0.8,4305.043851740698,4287.898129693729,1.0050007844469673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6303576870764,3099.015535412006,7.628761059023062,5.005686532738911,-2.3611788156483344,7.366865348387245,2.782725476662344,3.5,0.7950644219035269,0.6,0.00022663091016057583,1.0000018013480116,0.00022663050192017184,199.15682962682948,0.0,8.2336915262914e-08,0.23334281785509828,0.05202362382721559,7.668740599120774e-05,0.00014994350416936808,0.0005396466642286165,0.0922759576440863,0.0922759576440863,0.0922759576440863,0.09227566933771902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.33511234843,595.6766984663009,0.0,0.0922759576440863,0.09227595770068282,0.09227595770068282,0.3696978016873541,0.3696978016873541,0.5,10.033802699879153,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,27723.33493085331,21003.81533201778,0.7576222479872948,0.7544577377869803,0.4872702370533672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453197241701417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.267334138305,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51226203652243,260.51226203652243,-12.637737963477548,244.6308921538791,276.3936319191689,114885.40765782319,114886.59266635639,-1.1850085332017102,0.0,nan,276.3936319191689,3.2436319191689336,270.0410839661099,-3.1089160338900683,263.68853601305045,-9.461463986949525,257.33598805999156,-15.814011940008413,250.9834401069346,-22.16655989306537,244.6308921538791,-28.519107846120875,1.0,1.0,25762.5980482374,25762.5980482374,275.8226399070775,2.672639907077496,275.8226399070775,275.8226399070775,82010.21693434232,82010.02501765577,0.1919166865409352,0.0,8575.796259387458,8575.796259387458,0.9066101575440451,3616.9949512261373,275.8226399070775,2.672639907077496,1.0,0.002,0.1283212870716757,0.004845952205688787,0.00019805651218617856,0.001801943492228101,0.09902825609308928,0.09902825609308928,0.0,4.414279705655666e-12,0.9999968516496235,0.9999968516496235,0.0,0.09227566718363665,2.905170461701304e-07,0.0,0.0,0.0,1599678.9797874365,266.25967659290734,0.0,1.0,1285711.4328466945,2593.2648909725244,,,,,,,,,,,,,,,,,,,2.0,14592.200308236612,1570.1717814241679,0.3696978016873541,6.1796691888313084,2.782725476662344
3875.0,-30.283807027440936,5.005666069026523,35.045618108411084,27.681880560144805,5.008247808693911,-26.75460154382884,-40.246137336920924,1.4790423250409743,-6.890328464102765,-6.890328464091175,40.09137093002592,37572.678508455065,20602.455759997243,20602.455759997243,58175.13426845231,82019.61056384131,82010.12767843668,20602.455759997243,102612.58343843393,102612.58343843393,102612.58343843393,130335.95837650004,125822.24651498083,4513.711861519214,0.0,94786.16025901225,50339.23228071687,49385.47553143931,27723.374938066117,77108.85046950543,21003.84393502521,1570.1737734685844,0.0,0.8765844205362828,2.6892914691576753,0.0014957518510113484,1.0,1.0,-6.890328464102765,329270.381368574,1558476.6526283086,4.733121291233915,1558476.6526283086,4.733121291233915,0.7576221864021856,0.09227604635602042,3.5989951250897887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989951250897887,1.2848333778115664,1.28512457540412,2.801137631729254,5935.274514332307,14592.190503224178,6453.549743745683,0.00042456914974220574,26336.84041365505,2685.610316841638,19290.0920556047,1967.0419618936844,0.7324375951187838,0.7324375951187838,32524.558274745326,32395.05729023726,1.0049994367073867,0.8,4305.039233174135,4287.898129693729,1.0049994367073867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6322900849573,3099.015535412006,7.62875265753011,5.005666069026523,-2.361187652126449,7.366853721152972,2.782728795229607,3.5,0.7950653700656021,0.6,0.00022663050192017184,1.0000017589280814,0.00022663010329411907,199.15684358040184,0.0,8.130386458474997e-08,0.2304151522331814,0.05202370513108018,7.66872869312157e-05,0.00014994321498895615,0.0005396448997855433,0.09227604630435907,0.09227604630435907,0.09227604630435907,0.09227576186376046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.42609690805,595.6766693899998,0.0,0.09227604630435907,0.09227604635602042,0.09227604635602042,0.36969808902102613,0.36969808902102613,0.5,10.033794167621249,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27723.374938066117,21003.84393502521,0.7576221864021856,0.7544546950736749,0.48726804095353615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531973453794593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.264406472685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122544645417,260.5122544645417,-12.637745535458293,244.63087461942348,276.3936343096632,114885.33251382211,114886.4908433362,-1.1583295140969172,0.0,nan,276.3936343096632,3.243634309663207,270.0410823716133,-3.1089176283866777,263.6885304335642,-9.461469566435767,257.33597849551677,-15.814021504483208,250.98342655746933,-22.166573442530648,244.63087461942348,-28.519125380576497,1.0,1.0,25762.5980482374,25762.5980482374,275.82264682099265,2.672646820992668,275.82264682099265,275.82264682099265,82010.30526367787,82010.12767843668,0.17758524119562935,0.0,8575.796259387458,8575.796259387458,0.9066104544819699,3616.9901007152375,275.82264682099265,2.672646820992668,1.0,0.002,0.12832157364390065,0.004845950107000071,0.00019805695243946513,0.0018019430524722178,0.09902847621973257,0.09902847621973257,0.0,4.911683039454662e-12,0.9999968944024905,0.9999968944024905,0.0,0.09227575978376067,2.865722597488018e-07,0.0,0.0,0.0,1599678.9738317032,266.2596715358972,0.0,1.0,1285711.4500721951,2593.264821457522,,,,,,,,,,,,,,,,,,,2.0,14592.190503224178,1570.1737734685844,0.36969808902102613,6.1796691888313084,2.782728795229607
3876.0,-30.28382361362554,5.005645669295272,35.045623131795864,27.681936893519037,5.008252015043901,-26.754616050759306,-40.24615095751358,1.4790444521336383,-6.890333658523332,-6.890333658512321,40.0913810593954,37572.61824131049,20602.448080724393,20602.448080724393,58175.06632203488,82019.69708851683,82010.2273011569,20602.448080724393,102612.6753818813,102612.6753818813,102612.6753818813,130336.08967342207,125822.37715112648,4513.71252229559,0.0,94786.23841605058,50339.16357960351,49385.6387071634,27723.41429154078,77109.05299870418,21003.87205858055,1570.1757377561082,0.0,0.8765843530437295,2.689290946972512,0.0014957518510113484,1.0,1.0,-6.890333658523332,329270.3136325859,1558477.0902155566,4.733123593870575,1558477.0902155566,4.733123593870575,0.7576221253884101,0.09227613491912917,3.5989906484672876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989906484672876,1.2848333686833016,1.2851245657615915,2.801134167425568,5935.267173888501,14592.180705782182,6453.549023721505,0.0004245702209230471,26336.894889242754,2685.6158718056377,19290.089903404245,1967.0417424303148,0.7324359984169295,0.7324359984169295,32524.5259101141,32395.05729023726,1.0049981866353705,0.8,4305.034949303282,4287.898129693729,1.0049981866353705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6342141942946,3099.015535412006,7.628744378798044,5.005645669295272,-2.3611965582548438,7.366842227550116,2.7827320995642686,3.5,0.7950663141612196,0.6,0.00022663010329411907,1.0000017303226212,0.00022662971115160324,199.15685730704718,0.0,7.938910643792686e-08,0.2249887276450847,0.05202378452018661,7.668716847884229e-05,0.00014994293481527678,0.0005396432202039212,0.09227613486203255,0.09227613486203255,0.09227613486203255,0.09227585227857964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.515939936,595.6766406759406,0.0,0.09227613486203255,0.09227613491912917,0.09227613491912917,0.36969837674121,0.36969837674121,0.5,10.03378569001274,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27723.41429154078,21003.87205858055,0.7576221253884101,0.7544518323031735,0.4872659795464211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531974466159896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2589800481,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122471438454,260.5122471438454,-12.637752856154577,244.63085744640392,276.3936368412899,114885.27651845007,114886.3964075701,-1.1198891200090326,0.0,nan,276.3936368412899,3.243636841289913,270.0410809623112,-3.1089190376887927,263.6885250833333,-9.461474916666702,257.3359692043553,-15.814030795644669,250.9834133253788,-22.166586674621186,244.63085744640392,-28.519142553596055,1.0,1.0,25762.5980482374,25762.5980482374,275.82265324330274,2.6726532433027614,275.82265324330274,275.82265324330274,82010.391837034,82010.2273011569,0.16453587709111162,0.0,8575.796259387458,8575.796259387458,0.9066107299013593,3616.985601709624,275.82265324330274,2.6726532433027614,1.0,0.002,0.12832185841557092,0.0048459479881875055,0.0001980573898578669,0.001801942614488875,0.09902869492893344,0.09902869492893344,0.0,4.34674215024633e-12,0.9999969139117945,0.9999969139117945,0.0,0.09227585014683755,2.8477229162669255e-07,0.0,0.0,0.0,1599678.9677141402,266.25966634147665,0.0,1.0,1285711.4677657492,2593.264750053644,,,,,,,,,,,,,,,,,,,2.0,14592.180705782182,1570.1757377561082,0.36969837674121,6.1796691888313084,2.7827320995642686
3877.0,-30.28383991284101,5.005625327766272,35.045628160521034,27.682013797480636,5.008255715973071,-26.754630349960667,-40.24616457810623,1.4790461530315286,-6.89033924653819,-6.8903392464984075,40.09139126021486,37572.53771429317,20602.441100223576,20602.441100223576,58174.97881451674,82019.81341689904,82010.3268983991,20602.441100223576,102612.76799862267,102612.76799862267,102612.76799862267,130336.22223849589,125822.50900958679,4513.713228909102,0.0,94786.33887156607,50339.06711024831,49385.85751257528,27723.454239873216,77109.3117524485,21003.900583905546,1570.1777397912285,0.0,0.8765842831140385,2.68929038522014,0.0014957518510113484,1.0,1.0,-6.89033924653819,329270.2407640805,1558477.5308877442,4.733125979655054,1558477.5308877442,4.733125979655054,0.75762206261068,0.092276223823751,3.598984136816006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598984136816006,1.2848333615355714,1.2851245581083774,2.8011291149185853,5935.256468232489,14592.17091327137,6453.549950303375,0.000424572083678873,26336.970452840847,2685.623577148246,19290.092673019462,1967.0420248524688,0.7324340021400878,0.7324340021400878,32524.47883282386,32395.05729023726,1.004996368292849,0.8,4305.028718024759,4287.898129693729,1.004996368292849,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.636129681671,3099.015535412006,7.628736383176516,5.005625327766272,-2.3612056952630898,7.366831023029362,2.7827353890937188,3.5,0.7950672540267768,0.6,0.00022662971115160324,1.0000017003853057,0.00022662932579442781,199.1568707961999,0.0,7.809787106986621e-08,0.22132936661200084,0.052023862618057685,7.668705002663799e-05,0.00014994266112496523,0.0005396412588207279,0.09227622376190901,0.09227622376190901,0.09227622376190901,0.09227594329748678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.60582027317,595.6766119532513,0.0,0.09227622376190901,0.092276223823751,0.092276223823751,0.36969866459925227,0.36969866459925227,0.5,10.033777276332222,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,27723.454239873216,21003.900583905546,0.75762206261068,0.7544481657582617,0.4872633001175776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531975462061106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.255320687065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122400088858,260.5122400088858,-12.637759991114194,244.630840614077,276.39363940369753,114885.14796830768,114886.23944417175,-1.0914758640962599,0.0,nan,276.39363940369753,3.243639403697557,270.04107964577184,-3.1089203542281325,263.68851988784735,-9.461480112152628,257.3359601299221,-15.814039870077863,250.98340037199875,-22.166599628001222,244.630840614077,-28.51915938592299,1.0,1.0,25762.5980482374,25762.5980482374,275.82265926907695,2.6726592690769735,275.82265926907695,275.82265926907695,82010.51211847625,82010.3268983991,0.18522007715364452,0.0,8575.796259387458,8575.796259387458,0.906611130523481,3616.9790575000857,275.82265926907695,2.6726592690769735,1.0,0.002,0.12832214112316567,0.004845945809495344,0.00019805782393057765,0.001801942180751183,0.09902891196528882,0.09902891196528882,0.0,4.681760621544351e-12,0.9999969362848341,0.9999969362848341,0.0,0.09227594111568463,2.827080663804692e-07,0.0,0.0,0.0,1599678.9611330314,266.2596607534618,0.0,1.0,1285711.4867999915,2593.2646732393146,,,,,,,,,,,,,,,,,,,2.0,14592.17091327137,1570.1777397912285,0.36969866459925227,6.1796691888313084,2.7827353890937188
3878.0,-30.283855824561588,5.005605050950963,35.045633196279304,27.682073169294767,5.00825880527326,-26.754644361579597,-40.24617812884969,1.479047342249496,-6.890344368217029,-6.890344368182074,40.091401520322385,37572.47585931237,20602.433331342083,20602.433331342083,58174.90919065445,82019.9064009852,82010.42848189063,20602.433331342083,102612.86181323271,102612.86181323271,102612.86181323271,130336.35583555298,125822.64186513232,4513.713970420657,0.0,94786.421514066,50338.99482003553,49386.02966003385,27723.494022320276,77109.52368235412,21003.929022319102,1570.1797224319448,0.0,0.8765842155183512,2.689289870347729,0.0014957518510113484,1.0,1.0,-6.890344368217029,329270.1739766767,1558477.9741228456,4.733128285810781,1558477.9741228456,4.733128285810781,0.7576220012314743,0.09227631263143742,3.5989792863624634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989792863624634,1.2848333567676886,1.2851245528442685,2.80112535015169,5935.248491143198,14592.161125956633,6453.549545810665,0.00042457330521583153,26337.028910735382,2685.6295381945297,19290.091463963683,1967.0419015630907,0.7324323305162468,0.7324323305162468,32524.443765485114,32395.05729023726,1.0049950138305872,0.8,4305.024076416167,4287.898129693729,1.0049950138305872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.638035594074,3099.015535412006,7.628728122689735,5.005605050950963,-2.3612145292095876,7.36681958016055,2.782738662181296,3.5,0.795068189194656,0.6,0.00022662932579442781,1.0000016599608132,0.00022662894959925235,199.1568839646652,0.0,7.674652919615362e-08,0.21749966374189936,0.05202393936458688,7.668693218204884e-05,0.000149942393612379,0.0005396395687585593,0.09227631257724417,0.09227631257724417,0.09227631257724417,0.09227603503082238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6955639456,595.6765832779047,0.0,0.09227631257724417,0.09227631263143742,0.09227631263143742,0.3696989526328762,0.3696989526328762,0.5,10.0337689504719,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,27723.494022320276,21003.929022319102,0.7576220012314743,0.7544451892907659,0.4872611587394687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531976440731662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25149098419,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51223300551715,260.51223300551715,-12.637766994482831,244.63082412186975,276.39364188916727,114885.06505226137,114886.13639793053,-1.0713456691177066,0.0,nan,276.39364188916727,3.243641889167293,270.0410783357065,-3.1089216642934616,263.6885147822463,-9.461485217753705,257.33595122878614,-15.814048771213834,250.98338767532704,-22.16661232467294,244.63082412186975,-28.519175878130227,1.0,1.0,25762.5980482374,25762.5980482374,275.82266599276466,2.672665992764678,275.82266599276466,275.82266599276466,82010.6012281936,82010.42848189063,0.17274630296742544,0.0,8575.796259387458,8575.796259387458,0.9066114289420797,3616.9741827942757,275.82266599276466,2.672665992764678,1.0,0.002,0.12832242080043016,0.004845943726329989,0.00019805825351559072,0.0018019417511228872,0.09902912675779535,0.09902912675779535,0.0,4.6384779697761225e-12,0.9999969691296905,0.9999969691296905,0.0,0.09227603295390119,2.7967753622532695e-07,0.0,0.0,0.0,1599678.9551011354,266.25965563178295,0.0,1.0,1285711.5042457683,2593.264602835373,,,,,,,,,,,,,,,,,,,2.0,14592.161125956633,1570.1797224319448,0.3696989526328762,6.1796691888313084,2.782738662181296
3879.0,-30.283871476324304,5.0055848367712645,35.04563823297439,27.682148676272504,5.0082628778489235,-26.754658040906953,-40.24619160974396,1.4790494423831257,-6.89034961923079,-6.890349619225385,40.091411618950666,37572.39922270813,20602.425813736332,20602.425813736332,58174.82503644447,82020.02017743383,82010.52735405575,20602.425813736332,102612.95316779209,102612.95316779209,102612.95316779209,130336.48640572255,125822.77168465283,4513.714721069713,0.0,94786.51991323123,50338.90274324809,49386.241299981266,27723.533237930456,77109.77453791173,21003.957044122148,1570.181681294013,0.0,0.8765841478332381,2.6892893424736175,0.0014957518510113484,1.0,1.0,-6.89034961923079,329270.1055027401,1558478.410379714,4.733130595017667,1558478.410379714,4.733130595017667,0.7576219403155007,0.09227640134070872,3.598972942461857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598972942461857,1.2848333477192286,1.2851245433103846,2.8011204323506798,5935.2380709129775,14592.151345861403,6453.550338334574,0.00042457510167457084,26337.102675852027,2685.637060143069,19290.093832870683,1967.0421431243783,0.7324303690609595,0.7324303690609595,32524.397900953314,32395.05729023726,1.0049932423315118,0.8,4305.018005661658,4287.898129693729,1.0049932423315118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6399331318003,3099.015535412006,7.628719978914295,5.0055848367712645,-2.361223428466057,7.366808265237322,2.782741920888288,3.5,0.7950691202537966,0.6,0.00022662894959925235,1.0000016328413746,0.000226628579550731,199.15689691799216,0.0,7.49218589074253e-08,0.2123285481436433,0.052024014286445784,7.668681494507203e-05,0.00014994213465418033,0.0005396376855553673,0.09227640128515639,0.09227640128515639,0.09227640128515639,0.0922761249111453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.78435836144,595.6765549032672,0.0,0.09227640128515639,0.09227640134070872,0.09227640134070872,0.36969924093848705,0.36969924093848705,0.5,10.033760659562889,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27723.533237930456,21003.957044122148,0.7576219403155007,0.7544416435537921,0.48725857970490266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531977396135582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.246319868595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512226222835,260.512226222835,-12.637773777164966,244.63080796178272,276.39364448389006,114884.94363195615,114885.98121796195,-1.0375860057937587,0.0,nan,276.39364448389006,3.2436444838900798,270.04107717946755,-3.1089228205324275,263.6885098750454,-9.461490124954594,257.3359425706226,-15.814057429377385,250.98337526620173,-22.166624733798244,244.63080796178272,-28.519192038217255,1.0,1.0,25762.5980482374,25762.5980482374,275.8226722709324,2.6726722709324235,275.8226722709324,275.8226722709324,82010.71898862833,82010.52735405575,0.19163457257673144,0.0,8575.796259387458,8575.796259387458,0.9066118192430734,3616.967807174166,275.8226722709324,2.6726722709324235,1.0,0.002,0.1283226993324851,0.004845941624313149,0.00019805868128048673,0.0018019413231962897,0.09902934064024337,0.09902934064024337,0.0,4.476776154643813e-12,0.9999969815419494,0.9999969815419494,0.0,0.09227612280826221,2.7853244650898747e-07,0.0,0.0,0.0,1599678.9489169202,266.2596503807692,0.0,1.0,1285711.5221320908,2593.2645306535687,,,,,,,,,,,,,,,,,,,2.0,14592.151345861403,1570.181681294013,0.36969924093848705,6.1796691888313084,2.782741920888288
3880.0,-30.28388675507738,5.00556468708798,35.04564327920978,27.682207140047126,5.008266184896996,-26.75467146108084,-40.24620509063823,1.4790508908564304,-6.890354727219574,-6.890354727211178,40.09142196728759,37572.34062532265,20602.418075903737,20602.418075903737,58174.75870122638,82020.11154784303,82010.63007798987,20602.418075903737,102613.04815389361,102613.04815389361,102613.04815389361,130336.62152793926,125822.90598841668,4513.715539522584,0.0,94786.60118570623,50338.833957732684,49386.40803108171,27723.573374045645,77109.98140512736,21003.98573796387,1570.183680392117,0.0,0.87658407997343,2.689288828977594,0.0014957518510113484,1.0,1.0,-6.890354727219574,329270.03889387683,1558478.8574264487,4.733132910184834,1558478.8574264487,4.733132910184834,0.7576218784850967,0.09227649038343382,3.5989682029328565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989682029328565,1.284833341706824,1.285124536821142,2.8011167566307416,5935.230282503502,14592.141570443604,6453.549846846591,0.00042457627962977986,26337.15994169193,2685.642899633609,19290.09236378021,1967.0419933188412,0.732428720730964,0.732428720730964,32524.36363554486,32395.05729023726,1.0049919188443133,0.8,4305.013470198747,4287.898129693729,1.0049919188443133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6418219926304,3099.015535412006,7.628711778114483,5.00556468708798,-2.3612322239501475,7.3667969110381275,2.782745164695664,3.5,0.795070047055904,0.6,0.000226628579550731,1.0000015939279985,0.0002266282183216686,199.15690956261946,0.0,7.369771521901867e-08,0.20885932493069892,0.052024087984161006,7.66866977082614e-05,0.0001499418818424696,0.0005396360650389635,0.09227649032719529,0.09227649032719529,0.09227649032719529,0.09227621763094906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8738286731,595.6765263211229,0.0,0.09227649032719529,0.09227649038343382,0.09227649038343382,0.3696995293049421,0.3696995293049421,0.5,10.0337524789102,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27723.573374045645,21003.98573796387,0.7576218784850967,0.7544387593038391,0.4872565125897477,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978335930702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24285064538,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122195850306,260.5122195850306,-12.63778041496937,244.63079213089986,276.39364703916425,114884.86392113175,114885.87934428452,-1.0154231528026314,0.0,nan,276.39364703916425,3.243647039164273,270.04107605751005,-3.1089239424899233,263.68850507585637,-9.461494924143608,257.3359340942025,-15.814065905797463,250.98336311255045,-22.166636887449528,244.63079213089986,-28.519207869100114,1.0,1.0,25762.5980482374,25762.5980482374,275.8226791413019,2.6726791413018987,275.8226791413019,275.8226791413019,82010.80654904812,82010.63007798987,0.17647105825017206,0.0,8575.796259387458,8575.796259387458,0.906612110836832,3616.963043947521,275.8226791413019,2.6726791413018987,1.0,0.002,0.12832297414686353,0.004845939563960119,0.0001980591033654595,0.0018019409011280853,0.09902955168272974,0.09902955168272974,0.0,4.493544859124343e-12,0.9999970218330804,0.9999970218330804,0.0,0.0922762155686427,2.748147911196458e-07,0.0,0.0,0.0,1599678.9429011457,266.2596452727804,0.0,1.0,1285711.5395312374,2593.26446043782,,,,,,,,,,,,,,,,,,,2.0,14592.141570443604,1570.183680392117,0.3696995293049421,6.1796691888313084,2.782745164695664
3881.0,-30.283901787163803,5.005544599524324,35.04564832770778,27.682262809854024,5.008270380447495,-26.754684570403725,-40.246218466758705,1.479053163635458,-6.890359982250118,-6.890359982281915,40.09143212511621,37572.28631402296,20602.4106199815,20602.4106199815,58174.69693400446,82020.19740785618,82010.7296359175,20602.4106199815,102613.140255899,102613.140255899,102613.140255899,130336.75306433038,125823.03669364433,4513.716370686041,0.0,94786.67837476422,50338.770915790636,49386.56384330398,27723.612808431386,77110.17665173537,21004.013917602275,1570.1856496040168,0.0,0.8765840120384191,2.689288300699848,0.0014957518510113484,1.0,1.0,-6.890359982250118,329269.9703675822,1558479.296242292,4.733135227917917,1558479.296242292,4.733135227917917,0.7576218172840183,0.09227657930733865,3.598963800160503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598963800160503,1.2848333318197485,1.2851245264676823,2.801113351459509,5935.22306735427,14592.131801976706,6453.549078280038,0.0004245773232552922,26337.213608688424,2685.6483721442514,19290.090066483353,1967.0417590597558,0.7324271410442491,0.7324271410442491,32524.331804780377,32395.05729023726,1.0049906893945415,0.8,4305.0092569919525,4287.898129693729,1.0049906893945415,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.643702564233,3099.015535412006,7.6287037051276805,5.005544599524324,-2.361241095824952,7.366785695349276,2.782748394269159,3.5,0.7950709697911883,0.6,0.0002266282183216686,1.0000015681951353,0.00022662786292495642,199.15692200310798,0.0,7.19412637163334e-08,0.20388154137208886,0.05202415992542472,7.668658138278118e-05,0.0001499416369388874,0.0005396345234798647,0.09227657925095488,0.09227657925095488,0.09227657925095488,0.0922763080792321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9621567388,595.6764981010128,0.0,0.09227657925095488,0.09227657930733865,0.09227657930733865,0.36969981803451146,0.36969981803451146,0.5,10.033744344126754,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,27723.612808431386,21004.013917602275,0.7576218172840183,0.7544360480037265,0.4872545744995047,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531979253328926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23787286182,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122131689595,260.5122131689595,-12.6377868310405,244.63077662004918,276.39364971787285,114884.80292789712,114885.78443112229,-0.9815032251566944,0.0,nan,276.39364971787285,3.24364971787287,270.04107509830624,-3.10892490169374,263.68850047874093,-9.461499521259043,257.33592585917586,-15.814074140824118,250.98335123961192,-22.166648760388057,244.63077662004918,-28.5192233799508,1.0,1.0,25762.5980482374,25762.5980482374,275.8226854954071,2.6726854954071086,275.8226854954071,275.8226854954071,82010.89243967774,82010.7296359175,0.16280376024951693,0.0,8575.796259387458,8575.796259387458,0.9066123817119197,3616.9586191613057,275.8226854954071,2.6726854954071086,1.0,0.002,0.128323247453606,0.004845937483347566,0.00019805952306373718,0.0018019404814307036,0.09902976153186858,0.09902976153186858,0.0,4.494440843799685e-12,0.9999970381748238,0.9999970381748238,0.0,0.09227630600024288,2.733070957687373e-07,0.0,0.0,0.0,1599678.936712197,266.25964001774986,0.0,1.0,1285711.5574312445,2593.264388200808,,,,,,,,,,,,,,,,,,,2.0,14592.131801976706,1570.1856496040168,0.36969981803451146,6.1796691888313084,2.782748394269159
3882.0,-30.283916559338618,5.005524568361208,35.04565338043071,27.68233912009748,5.008274051227858,-26.75469749828317,-40.24623184287918,1.4790549901133982,-6.890365628622305,-6.890365628635072,40.091442344002715,37572.21156559454,20602.40385554902,20602.40385554902,58174.61542114356,82020.3132047515,82010.82902706685,20602.40385554902,102613.23288261588,102613.23288261588,102613.23288261588,130336.88569293228,125823.1684513904,4513.717241541879,0.0,94786.7779682637,50338.67990107751,49386.77563020689,27723.652810316406,77110.42844052329,21004.042479070325,1570.1876552883584,0.0,0.876583941718425,2.6892877330813603,0.0014957518510113484,1.0,1.0,-6.890365628622305,329269.8967381497,1558479.7376961631,4.733137627019505,1558479.7376961631,4.733137627019505,0.7576217543474066,0.09227666855526691,3.5989573539250137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989573539250137,1.2848333240086178,1.285124518198132,2.801108351312403,5935.212472642554,14592.122037942072,6453.549963072752,0.0004245791617903672,26337.28845519369,2685.6560043637423,19290.092711187983,1967.0420287445747,0.7324251600161972,0.7324251600161972,32524.2852003573,32395.05729023726,1.0049888893190175,0.8,4305.003088303416,4287.898129693729,1.0049888893190175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.645574491707,3099.015535412006,7.628695912615868,5.005524568361208,-2.361250197875215,7.366774766236423,2.7827516089992694,3.5,0.7950718882855056,0.6,0.00022662786292495642,1.0000015410804863,0.00022662751367371744,199.15693422849608,0.0,7.077971528539354e-08,0.20058971311880527,0.05202423070514001,7.668646505746383e-05,0.0001499413978674926,0.0005396326965130088,0.09227666849090031,0.09227666849090031,0.09227666849090031,0.09227639906991278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.05052808026,595.6764698698252,0.0,0.09227666849090031,0.09227666855526691,0.09227666855526691,0.36970010687008364,0.36970010687008364,0.5,10.033736261610379,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27723.652810316406,21004.042479070325,0.7576217543474066,0.7544325274500935,0.48725201409786856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531980155916397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23458103357,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122069102297,260.5122069102297,-12.637793089770298,244.63076141116662,276.3936524092957,114884.66922385638,114885.62665778889,-0.9574339325320178,0.0,nan,276.3936524092957,3.2436524092957484,270.04107420966784,-3.108925790332137,263.6884960100415,-9.461503989958487,257.33591781041594,-15.814082189584042,250.9833396107906,-22.16666038920937,244.63076141116662,-28.51923858883336,1.0,1.0,25762.5980482374,25762.5980482374,275.8226914387823,2.6726914387822944,275.8226914387823,275.8226914387823,82011.01216774319,82010.82902706685,0.18314067633764353,0.0,8575.796259387458,8575.796259387458,0.9066127783083111,3616.9521406946387,275.8226914387823,2.6726914387822944,1.0,0.002,0.12832351908840092,0.004845935339368913,0.000198059940022465,0.0018019400645307552,0.0990299700112325,0.0990299700112325,0.0,4.553220214059683e-12,0.999997056294432,0.999997056294432,0.0,0.09227639691992388,2.716353430198994e-07,0.0,0.0,0.0,1599678.930062359,266.2596343713777,0.0,1.0,1285711.576664263,2593.264310584311,,,,,,,,,,,,,,,,,,,2.0,14592.122037942072,1570.1876552883584,0.36970010687008364,6.1796691888313084,2.7827516089992694
