time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3883.0,-30.28393097051626,5.005504600126435,35.045658439007596,27.68239789819347,5.008277106234382,-26.754710162840432,-40.24624141221864,1.4790562985142783,-6.890370809510159,-6.890370809486768,40.091452618107056,37572.14136373778,20602.396300899956,20602.396300899956,58174.53766463773,82020.40569195837,82010.93036069103,20602.396300899956,102613.32666159098,102613.32666159098,102613.32666159098,130337.01929109714,125823.30115030447,4513.718140792675,0.0,94786.85978157911,50338.5989380772,49386.9564927799,27723.692629506153,77110.64912228605,21004.07094149011,1570.1896407976235,0.0,0.8765838737433767,2.689287212257199,0.0014957518510113484,1.0,1.0,-6.890370809510159,329269.8291787092,1558480.1815375297,4.733139946119005,1558480.1815375297,4.733139946119005,0.7576216928309041,0.09227675768455242,3.5989525660883044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989525660883044,1.284833318608585,1.285124512348122,2.801104636658865,5935.204601737453,14592.112278613264,6453.549518934397,0.00042458036019823786,26337.346225322108,2685.6618952773993,19290.09138362872,1967.0418933712044,0.7324235030590217,0.7324235030590217,32524.2505856682,32395.05729023726,1.004987552342159,0.8,4304.9985066087675,4287.898129693729,1.004987552342159,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6474368307404,3099.015535412006,7.6286878545972865,5.005504600126435,-2.361258998053944,7.366763598180379,2.78275480726427,3.5,0.7950728020755057,0.6,0.00022662751367371744,1.000001503420263,0.0002266271729578335,199.15694615512575,0.0,6.955580603194786e-08,0.19712115429454025,0.05202430026094604,7.668638183788523e-05,0.0001499411318358322,0.000539631021182753,0.09227675762828806,0.09227675762828806,0.09227675762828806,0.09227649072736877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1388016175,595.6764416731471,0.0,0.09227675762828806,0.09227675768455242,0.09227675768455242,0.3697003958377478,0.3697003958377478,0.5,10.033728254770175,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,27723.692629506153,21004.07094149011,0.7576216928309041,0.754429359975709,0.48724970923476385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531981042897821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23111247474,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512200757072,260.512200757072,-12.637799242927997,244.63074650610542,276.39365500804126,114884.58131934381,114885.52260338228,-0.9412840384797971,0.0,nan,276.39365500804126,3.243655008041287,270.0410733076522,-3.1089266923477794,263.6884916072643,-9.461508392735652,257.33590990687776,-15.814090093122218,250.9833282064909,-22.166671793509067,244.63074650610542,-28.519253493894553,1.0,1.0,25762.5980482374,25762.5980482374,275.82269807416566,2.6726980741656803,275.82269807416566,275.82269807416566,82011.10069609089,82010.93036069103,0.17033539986005053,0.0,8575.796259387458,8575.796259387458,0.9066130728736685,3616.947328918746,275.82269807416566,2.6726980741656803,1.0,0.002,0.1283237880990789,0.004845933289485999,0.00019806035312011858,0.001801939651265494,0.09903017656005929,0.09903017656005929,0.0,4.385612532853411e-12,0.9999970847358367,0.9999970847358367,0.0,0.09227648867342764,2.6901112478279275e-07,0.0,0.0,0.0,1599678.9239607295,266.2596291904898,0.0,1.0,1285711.594311718,2593.2642393664964,,,,,,,,,,,,,,,,,,,2.0,14592.112278613264,1570.1896407976235,0.3697003958377478,6.1796691888313084,2.78275480726427
3884.0,-30.283945078712822,5.005484692679637,35.04566349735856,27.682472916226857,5.0082811269573675,-26.754722458147736,-40.246254683565326,1.4790585063390882,-6.890376125984119,-6.890376125964222,40.091462728848214,37572.07048374707,20602.389005063327,20602.389005063327,58174.4594888104,82020.5190738208,82011.02895702963,20602.389005063327,102613.41796209296,102613.41796209296,102613.41796209296,130337.14983744043,125823.43079431716,4513.719043123268,0.0,94786.9574143926,50338.5122357287,49387.16130962656,27723.731875347472,77110.89318497403,21004.098982275944,1570.1916023548254,0.0,0.8765838056519079,2.6892866778029147,0.0014957518510113484,1.0,1.0,-6.890376125984119,329269.7598512178,1558480.6183180483,4.733142269190634,1558480.6183180483,4.733142269190634,0.7576216317743728,0.09227684670201193,3.5989462798757224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989462798757224,1.2848333089830322,1.2851245022826019,2.8010997650149267,5935.194279308529,14592.102526024026,6453.550275669412,0.00042458213546242785,26337.41935644167,2685.6693525762284,19290.093645560322,1967.042124024037,0.7324215552212903,0.7324215552212903,32524.205138136407,32395.05729023726,1.0049857969521447,0.8,4304.992491049516,4287.898129693729,1.0049857969521447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.649290782751,3099.015535412006,7.628679916114532,5.005484692679637,-2.3612678681392785,7.366752560818916,2.7827579911273816,3.5,0.7950737117506804,0.6,0.0002266271729578335,1.0000014718124506,0.0002266268394056296,199.15695783101083,0.0,6.785593495323405e-08,0.19230371965746532,0.05202436811688099,7.668626642400958e-05,0.0001499409065338239,0.0005396292677710989,0.0922768466455983,0.0922768466455983,0.0922768466455983,0.0922765804972149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2261751284,595.6764137610783,0.0,0.0922768466455983,0.09227684670201193,0.09227684670201193,0.36970068503186093,0.36970068503186093,0.5,10.033720270778998,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,27723.731875347472,21004.098982275944,0.7576216317743728,0.7544259583307016,0.4872472478514674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531981908203606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.226295040105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121948056268,260.5121948056268,-12.637805194373186,244.6307319107364,276.3936577005197,114884.45509481513,114885.36552166018,-0.9104268450545694,0.0,nan,276.3936577005197,3.2436577005197478,270.04107254256155,-3.1089274574384262,263.6884873846042,-9.461512615395804,257.3359022266477,-15.814097773352273,250.98331706869135,-22.166682931308628,244.6307319107364,-28.51926808926359,1.0,1.0,25762.5980482374,25762.5980482374,275.82270425473587,2.6727042547358906,275.82270425473587,275.82270425473587,82011.21816357516,82011.02895702963,0.1892065455322154,0.0,8575.796259387458,8575.796259387458,0.9066134596244105,3616.941011275101,275.82270425473587,2.6727042547358906,1.0,0.002,0.12832405636984553,0.004845931218974526,0.00019806076502066927,0.0018019392394622079,0.09903038251033464,0.09903038251033464,0.0,4.482877177108824e-12,0.9999970927591862,0.9999970927591862,0.0,0.09227657843099703,2.682710148966346e-07,0.0,0.0,0.0,1599678.917699417,266.25962387401586,0.0,1.0,1285711.6124210174,2593.2641662848796,,,,,,,,,,,,,,,,,,,2.0,14592.102526024026,1570.1916023548254,0.36970068503186093,6.1796691888313084,2.7827579911273816
3885.0,-30.283958844990458,5.005464847936999,35.04566856402752,27.682530821207934,5.008284382688972,-26.754734522222645,-40.24626414813099,1.479060059877851,-6.890381297432498,-6.890381297395666,40.09147308525402,37572.00352292241,20602.3814822114,20602.3814822114,58174.38500513381,82020.61004198139,82011.13136580364,20602.3814822114,102613.51284801503,102613.51284801503,102613.51284801503,130337.28487531547,125823.56486871475,4513.720006600717,0.0,94787.0379223997,50338.43473209553,49387.33687811575,27723.772027300438,77111.10890541619,21004.127684785697,1570.1936034341797,0.0,0.8765837374123411,2.6892861579278446,0.0014957518510113484,1.0,1.0,-6.890381297432498,329269.6924148909,1558481.065713161,4.733144597315146,1558481.065713161,4.733144597315146,0.7576215698247084,0.09227693603177202,3.598941597489049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598941597489049,1.2848333024037186,1.285124495273216,2.8010961350052197,5935.186587753548,14592.092779024139,6453.549749287613,0.0004245832925116056,26337.475992533975,2685.675127850385,19290.092072169897,1967.0419635828646,0.7324199204828193,0.7324199204828193,32524.17128580016,32395.05729023726,1.0049844894216242,0.8,4304.988010261969,4287.898129693729,1.0049844894216242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6511360328477,3099.015535412006,7.62867191816397,5.005464847936999,-2.3612766339298643,7.366741481866863,2.782761160047808,3.5,0.7950746171565166,0.6,0.0002266268394056296,1.000001436142513,0.0002266265139376584,199.15696922392635,0.0,6.642924220585035e-08,0.1882604724113799,0.0520244345461232,7.668618411579113e-05,0.00014994065528983847,0.000539627661477366,0.09227693597707821,0.09227693597707821,0.09227693597707821,0.09227667307428848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3142654847,595.6763856279892,0.0,0.09227693597707821,0.09227693603177202,0.09227693603177202,0.3697009742413322,0.3697009742413322,0.5,10.033712384491814,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27723.772027300438,21004.127684785697,0.7576215698247084,0.7544228818767216,0.4872450163958594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453198275531727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.22225179286,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121889807584,260.5121889807584,-12.637811019241553,244.63071762085653,276.3936603406629,114884.37071687488,114885.26178054654,-0.8910636716363493,0.0,nan,276.3936603406629,3.2436603406629274,270.04107179669984,-3.108928203300138,263.6884832527385,-9.461516747261498,257.3358947087768,-15.8141052912232,250.98330616481604,-22.166693835183935,244.63071762085653,-28.519282379143448,1.0,1.0,25762.5980482374,25762.5980482374,275.8227110249097,2.672711024909745,275.8227110249097,275.8227110249097,82011.30520193277,82011.13136580364,0.1738361291354522,0.0,8575.796259387458,8575.796259387458,0.9066137477017661,3616.936305476494,275.8227110249097,2.672711024909745,1.0,0.002,0.12832432134288332,0.004845929188545122,0.00019806117189027586,0.0018019388327944023,0.09903058594513793,0.09903058594513793,0.0,4.684677992750075e-12,0.9999971285008122,0.9999971285008122,0.0,0.09227667105862515,2.649731468644071e-07,0.0,0.0,0.0,1599678.911608904,266.2596187025675,0.0,1.0,1285711.630036319,2593.26409519683,,,,,,,,,,,,,,,,,,,2.0,14592.092779024139,1570.1936034341797,0.3697009742413322,6.1796691888313084,2.782761160047808
3886.0,-30.283972390310346,5.005445063583002,35.04567363175715,27.682605175673984,5.0082885300403595,-26.75474629827456,-40.246277349628485,1.4790624379547777,-6.890386613567841,-6.890386613552811,40.09148324929235,37571.93529402718,20602.374234024453,20602.374234024453,58174.30952805163,82020.72237960636,82011.23059676104,20602.374234024453,102613.6048307855,102613.6048307855,102613.6048307855,130337.41630875922,125823.69533220744,4513.72097655178,0.0,94787.13461947214,50338.35080918314,49387.537566987776,27723.811477973723,77111.3490449615,21004.155873341744,1570.1955746373746,0.0,0.876583669117663,2.689285623507743,0.0014957518510113484,1.0,1.0,-6.890386613567841,329269.62309183594,1558481.504796975,4.733146927320114,1558481.504796975,4.733146927320114,0.7576215085010705,0.0922770252293961,3.598935386257991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598935386257991,1.2848332919501653,1.2851244843990997,2.801091323525249,5935.176392804852,14592.083038403753,6453.550448955157,0.0004245850385870421,26337.54831537209,2685.682502727444,19290.09416352301,1967.042176841532,0.7324179886654147,0.7324179886654147,32524.126380336213,32395.05729023726,1.004982754969785,0.8,4304.982066452297,4287.898129693729,1.004982754969785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6529729766316,3099.015535412006,7.628664045390747,5.005445063583002,-2.361285475327067,7.366730538910069,2.7827643147049117,3.5,0.7950755184871177,0.6,0.0002266265139376584,1.0000014130916226,0.00022662619369408262,199.15698043397927,0.0,6.481921472456043e-08,0.18369765452940426,0.05202449936533792,7.668606930962997e-05,0.00014994044462802842,0.0005396259720030684,0.09227702517297544,0.09227702517297544,0.09227702517297544,0.09227676339066683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4012649384,595.6763578401492,0.0,0.09227702517297544,0.0922770252293961,0.0922770252293961,0.36970126376651197,0.36970126376651197,0.5,10.033704531559025,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27723.811477973723,21004.155873341744,0.7576215085010705,0.754419553652625,0.48724261421130133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531983581900818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21768897498,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51218336059605,260.51218336059605,-12.637816639403923,244.63070362719418,276.3936630940004,114884.24569437341,114885.10544295276,-0.8597485793201367,0.0,nan,276.3936630940004,3.2436630940003965,270.04107120063736,-3.108928799362616,263.6884793072757,-9.461520692724264,257.3358874139147,-15.814112586085287,250.9832955205541,-22.166704479445883,244.63070362719418,-28.519296372805798,1.0,1.0,25762.5980482374,25762.5980482374,275.8227172798014,2.672717279801418,275.8227172798014,275.8227172798014,82011.42153982619,82011.23059676104,0.1909430651430739,0.0,8575.796259387458,8575.796259387458,0.9066141298389404,3616.930063189281,275.8227172798014,2.672717279801418,1.0,0.002,0.12832458522772675,0.004845927135551026,0.00019806157702152773,0.0018019384274816513,0.09903078851076386,0.09903078851076386,0.0,4.503179079629049e-12,0.9999971402951414,0.9999971402951414,0.0,0.09227676134433871,2.6388505738400824e-07,0.0,0.0,0.0,1599678.9053479903,266.25961338643214,0.0,1.0,1285711.6481444621,2593.2640221198762,,,,,,,,,,,,,,,,,,,2.0,14592.083038403753,1570.1955746373746,0.36970126376651197,6.1796691888313084,2.7827643147049117
3887.0,-30.283985531528558,5.0054253413797225,35.04567870842272,27.682662626635306,5.008291854981453,-26.75475779287697,-40.24628674434496,1.4790641162866591,-6.890391795704488,-6.890391795694393,40.091493642282636,37571.87099941361,20602.36677745011,20602.36677745011,58174.237776863716,82020.81265027783,82011.33336935322,20602.36677745011,102613.70014680333,102613.70014680333,102613.70014680333,130337.5519147164,125823.82990557533,4513.722009141068,0.0,94787.21442707119,50338.275953794975,49387.70941475134,27723.851767913082,77111.56118266442,21004.18467492463,1570.1975824269946,0.0,0.8765836006785573,2.689285102558351,0.0014957518510113484,1.0,1.0,-6.890391795704488,329269.5555161535,1558481.9537735677,4.733149262252734,1558481.9537735677,4.733149262252734,0.7576214463545201,0.09227711473124625,3.5989307596511715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989307596511715,1.2848332847595323,1.285124476795356,2.801087738262278,5935.168796062837,14592.07330175101,6453.5498807689255,0.00042458617402208257,26337.604348981276,2685.68821656542,19290.092465176338,1967.0420036583685,0.732416365952527,0.732416365952527,32524.09293125239,32395.05729023726,1.0049814630154794,0.8,4304.97763904034,4287.898129693729,1.0049814630154794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6548012682265,3099.015535412006,7.628656119906639,5.0054253413797225,-2.3612942194172524,7.366719560796975,2.7827674545046843,3.5,0.795076415572767,0.6,0.00022662619369408262,1.0000013709345574,0.000226625883004828,199.15699130960033,0.0,6.37787435539623e-08,0.18074895923192916,0.05202456314408148,7.668598760904614e-05,0.00014994020608503648,0.0005396244197878736,0.09227711467467789,0.09227711467467789,0.09227711467467789,0.09227685630409682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.48887820856,595.6763298639682,0.0,0.09227711467467789,0.09227711473124625,0.09227711473124625,0.36970155335031946,0.36970155335031946,0.5,10.033696780939827,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27723.851767913082,21004.18467492463,0.7576214463545201,0.7544165477217957,0.4872404399959186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531984395217248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21474027968,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121778698928,260.5121778698928,-12.637822130107168,244.63068993821383,276.39366580157395,114884.16150773795,114885.0014522564,-0.8399445184687098,0.0,nan,276.39366580157395,3.243665801573968,270.04107062890074,-3.1089293710992365,263.6884754562279,-9.4615245437721,257.33588028355587,-15.814119716444111,250.98328511088442,-22.166714889115553,244.63068993821383,-28.519310061786143,1.0,1.0,25762.5980482374,25762.5980482374,275.822724081689,2.6727240816890117,275.822724081689,275.822724081689,82011.50794509411,82011.33336935322,0.17457574089348782,0.0,8575.796259387458,8575.796259387458,0.9066144144841987,3616.925413449427,275.822724081689,2.6727240816890117,1.0,0.002,0.12832484566233165,0.004845925121545104,0.00019806197688196616,0.0018019380276403762,0.09903098844098308,0.09903098844098308,0.0,4.522342136187296e-12,0.9999971776878371,0.9999971776878371,0.0,0.09227685429642299,2.604348232600437e-07,0.0,0.0,0.0,1599678.8992448896,266.2596082042955,0.0,1.0,1285711.6657961681,2593.2639508849097,,,,,,,,,,,,,,,,,,,2.0,14592.07330175101,1570.1975824269946,0.36970155335031946,6.1796691888313084,2.7827674545046843
3888.0,-30.283998468170218,5.005405678906823,35.045683786298206,27.682736596930795,5.008296028179444,-26.75476901853466,-40.246299806144066,1.4790665784970698,-6.890397130379711,-6.890397130386307,40.09150383062511,37571.8052168432,20602.3596081696,20602.3596081696,58174.1648250128,82020.92454413464,82011.43277086147,20602.3596081696,102613.79237903107,102613.79237903107,102613.79237903107,130337.68368421309,125823.9606364559,4513.72304775719,0.0,94787.31061169987,50338.1944125043,49387.90688799507,27723.891305182016,77111.79819317709,21004.21292520287,1570.1995580590785,0.0,0.876583532188291,2.689284566274647,0.0014957518510113484,1.0,1.0,-6.890397130379711,329269.485951359,1558482.3939098741,4.733151598931033,1558482.3939098741,4.733151598931033,0.7576213848911197,0.09227720408906698,3.5989245884109335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989245884109335,1.284833273881847,1.2851244655160008,2.8010829588321275,5935.158669023864,14592.063572742261,6453.550552321963,0.0004245879048915921,26337.67623720957,2685.6955471246115,19290.094472493307,1967.0422083477342,0.7324144430494776,0.7324144430494776,32524.04831488407,32395.05729023726,1.0049797397308549,0.8,4304.971733496152,4287.898129693729,1.0049797397308549,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6566212757743,3099.015535412006,7.6286483242127865,5.005405678906823,-2.3613030441859717,7.366708723092795,2.782770580079333,3.5,0.7950773085940952,0.6,0.000226625883004828,1.0000013495925908,0.00022662557715262817,199.15700201591565,0.0,6.187593718313267e-08,0.17535640597699798,0.052024625020018665,7.668587401803332e-05,0.00014994000898679467,0.0005396227851291316,0.09227720403122824,0.09227720403122824,0.09227720403122824,0.09227694679609323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5753384329,595.6763022526413,0.0,0.09227720403122824,0.09227720408906698,0.09227720408906698,0.3697018432695659,0.3697018432695659,0.5,10.033689064248891,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27723.891305182016,21004.21292520287,0.7576213848911197,0.7544132828970923,0.4872380893351749,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531985184269842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20934772643,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121725808229,260.5121725808229,-12.637827419177086,244.6306765415664,276.3936686200812,114884.03562912997,114884.84472870381,-0.8090995738534698,0.0,nan,276.3936686200812,3.2436686200812233,270.04107020437766,-3.1089297956223163,263.68847178867344,-9.461528211326538,257.3358733729707,-15.814126627029282,250.98327495726798,-22.166725042731997,244.6306765415664,-28.519323458433576,1.0,1.0,25762.5980482374,25762.5980482374,275.82273033793336,2.6727303379333875,275.82273033793336,275.82273033793336,82011.62370627496,82011.43277086147,0.19093541348411236,0.0,8575.796259387458,8575.796259387458,0.9066147941605712,3616.919211352988,275.82273033793336,2.6727303379333875,1.0,0.002,0.12832510499035996,0.004845923084278726,0.00019806237497248773,0.0018019376294242967,0.09903118748624386,0.09903118748624386,0.0,4.396784585719571e-12,0.9999971896810621,0.9999971896810621,0.0,0.09227694476069279,2.5932837418758536e-07,0.0,0.0,0.0,1599678.8929621384,266.25960286962027,0.0,1.0,1285711.683967464,2593.2638775531113,,,,,,,,,,,,,,,,,,,2.0,14592.063572742261,1570.1995580590785,0.3697018432695659,6.1796691888313084,2.782770580079333
3889.0,-30.284011011508532,5.0053860779471835,35.045688872950166,27.682793733570747,5.008299372020027,-26.754779973155383,-40.24630909608675,1.4790683336230193,-6.890402330195286,-6.890402330217176,40.09151423931213,37571.7433006513,20602.3522279663,20602.3522279663,58174.0955286176,82021.01441816338,82011.53559541047,20602.3522279663,102613.88782337678,102613.88782337678,102613.88782337678,130337.81946904492,125824.09532169049,4513.724147354421,0.0,94787.38994436518,50338.1218598458,49388.07564946597,27723.93164566814,77112.00729513411,21004.24176261581,1570.2015685488159,0.0,0.8765834635918748,2.689284043548203,0.0014957518510113484,1.0,1.0,-6.890402330195286,329269.4181451643,1558482.8435621082,4.733153939231074,1558482.8435621082,4.733153939231074,0.7576213226560065,0.0922772937369007,3.5989199986847464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989199986847464,1.2848332663022193,1.2851244575416656,2.801079403121717,5935.151134900178,14592.053847393823,6453.549958484551,0.0004245890263463461,26337.731869284667,2685.7012200175054,19290.092697473545,1967.0420273460913,0.7324128286069252,0.7324128286069252,32524.015132417113,32395.05729023726,1.0049784580752614,0.8,4304.967341374332,4287.898129693729,1.0049784580752614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.65843263445,3099.015535412006,7.628640474859692,5.0053860779471835,-2.3613117713630807,7.366697849310264,2.782773690802308,3.5,0.795078197372088,0.6,0.00022662557715262817,1.0000013085620083,0.00022662528059939584,199.15701239673564,0.0,6.09126071765492e-08,0.1726263287383404,0.05202468593262584,7.668579322879802e-05,0.00014993978392383015,0.000539621286961942,0.09227729368069018,0.09227729368069018,0.09227729368069018,0.09227703979054425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.66238035774,595.6762744629877,0.0,0.09227729368069018,0.0922772937369007,0.0922772937369007,0.36970213325103307,0.36970213325103307,0.5,10.033681447900214,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,27723.93164566814,21004.24176261581,0.7576213226560065,0.7544103385347677,0.48723596517013684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531985961038902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20661764919,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51216741708356,260.51216741708356,-12.637832582916417,244.63066344449467,276.3936713896743,114883.95041907,114884.74034600808,-0.7899269380699483,0.0,nan,276.3936713896743,3.2436713896743186,270.0410698006378,-3.1089301993621916,263.6884682116008,-9.461531788399157,257.33586662256477,-15.814133377435212,250.98326503352916,-22.166734966470813,244.63066344449467,-28.519336555505305,1.0,1.0,25762.5980482374,25762.5980482374,275.82273712819017,2.6727371281901924,275.82273712819017,275.82273712819017,82011.70975321514,82011.53559541047,0.17415780466399156,0.0,8575.796259387458,8575.796259387458,0.9066150765364884,3616.91459867817,275.82273712819017,2.6727371281901924,1.0,0.002,0.1283253609341166,0.0048459210856689324,0.00019806276789436237,0.0018019372364984042,0.09903138394718118,0.09903138394718118,0.0,4.3927665324683396e-12,0.9999972263590865,0.9999972263590865,0.0,0.09227703779282341,2.5594407729576275e-07,0.0,0.0,0.0,1599678.886838215,266.2595976698047,0.0,1.0,1285711.7016793892,2593.2638060751383,,,,,,,,,,,,,,,,,,,2.0,14592.053847393823,1570.2015685488159,0.36970213325103307,6.1796691888313084,2.782773690802308
3890.0,-30.284023292218567,5.005366536023763,35.04569396055102,27.682867424469464,5.0083035490949666,-26.754790608087216,-40.24631835110483,1.4790708649174462,-6.890407687235438,-6.890407687267263,40.09152444010377,37571.666051697815,20602.345142003665,20602.345142003665,58174.01119370148,82021.12599370112,82011.63499191184,20602.345142003665,102613.9801339155,102613.9801339155,102613.9801339155,130337.95135910949,125824.22610755301,4513.725251556477,0.0,94787.48569445383,50338.02872191896,49388.285525038744,27723.971225194,77112.25675023274,21004.270042409833,1570.2035466073326,0.0,0.876583394930956,2.689283505016353,0.0014957518510113484,1.0,1.0,-6.890407687235438,329269.3482887505,1558483.2842346914,4.73315628173197,1558483.2842346914,4.73315628173197,0.7576212611028222,0.09227738324027009,3.5989138610924134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989138610924134,1.284833255072138,1.2851244459279978,2.801074650648227,5935.141064979133,14592.044129493339,6453.550606975975,0.0004245907445138667,26337.80339096031,2685.7085131987287,19290.094635857808,1967.0422250062772,0.7324109132988127,0.7324109132988127,32523.970759287386,32395.05729023726,1.0049767441866277,0.8,4304.961468025869,4287.898129693729,1.0049767441866277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6602357154115,3099.015535412006,7.628632757850805,5.005366536023763,-2.3613205823672576,7.36668711839102,2.782776787310995,3.5,0.7950790820888558,0.6,0.00022662528059939584,1.0000012811638885,0.0002266249902556421,199.15702256020637,0.0,5.906065576719125e-08,0.16737789844422002,0.05202474499328161,7.668571274336047e-05,0.0001499395678560354,0.0005396195890832922,0.09227738318042317,0.09227738318042317,0.09227738318042317,0.09227713032990832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.7482683684,595.6762470383128,0.0,0.09227738318042317,0.09227738324027009,0.09227738324027009,0.36970242356133265,0.36970242356133265,0.5,10.033673862401725,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,27723.971225194,21004.270042409833,0.7576212611028222,0.7544068043829608,0.48723338720837545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531986714192495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2013692189,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121624555122,260.5121624555122,-12.637837544487752,244.63065064546842,276.3936742655578,114883.82353252915,114884.58253273842,-0.7590002092784416,0.0,nan,276.3936742655578,3.2436742655578428,270.0410695415399,-3.1089304584600654,263.68846481752036,-9.461535182479622,257.33586009350194,-15.814139906498042,250.983255369485,-22.166744630514984,244.63065064546842,-28.519349354531556,1.0,1.0,25762.5980482374,25762.5980482374,275.82274336149254,2.6727433614925644,275.82274336149254,275.82274336149254,82011.82525169998,82011.63499191184,0.1902597881417023,0.0,8575.796259387458,8575.796259387458,0.9066154541423054,3616.9084303978757,275.82274336149254,2.6727433614925644,1.0,0.002,0.1283256158753544,0.004845919062412673,0.0001980631592050238,0.0018019368449979716,0.0990315796025119,0.0990315796025119,0.0,4.202995590452119e-12,0.9999972372238017,0.9999972372238017,0.0,0.09227712829851203,2.549417580541022e-07,0.0,0.0,0.0,1599678.8805291257,266.25959231276454,0.0,1.0,1285711.7199268623,2593.2637324359134,,,,,,,,,,,,,,,,,,,2.0,14592.044129493339,1570.2035466073326,0.36970242356133265,6.1796691888313084,2.782776787310995
3891.0,-30.284035264210555,5.005347054881025,35.04569905654219,27.682924351561837,5.008306872625987,-26.75480105052733,-40.24633134305475,1.4790726588950975,-6.890412912879583,-6.890412912848777,40.09153485710917,37571.620278134425,20602.33784968449,20602.33784968449,58173.958127818914,82021.2157043885,82011.73774900223,20602.33784968449,102614.07559868673,102614.07559868673,102614.07559868673,130338.08719226919,125824.36077788408,4513.726414385108,0.0,94787.56472836381,50337.97219691377,49388.4361460556,27724.01159358246,77112.44773963807,21004.29889877983,1570.2055589234624,0.0,0.876583326160332,2.68928297969364,0.0014957518510113484,1.0,1.0,-6.890412912879583,329269.28014577733,1558483.7342494044,4.733158627975914,1558483.7342494044,4.733158627975914,0.7576211987893517,0.09227747302441786,3.5989092934272136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989092934272136,1.2848332472787194,1.2851244377597502,2.8010711125741135,5935.1335682246445,14592.034416436065,6453.550000259373,0.0004245918579910496,26337.858778901966,2685.7141611969396,19290.09282234128,1967.0420400790567,0.7324093041987786,0.7324093041987786,32523.937736295677,32395.05729023726,1.0049754686914427,0.8,4304.957097012627,4287.898129693729,1.0049754686914427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.662030143253,3099.015535412006,7.628624988885287,5.005347054881025,-2.3613292981640503,7.366676353045075,2.782779868960675,3.5,0.7950799625601929,0.6,0.0002266249902556421,1.000001248957524,0.00022662470721100892,199.15703246818398,0.0,5.782399751227985e-08,0.1638732089498011,0.05202480281727912,7.668559976015983e-05,0.00014993939049548228,0.0005396182659050032,0.09227747296545746,0.09227747296545746,0.09227747296545746,0.09227722332414433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.8347382944,595.6762194350409,0.0,0.09227747296545746,0.09227747302441786,0.09227747302441786,0.36970271392279014,0.36970271392279014,0.5,10.033666373058292,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,27724.01159358246,21004.29889877983,0.7576211987893517,0.7544042477323124,0.48723158685081536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531987451576878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1978645294,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121576098203,260.5121576098203,-12.637842390179685,244.63063813586226,276.3936770837801,114883.7363775654,114884.47765089541,-0.741273330014456,0.0,nan,276.3936770837801,3.243677083780142,270.04106929419606,-3.108930705803914,263.6884615046118,-9.461538495388197,257.3358537150272,-15.814146284972765,250.9832459254444,-22.16675407455557,244.63063813586226,-28.51936186413772,1.0,1.0,25762.5980482374,25762.5980482374,275.82275011813255,2.6727501181325692,275.82275011813255,275.82275011813255,82011.9111007616,82011.73774900223,0.17335175936750602,0.0,8575.796259387458,8575.796259387458,0.9066157351606435,3616.9038398943494,275.82275011813255,2.6727501181325692,1.0,0.002,0.12832586757309977,0.004845917076644217,0.00019806354556291573,0.0018019364585863892,0.09903177278145786,0.09903177278145786,0.0,4.149305031508899e-12,0.9999972723752679,0.9999972723752679,0.0,0.09227722132610022,2.5169831763520546e-07,0.0,0.0,0.0,1599678.8743747822,266.2595870871204,0.0,1.0,1285711.7377267645,2593.2636606029187,,,,,,,,,,,,,,,,,,,2.0,14592.034416436065,1570.2055589234624,0.36970271392279014,6.1796691888313084,2.782779868960675
3892.0,-30.28404697860592,5.005327632060092,35.04570415305297,27.682997832912974,5.008311036211617,-26.754811177122956,-40.246340493299044,1.479075234676892,-6.890418295130587,-6.890418295157865,40.091545064202116,37571.54516404124,20602.330849405662,20602.330849405662,58173.876013446905,82021.32709602307,82011.83706336022,20602.330849405662,102614.16791276587,102614.16791276587,102614.16791276587,130338.21909458548,125824.49151537468,4513.727579210791,0.0,94787.66016830543,50337.88106881459,49388.64344387871,27724.051181819614,77112.69462569832,21004.327183999158,1570.207537836398,0.0,0.8765832573366333,2.689282438627544,0.0014957518510113484,1.0,1.0,-6.890418295130587,329269.20996063156,1558484.175194165,4.7331609760308355,1558484.175194165,4.7331609760308355,0.7576211371941559,0.09227756265023535,3.5989031792877166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989031792877166,1.2848332358126107,1.2851244259273589,2.8010663788686476,5935.123538070791,14592.024709154086,6453.550633952646,0.00042459356750352797,26337.930043193188,2685.7214281322563,19290.094716492884,1967.0422332287667,0.7324073943874053,0.7324073943874053,32523.893532697333,32395.05729023726,1.0049737613518837,0.8,4304.951246103799,4287.898129693729,1.0049737613518837,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.663816281712,3099.015535412006,7.6286173514817746,5.005327632060092,-2.3613380977678293,7.366665729827921,2.782782936375989,3.5,0.7950808389645683,0.6,0.00022662470721100892,1.0000012220842838,0.0002266244302568544,199.15704216297644,0.0,5.637032920332206e-08,0.1597535129622147,0.052024859187608324,7.668552018606283e-05,0.00014993918702494607,0.0005396166168838939,0.09227756259290926,0.09227756259290926,0.09227756259290926,0.09227731380950352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.92006524606,595.6761921930896,0.0,0.09227756259290926,0.09227756265023535,0.09227756265023535,0.36970300459754074,0.36970300459754074,0.5,10.033658910272475,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,27724.051181819614,21004.327183999158,0.7576211371941559,0.7544007675496283,0.48722905283509926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531988170424623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.193744833414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121529587261,260.5121529587261,-12.637847041273858,244.63062591518536,276.39368000226887,114883.6077729604,114884.31927757342,-0.7115046130428668,0.0,nan,276.39368000226887,3.2436800022688885,270.04106918485104,-3.1089308151489377,263.688458367434,-9.461541632565968,257.3358475500167,-15.814152449983283,250.9832367326008,-22.166763267399176,244.63062591518536,-28.519374084814615,1.0,1.0,25762.5980482374,25762.5980482374,275.8227563165974,2.672756316597429,275.8227563165974,275.8227563165974,82012.02642903342,82011.83706336022,0.18936567319906317,0.0,8575.796259387458,8575.796259387458,0.9066161113231466,3616.897695184155,275.8227563165974,2.672756316597429,1.0,0.002,0.12832611841025654,0.004845915067352977,0.0001980639305289064,0.0018019360739765437,0.0990319652644532,0.0990319652644532,0.0,4.505450266339972e-12,0.9999972817090635,0.9999972817090635,0.0,0.09227731181297316,2.5083726219022487e-07,0.0,0.0,0.0,1599678.8680360003,266.2595817048694,0.0,1.0,1285711.7560601134,2593.263586617146,,,,,,,,,,,,,,,,,,,2.0,14592.024709154086,1570.207537836398,0.36970300459754074,6.1796691888313084,2.782782936375989
3893.0,-30.284058325641265,5.005308269335796,35.04570925747969,27.68305455045777,5.008314343481924,-26.75482105872852,-40.24634960861874,1.4790770765256962,-6.890423544623957,-6.890423544638832,40.091555485350014,37571.48772945606,20602.32363914264,20602.32363914264,58173.8113685987,82021.41662348574,82011.93970637549,20602.32363914264,102614.26334551812,102614.26334551812,102614.26334551812,130338.35490935844,125824.62610896837,4513.7288003900785,0.0,94787.73887524227,50337.81272489524,49388.806833718925,27724.091563840324,77112.89839755924,21004.356049078247,1570.209551276759,0.0,0.876583188419175,2.6892819109074293,0.0014957518510113484,1.0,1.0,-6.890423544623957,329269.14150667895,1558484.6253859557,4.73316332728478,1558484.6253859557,4.73316332728478,0.7576210748226492,0.09227765255565218,3.598898636416244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598898636416244,1.2848332277675798,1.2851244175246461,2.801062860640204,5935.116083366895,14592.015006633557,6453.550011298635,0.00042459467178528965,26337.985159157244,2685.7270483964703,19290.092855338375,1967.042043443824,0.7324057910569349,0.7324057910569349,32523.860688938134,32395.05729023726,1.0049724927802095,0.8,4304.946898814262,4287.898129693729,1.0049724927802095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.665593757861,3099.015535412006,7.628609660804167,5.005308269335796,-2.3613468015925267,7.3666550709283225,2.7827859889164754,3.5,0.795081711118993,0.6,0.0002266244302568544,1.0000011837601757,0.0002266241619881966,199.15705155374386,0.0,5.5157370228076096e-08,0.15631598722636766,0.05202491434497855,7.668544091575966e-05,0.00014993898934109474,0.0005396152242852955,0.09227765249708886,0.09227765249708886,0.09227765249708886,0.09227740677196458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.00598745316,595.6761647681001,0.0,0.09227765249708886,0.09227765255565218,0.09227765255565218,0.36970329530744767,0.36970329530744767,0.5,10.033651538708694,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27724.091563840324,21004.356049078247,0.7576210748226492,0.7543979357212178,0.48722702051418754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531988873805273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.190307307676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121484223982,260.5121484223982,-12.637851577601793,244.6306139865731,276.39368285822513,114883.51923663224,114884.2131848835,-0.6939482512557975,0.0,nan,276.39368285822513,3.2436828582251565,270.0410690838935,-3.1089309161064875,263.68845530956276,-9.461544690437222,257.335841535232,-15.814158464767957,250.98322776090245,-22.166772239097526,244.6306139865731,-28.519386013426868,1.0,1.0,25762.5980482374,25762.5980482374,275.82276303603595,2.672763036035974,275.82276303603595,275.82276303603595,82012.1121390476,82011.93970637549,0.17243267211597413,0.0,8575.796259387458,8575.796259387458,0.9066163908157826,3616.8931295983252,275.82276303603595,2.672763036035974,1.0,0.002,0.12832636617072543,0.004845913093148627,0.0001980643108001346,0.00180193569347109,0.0990321554000673,0.0990321554000673,0.0,4.2712244331666316e-12,0.9999973150500251,0.9999973150500251,0.0,0.09227740479477127,2.4776088091378365e-07,0.0,0.0,0.0,1599678.8618535693,266.259576455376,0.0,1.0,1285711.7739412491,2593.263514456312,,,,,,,,,,,,,,,,,,,2.0,14592.015006633557,1570.209551276759,0.36970329530744767,6.1796691888313084,2.7827859889164754
3894.0,-30.284069430345177,5.005288964256099,35.04571436192315,27.683127822261326,5.008318484696572,-26.754830638840517,-40.246358689013846,1.4790796931434327,-6.890428951090485,-6.890428951105655,40.09156569481465,37571.414885736514,20602.316720151895,20602.316720151895,58173.73160588841,82021.52786101306,82012.03888459122,20602.316720151895,102614.35560474312,102614.35560474312,102614.35560474312,130338.48676749604,125824.7567466169,4513.730020879143,0.0,94787.83401277196,50337.723722553885,49389.01143357564,27724.13116275293,77113.14259632857,21004.384340763823,1570.2115311994562,0.0,0.8765831194531529,2.6892813674072213,0.0014957518510113484,1.0,1.0,-6.890428951090485,329269.0710057889,1558485.0664345575,4.73316568019581,1558485.0664345575,4.73316568019581,0.757621013169314,0.09227774229624218,3.598892544834892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598892544834892,1.28483321607991,1.2851244054896291,2.8010581449748724,5935.106091437921,14592.005311081995,6453.550631436725,0.0004245963730797928,26338.056174756002,2685.734289972213,19290.094708972625,1967.0422324619137,0.7324038866414685,0.7324038866414685,32523.816648403114,32395.05729023726,1.0049707917398873,0.8,4304.94106948894,4287.898129693729,1.0049707917398873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.667362940079,3099.015535412006,7.628602101416592,5.005288964256099,-2.361355589646685,7.366644553902784,2.782789027214746,3.5,0.7950825792042132,0.6,0.0002266241619881966,1.0000011584794546,0.00022662389944906516,199.1570607439593,0.0,5.3427594912439035e-08,0.15141380398185222,0.05202496777257346,7.66853619492497e-05,0.0001499388000389469,0.0005396136296416555,0.0922777422360374,0.0922777422360374,0.0922777422360374,0.0922774972180365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.09078361676,595.6761376988386,0.0,0.0922777422360374,0.09227774229624218,0.09227774229624218,0.36970358631203737,0.36970358631203737,0.5,10.033644188414085,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27724.13116275293,21004.384340763823,0.757621013169314,0.7543945123649793,0.4872245329491386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531989555128173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.18540512443,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121440778126,260.5121440778126,-12.637855922187384,244.63060234636188,276.39368580926526,114883.38907592946,114884.05369223894,-0.6646163094731417,0.0,nan,276.39368580926526,3.243685809265287,270.0410691166835,-3.108930883316475,263.6884524241024,-9.461547575897555,257.33583573152134,-15.814164268478635,250.9832190389414,-22.166780961058578,244.63060234636188,-28.519397653638094,1.0,1.0,25762.5980482374,25762.5980482374,275.8227691944679,2.6727691944679464,275.8227691944679,275.8227691944679,82012.22729874696,82012.03888459122,0.18841415573842824,0.0,8575.796259387458,8575.796259387458,0.906616765590021,3616.8870075590667,275.8227691944679,2.6727691944679464,1.0,0.002,0.12832661324820333,0.004845911094127707,0.00019806468995342392,0.001801935314310884,0.09903234497671196,0.09903234497671196,0.0,4.264307656987043e-12,0.9999973224552933,0.9999973224552933,0.0,0.09227749521846175,2.470777804343583e-07,0.0,0.0,0.0,1599678.855486267,266.2595710489095,0.0,1.0,1285711.792357082,2593.2634401376863,,,,,,,,,,,,,,,,,,,2.0,14592.005311081995,1570.2115311994562,0.36970358631203737,6.1796691888313084,2.782789027214746
3895.0,-30.284080177801783,5.005269718551223,35.04571947384885,27.68318433025854,5.008321768350449,-26.754839983187505,-40.24636773448435,1.4790815736881193,-6.890434228588788,-6.890434228574027,40.09157611932277,37571.359677594875,20602.309596521347,20602.309596521347,58173.669274116226,82021.61724664297,82012.1414104793,20602.309596521347,102614.45100700064,102614.45100700064,102614.45100700064,130338.62255651348,125824.89126122235,4513.731295291131,0.0,94787.91242926627,50337.657458886155,49389.17218931124,27724.171549512845,77113.34373882409,21004.413208083955,1570.2135454001968,0.0,0.8765830503687604,2.68928083687197,0.0014957518510113484,1.0,1.0,-6.890434228588788,329269.00218666776,1558485.5167727312,4.733168037145511,1558485.5167727312,4.733168037145511,0.7576209507494926,0.09227783230754581,3.5988880235237386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988880235237386,1.2848332078240752,1.2851243968945867,2.801054643986532,5935.098673263735,14591.995620006906,6453.549995942858,0.00042459746952504154,26338.11105255163,2685.7398859500067,19290.09280943893,1967.0420387633833,0.7324022884917599,0.7324022884917599,32523.783960500023,32395.05729023726,1.0049695291888128,0.8,4304.9367428289415,4287.898129693729,1.0049695291888128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6691234559776,3099.015535412006,7.62859449074498,5.005269718551223,-2.361364284572381,7.366634003123604,2.7827920506312642,3.5,0.7950834430375041,0.6,0.00022662389944906516,1.0000011212103115,0.00022662364535629714,199.15706963851886,0.0,5.228652174777956e-08,0.14818000263320727,0.05202502005909521,7.668528328653113e-05,0.00014993861616253404,0.0005396122899710667,0.09227783224948946,0.09227783224948946,0.09227783224948946,0.09227759011088951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.1762015514,595.6761104379658,0.0,0.09227783224948946,0.09227783230754581,0.09227783230754581,0.36970387733170096,0.36970387733170096,0.5,10.033636924832445,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27724.171549512845,21004.413208083955,0.7576209507494926,0.7543917362881472,0.4872225461373543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531990221900548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.18217132308,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51213984462396,260.51213984462396,-12.637860155376018,244.63059099602498,276.39368869322493,114883.2989413165,114883.94651655994,-0.6475752434394662,0.0,nan,276.39368869322493,3.2436886932249536,270.0410691537836,-3.108930846216367,263.68844961434394,-9.46155038565604,257.33583007490284,-15.814169925097133,250.98321053546368,-22.166789464536294,244.63059099602498,-28.519409003975,1.0,1.0,25762.5980482374,25762.5980482374,275.8227758722612,2.6727758722612407,275.8227758722612,275.8227758722612,82012.31282860866,82012.1414104793,0.17141812936461065,0.0,8575.796259387458,8575.796259387458,0.9066170437558895,3616.8824636413574,275.8227758722612,2.6727758722612407,1.0,0.002,0.1283268573985846,0.004845909130975862,0.000198065064641297,0.0018019349398012325,0.09903253232064849,0.09903253232064849,0.0,4.442529677461948e-12,0.9999973541803807,0.9999973541803807,0.0,0.09227758815704666,2.4415049914436574e-07,0.0,0.0,0.0,1599678.8492708525,266.2595657714112,0.0,1.0,1285711.810333612,2593.263367591893,,,,,,,,,,,,,,,,,,,2.0,14591.995620006906,1570.2135454001968,0.36970387733170096,6.1796691888313084,2.7827920506312642
