time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3896.0,-30.284090693288,5.0052505298359,35.04572458532301,27.68325739251452,5.008325891455614,-26.754849034813542,-40.246376710105665,1.4790842329287064,-6.890439659134813,-6.8904396591001715,40.091586330282986,37571.2890408743,20602.302756105804,20602.302756105804,58173.5917969801,82021.72831487429,82012.24045386116,20602.302756105804,102614.54320996697,102614.54320996697,102614.54320996697,130338.75436293363,125825.02179641207,4513.732566521555,0.0,94788.00725983868,50337.57052839109,49389.374146052876,27724.21115296665,77113.58529901953,21004.44150188444,1570.2155260282075,0.0,0.8765829812647157,2.6892802909512596,0.0014957518510113484,1.0,1.0,-6.890439659134813,329268.93137180083,1558485.9578852204,4.733170394765923,1558485.9578852204,4.733170394765923,0.7576208890486986,0.0922779221474786,3.5988819549809166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988819549809166,1.2848331959077233,1.2851243846490503,2.801049946750744,5935.088720384753,14591.985935718514,6453.550601917737,0.00042459916237646075,26338.181814674525,2685.7471016784048,19290.094620738397,1967.0422234645264,0.7324003895360297,0.7324003895360297,32523.74008650167,32395.05729023726,1.0049678345818722,0.8,4304.930935546868,4287.898129693729,1.0049678345818722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.670875665439,3099.015535412006,7.628587008414882,5.0052505298359,-2.3613730615576793,7.366623591393579,2.7827950597840534,3.5,0.7950843027954438,0.6,0.00022662364535629714,1.00000109701047,0.00022662339674805814,199.15707834110117,0.0,5.0604371093633474e-08,0.14341278767935728,0.05202507066346631,7.668520523132132e-05,0.0001499384401249758,0.000539610746523762,0.09227792208807972,0.09227792208807972,0.09227792208807972,0.09227768050070141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.26050775795,595.6760835280766,0.0,0.09227792208807972,0.0922779221474786,0.0922779221474786,0.3697041686290395,0.3697041686290395,0.5,10.033629677680254,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,27724.21115296665,21004.44150188444,0.7576208890486986,0.7543883684230638,0.48722010389201814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199086722238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17740410813,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121357999806,260.5121357999806,-12.63786420001935,244.6305799305573,276.3936916694057,114883.16729422026,114883.78602663566,-0.6187324154077604,0.0,nan,276.3936916694057,3.2436916694057345,270.0410693216348,-3.1089306783651978,263.68844697386453,-9.461553026135448,257.33582462609513,-15.814175373904845,250.98320227832588,-22.1667977216741,244.6305799305573,-28.519420069442674,1.0,1.0,25762.5980482374,25762.5980482374,275.8227819909112,2.6727819909112327,275.8227819909112,275.8227819909112,82012.42782719844,82012.24045386116,0.1873733372776769,0.0,8575.796259387458,8575.796259387458,0.9066174171123133,3616.876364755821,275.8227819909112,2.6727819909112327,1.0,0.002,0.12832710102855338,0.004845907141678331,0.00019806543846375658,0.0018019345658781736,0.09903271923187829,0.09903271923187829,0.0,4.34193002732397e-12,0.9999973598215454,0.9999973598215454,0.0,0.09227767851729671,2.436301818925499e-07,0.0,0.0,0.0,1599678.8428751912,266.25956034086516,0.0,1.0,1285711.8288314624,2593.2632929422734,,,,,,,,,,,,,,,,,,,2.0,14591.985935718514,1570.2155260282075,0.3697041686290395,6.1796691888313084,2.7827950597840534
3897.0,-30.28410086159731,5.0052313998460765,35.0457297038375,27.683313690964155,5.008329152789347,-26.754857860160016,-40.24638565080238,1.4790861513029483,-6.8904449609019025,-6.890444960915266,40.09159675611049,37571.23598527212,20602.295710410068,20602.295710410068,58173.53169568219,82021.81756030694,82012.3428441666,20602.295710410068,102614.63855457667,102614.63855457667,102614.63855457667,130338.89010287417,125825.15621342738,4513.7338894467875,0.0,94788.08539341862,50337.50627699225,49389.53235158485,27724.251548297503,77113.78389988236,21004.470374097444,1570.2175411505154,0.0,0.8765829120418447,2.6892797579765326,0.0014957518510113484,1.0,1.0,-6.8904449609019025,329268.8622362411,1558486.4082807573,4.733172756440562,1558486.4082807573,4.733172756440562,0.7576208265715036,0.09227801225591223,3.598877454688677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598877454688677,1.2848331874461374,1.28512437586611,2.8010464625701057,5935.081337824071,14591.976255719013,6453.549953869536,0.00042460025117599116,26338.236460351585,2685.752673986691,19290.092683678955,1967.0420259394346,0.7323987964310901,0.7323987964310901,32523.707550540727,32395.05729023726,1.0049665779002128,0.8,4304.926628998346,4287.898129693729,1.0049665779002128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6726192071046,3099.015535412006,7.628579474567612,5.0052313998460765,-2.3613817458411823,7.366613145687259,2.782798054052516,3.5,0.7950851583007188,0.6,0.00022662339674805814,1.0000010607918992,0.0002266231563480497,199.15708675636162,0.0,4.951209053132094e-08,0.14031726456576354,0.05202512017555684,7.668512747990099e-05,0.00014993826926815716,0.0005396094568642109,0.09227801219587728,0.09227801219587728,0.09227801219587728,0.09227777334930377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.3454578411,595.6760564193805,0.0,0.09227801219587728,0.09227801225591223,0.09227801225591223,0.3697044599230753,0.3697044599230753,0.5,10.033622512478255,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27724.251548297503,21004.470374097444,0.7576208265715036,0.7543856461668319,0.4872181610754733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531991498615797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17430858502,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51213186281973,260.51213186281973,-12.637868137180249,244.63056915029668,276.3936945753445,114883.07557303931,114883.677863178,-0.6022901386459925,0.0,nan,276.3936945753445,3.2436945753445343,270.0410694903341,-3.1089305096658677,263.68844440532337,-9.46155559467661,257.33581932031444,-15.814180679685535,250.98319423530523,-22.166805764694743,244.63056915029668,-28.519430849703298,1.0,1.0,25762.5980482374,25762.5980482374,275.82278862854787,2.6727886285478917,275.82278862854787,275.82278862854787,82012.5131627127,82012.3428441666,0.1703185460937675,0.0,8575.796259387458,8575.796259387458,0.9066176939847274,3616.87184196212,275.82278862854787,2.6727886285478917,1.0,0.002,0.12832734189141243,0.004845905187043675,0.00019806580806765395,0.001801934196169864,0.09903290403382697,0.09903290403382697,0.0,4.237517888666664e-12,0.9999973898088823,0.9999973898088823,0.0,0.09227777139266428,2.408632479485845e-07,0.0,0.0,0.0,1599678.8366311952,266.2595550390981,0.0,1.0,1285711.8468906544,2593.2632200628955,,,,,,,,,,,,,,,,,,,2.0,14591.976255719013,1570.2175411505154,0.3697044599230753,6.1796691888313084,2.782798054052516
3898.0,-30.2841107942019,5.0052123242424065,35.045734819977184,27.683388778846734,5.008332511127026,-26.7548664636683,-40.2463945914991,1.4790881804866158,-6.890450554022664,-6.890450554032742,40.091606924832824,37571.164734834245,20602.289182839322,20602.289182839322,58173.45391767357,82021.93297864113,82012.4407981833,20602.289182839322,102614.72998102262,102614.72998102262,102614.72998102262,130339.02106728089,125825.28586794478,4513.735199336102,0.0,94788.18320363523,50337.41736122596,49389.73982489918,27724.29108625826,77114.03091115745,21004.498610234947,1570.219522526707,0.0,0.8765828422069053,2.6892791957127247,0.0014957518510113484,1.0,1.0,-6.890450554022664,329268.7893014073,1558486.8475691795,4.733175138997356,1558486.8475691795,4.733175138997356,0.7576207645809192,0.09227810218622713,3.598871137092767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598871137092767,1.2848331784491869,1.2851243665582304,2.8010415651288354,5935.070960733696,14591.966582324108,6453.550771873076,0.00042460204448111275,26338.309873525184,2685.760160047028,19290.095128746278,1967.0422752669137,0.7323968478378466,0.7323968478378466,32523.661875925696,32395.05729023726,1.0049648137465783,0.8,4304.920583381739,4287.898129693729,1.0049648137465783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6743544412275,3099.015535412006,7.628572156046544,5.0052123242424065,-2.3613905987869277,7.366602923029334,2.7828010340553124,3.5,0.7950860097300892,0.6,0.0002266231563480497,1.0000010362024612,0.00022662292152082067,199.15709497655416,0.0,4.787736533700398e-08,0.1356844533650693,0.05202516805292218,7.66850497285532e-05,0.0001499381066194965,0.0005396079242632438,0.09227810212402339,0.09227810212402339,0.09227810212402339,0.09227786314523319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.4291841608,595.6760296959568,0.0,0.09227810212402339,0.09227810218622713,0.09227810218622713,0.36970475147667187,0.36970475147667187,0.5,10.033615343257063,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27724.29108625826,21004.498610234947,0.7576207645809192,0.754382221112197,0.4872156764586685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531992109163323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16967577382,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51212804384573,260.51212804384573,-12.637871956154243,244.63055864498227,276.3936974427109,114882.92620697517,114883.51041740217,-0.5842104269875993,0.0,nan,276.3936974427109,3.243697442710925,270.04106968316415,-3.108930316835824,263.68844192361775,-9.461558076382232,257.3358141640724,-15.81418583592756,250.98318640452698,-22.166813595473002,244.63055864498227,-28.519441355017705,1.0,1.0,25762.5980482374,25762.5980482374,275.8227944575787,2.672794457578732,275.8227944575787,275.8227944575787,82012.63146259818,82012.4407981833,0.19066441486938857,0.0,8575.796259387458,8575.796259387458,0.9066180826632757,3616.865492778231,275.8227944575787,2.672794457578732,1.0,0.002,0.12832758294387003,0.004845903179358579,0.0001980661778458085,0.00180193382635973,0.09903308892290424,0.09903308892290424,0.0,4.205538261387032e-12,0.9999973877560286,0.9999973877560286,0.0,0.092277861133311,2.410529161241508e-07,0.0,0.0,0.0,1599678.8300440637,266.2595494459773,0.0,1.0,1285711.8659422786,2593.2631431784935,,,,,,,,,,,,,,,,,,,2.0,14591.966582324108,1570.219522526707,0.36970475147667187,6.1796691888313084,2.7828010340553124
3899.0,-30.28412040108962,5.005193309497327,35.04573993987282,27.683462330047064,5.008336326666516,-26.754874728313634,-40.24640346234662,1.4790906538491373,-6.890455688124348,-6.890455688115805,40.09161726523885,37571.096447207085,20602.281878246413,20602.281878246413,58173.378325453494,82022.04549906761,82012.54236400475,20602.281878246413,102614.82424225117,102614.82424225117,102614.82424225117,130339.15519996673,125825.41866304785,4513.736536918871,0.0,94788.27880802206,50337.332079028834,49389.94080999248,27724.330957715556,77114.27176770804,21004.52711766004,1570.2215085293533,0.0,0.8765827742336991,2.6892786795931642,0.0014957518510113484,1.0,1.0,-6.890455688124348,329268.72235223954,1558487.2942744878,4.73317745803768,1558487.2942744878,4.73317745803768,0.7576207032622576,0.09227819212736131,3.5988650012849512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988650012849512,1.284833167362668,1.2851243551674696,2.8010368137306223,5935.060893091035,14591.95691331221,6453.551440582027,0.00042460376531412144,26338.38134361209,2685.767447967664,19290.097127562083,1967.042479089402,0.7323949363441257,0.7323949363441257,32523.617515577094,32395.05729023726,1.0049631003562611,0.8,4304.9147117250195,4287.898129693729,1.0049631003562611,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6760806625684,3099.015535412006,7.628564575279228,5.005193309497327,-2.3613991540324015,7.366592463529728,2.782803998581282,3.5,0.7950868567375091,0.6,0.00022662292152082067,1.0000010022226569,0.00022662269439442176,199.15710292718506,0.0,4.676750875549687e-08,0.13253911981307814,0.05202521482043093,7.668497258470994e-05,0.00014993794893611073,0.0005396064367906191,0.09227819207155875,0.09227819207155875,0.09227819207155875,0.09227795499232858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.513464461,595.6760028008348,0.0,0.09227819207155875,0.09227819212736131,0.09227819212736131,0.36970504294591333,0.36970504294591333,0.5,10.0336082313199,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27724.330957715556,21004.52711766004,0.7576207032622576,0.7543788846335688,0.4872132691647898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319927055582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16653044026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51212439274474,260.51212439274474,-12.63787560725524,244.63054842504013,276.3937003604508,114882.78687217619,114883.34540215893,-0.5585299827571325,0.0,nan,276.3937003604508,3.2437003604508163,270.0410699733678,-3.1089300266321516,263.68843958628514,-9.461560413714835,257.33580919920314,-15.814190800796837,250.98317881212125,-22.166821187878725,244.63054842504013,-28.519451574959845,1.0,1.0,25762.5980482374,25762.5980482374,275.8228011668065,2.6728011668065506,275.8228011668065,275.8228011668065,82012.74496747678,82012.54236400475,0.2026034720329335,0.0,8575.796259387458,8575.796259387458,0.9066184601574014,3616.859326291376,275.8228011668065,2.6728011668065506,1.0,0.002,0.12832782198977027,0.004845901262800061,0.00019806654471343706,0.0018019334595159309,0.09903327235671852,0.09903327235671852,0.0,4.229367724095656e-12,0.9999974095056647,0.9999974095056647,0.0,0.09227795308122734,2.390461339743257e-07,0.0,0.0,0.0,1599678.823997529,266.25954431187563,0.0,1.0,1285711.8834303606,2593.2630726038888,,,,,,,,,,,,,,,,,,,2.0,14591.95691331221,1570.2215085293533,0.36970504294591333,6.1796691888313084,2.782803998581282
3900.0,-30.28412969475934,5.005174356937081,35.045745067657066,27.683516533020907,5.008340165619896,-26.754882708720178,-40.24640849148852,1.4790931795479196,-6.890460712996003,-6.89046071303326,40.09162773241119,37571.03492508108,20602.274416405548,20602.274416405548,58173.30934148663,82022.13083243504,82012.64590027393,20602.274416405548,102614.92031667948,102614.92031667948,102614.92031667948,130339.29160290584,125825.5536747235,4513.737928182344,0.0,94788.35382488853,50337.260164689906,49390.10406688736,27724.371286226364,77114.47535311372,21004.555960906837,1570.2235136679699,0.0,0.8765827063731244,2.689278174454361,0.0014957518510113484,1.0,1.0,-6.890460712996003,329268.65682745667,1558487.746456168,4.733179773235587,1558487.746456168,4.733179773235587,0.7576206415667947,0.09227828226307513,3.5988607553655734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988607553655734,1.2848331560153956,1.2851243435257906,2.8010335338220753,5935.053943358402,14591.947250494419,6453.550588569322,0.000424604753477302,26338.433262128226,2685.77274218293,19290.09458083909,1967.0422193959294,0.7323933959494898,0.7323933959494898,32523.58681863812,32395.05729023726,1.0049619147068132,0.8,4304.910648594461,4287.898129693729,1.0049619147068132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6777990608557,3099.015535412006,7.628556958393876,5.005174356937081,-2.3614076264507853,7.366581983387866,2.7828069496735868,3.5,0.7950876999067391,0.6,0.00022662269439442176,1.0000009695467706,0.0002266224746733333,199.15711061859824,0.0,4.5233835604378876e-08,0.12819269010280973,0.05202526005426654,7.668492884964963e-05,0.00014993776554477213,0.0005396051401662849,0.09227828220825449,0.09227828220825449,0.09227828220825449,0.09227804835257912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.59789256146,595.6759758638742,0.0,0.09227828220825449,0.09227828226307513,0.09227828226307513,0.3697053345765582,0.3697053345765582,0.5,10.033601215874704,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,27724.371286226364,21004.555960906837,0.7576206415667947,0.7543759984763705,0.4872111850990378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993282395734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16218401055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51212090959706,260.51212090959706,-12.637879090402919,244.6305384928984,276.393703326297,114882.70692912325,114883.2397663347,-0.5328372114556954,0.0,nan,276.393703326297,3.243703326297009,270.0410703596162,-3.108929640383792,263.6884373929365,-9.461562607063456,257.33580442625674,-15.814195573743234,250.98317145957722,-22.166828540422756,244.6305384928984,-28.519461507101568,1.0,1.0,25762.5980482374,25762.5980482374,275.8228082149685,2.6728082149685406,275.8228082149685,275.8228082149685,82012.82646521303,82012.64590027393,0.1805649391026236,0.0,8575.796259387458,8575.796259387458,0.9066187213795278,3616.8550591424014,275.8228082149685,2.6728082149685406,1.0,0.002,0.1283280577854021,0.004845899378957186,0.0001980669066088346,0.0018019330974796183,0.0990334533044173,0.0990334533044173,0.0,4.088452666695108e-12,0.999997444729329,0.999997444729329,0.0,0.0922780464670869,2.3579598823204757e-07,0.0,0.0,0.0,1599678.818079637,266.259539287004,0.0,1.0,1285711.9005463738,2593.2630035308002,,,,,,,,,,,,,,,,,,,2.0,14591.947250494419,1570.2235136679699,0.3697053345765582,6.1796691888313084,2.7828069496735868
3901.0,-30.284138718217392,5.005155460468196,35.0457501987441,27.68358802367004,5.008344606579176,-26.754890385736413,-40.24641729248685,1.479096274053662,-6.8904661469093185,-6.890466146901879,40.091638083363144,37570.97123477143,20602.267686931562,20602.267686931562,58173.23892170299,82022.2392851723,82012.74666142931,20602.267686931562,102615.01434836087,102615.01434836087,102615.01434836087,130339.4257928623,125825.68644727339,4513.739345588914,0.0,94788.44629027402,50337.180421641446,49390.295409591745,27724.41144450143,77114.70685409318,21004.58465433672,1570.2255205962429,0.0,0.8765826367121041,2.6892776281955486,0.0014957518510113484,1.0,1.0,-6.8904661469093185,329268.5859687353,1558488.193616693,4.73318214985949,1558488.193616693,4.73318214985949,0.7576205791197255,0.09227837251773567,3.5988548769063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988548769063,1.2848331419917063,1.2851243292166035,2.801028989124201,5935.044313688954,14591.937593631199,6453.551048590904,0.0004246063721329134,26338.5019769837,2685.7797491481497,19290.095955874385,1967.042359610508,0.7323915374052529,0.7323915374052529,32523.544318830594,32395.05729023726,1.0049602731796499,0.8,4304.905023204034,4287.898129693729,1.0049602731796499,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.679509928128,3099.015535412006,7.628549633969653,5.005155460468196,-2.361416338899626,7.366571799367822,2.7828098878337415,3.5,0.795088539381069,0.6,0.0002266224746733333,1.000000941357438,0.00022662226134078197,199.15711808638554,0.0,4.375901712054674e-08,0.12401305451962946,0.05202530381328366,7.668485231334966e-05,0.00014993762235998364,0.0005396037434619622,0.09227837245594446,0.09227837245594446,0.09227837245594446,0.09227814021744432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.68152601045,595.6759491795796,0.0,0.09227837245594446,0.09227837251773567,0.09227837251773567,0.3697056265263572,0.3697056265263572,0.5,10.033594248705196,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27724.41144450143,21004.58465433672,0.7576205791197255,0.7543728206316226,0.48720889655793587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993840426396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15800437497,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51211764315815,260.51211764315815,-12.637882356841828,244.63052884837637,276.3937064379412,114882.57968120043,114883.07936722467,-0.4996860242131576,0.0,nan,276.3937064379412,3.2437064379412277,270.0410709200271,-3.1089290799728815,263.6884354021148,-9.461564597885172,257.33579988420104,-15.81420011579894,250.98316436628846,-22.166835633711514,244.63052884837637,-28.519471151623605,1.0,1.0,25762.5980482374,25762.5980482374,275.8228145305809,2.672814530580922,275.8228145305809,275.8228145305809,82012.93893521655,82012.74666142931,0.19227378723735455,0.0,8575.796259387458,8575.796259387458,0.9066190830403824,3616.8491512908313,275.8228145305809,2.672814530580922,1.0,0.002,0.12832829204483115,0.004845897428163426,0.00019806726596700164,0.0018019327380998723,0.09903363298350082,0.09903363298350082,0.0,4.066874007696564e-12,0.9999974613772925,0.9999974613772925,0.0,0.09227813825776379,2.342599718840268e-07,0.0,0.0,0.0,1599678.811680007,266.25953385309066,0.0,1.0,1285711.9190556938,2593.2629288349126,,,,,,,,,,,,,,,,,,,2.0,14591.937593631199,1570.2255205962429,0.3697056265263572,6.1796691888313084,2.7828098878337415
3902.0,-30.284147428588295,5.005136621471341,35.045755338715395,27.683643099758797,5.008348048877779,-26.754897880841327,-40.24642602363599,1.4790985010852904,-6.890471475118204,-6.890471475128063,40.0916486016091,37570.92448734187,20602.260791190154,20602.260791190154,58173.18527853202,82022.32674010935,82012.85002875095,20602.260791190154,102615.11081994111,102615.11081994111,102615.11081994111,130339.56300704341,125825.82218804628,4513.740818997137,0.0,94788.52266662785,50337.12251991409,49390.44460745973,27724.4521871023,77114.89679456202,21004.613775942307,1570.2275525916316,0.0,0.8765825669884519,2.6892770925630978,0.0014957518510113484,1.0,1.0,-6.890471475118204,329268.5164884274,1558488.6480048322,4.73318452862045,1558488.6480048322,4.73318452862045,0.7576205161490575,0.09227846300734294,3.5988505159874293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988505159874293,1.2848331320132422,1.285124318961767,2.801025616726031,5935.037167981909,14591.92794187143,6453.5502971738015,0.00042460740710011395,26338.55511517971,2685.7851677361496,19290.09370983838,1967.0421305785749,0.7323899745252507,0.7323899745252507,32523.51279045611,32395.05729023726,1.0049590554172312,0.8,4304.900850022404,4287.898129693729,1.0049590554172312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.681212254376,3099.015535412006,7.628542272115317,5.005136621471341,-2.361424973272399,7.36656159474374,2.7828128113271897,3.5,0.7950893746649114,0.6,0.00022662226134078197,1.000000908695187,0.0002266220554104109,199.1571252950633,0.0,4.248669611715765e-08,0.12040729679602478,0.05202534629997978,7.668477638455043e-05,0.00014993748495623153,0.0005396025951005912,0.09227846294680911,0.09227846294680911,0.09227846294680911,0.09227823391340904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.76550378505,595.6759223915361,0.0,0.09227846294680911,0.09227846300734294,0.09227846300734294,0.3697059186029049,0.3697059186029049,0.5,10.033587377909226,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27724.4521871023,21004.613775942307,0.7576205161490575,0.7543702669214266,0.4872070903165793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531994382232458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15439861725,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121144917015,260.5121144917015,-12.637885508298496,244.63051948417828,276.39370949922596,114882.48882536791,114882.97092188116,-0.4820965132638083,0.0,nan,276.39370949922596,3.243709499225986,270.04107149621495,-3.108928503785023,263.68843349320633,-9.461566506793645,257.33579549019646,-15.814204509803517,250.983157487187,-22.16684251281299,244.63051948417828,-28.519480515821698,1.0,1.0,25762.5980482374,25762.5980482374,275.82282125573363,2.672821255733652,275.82282125573363,275.82282125573363,82013.02237368174,82012.85002875095,0.1723449307901319,0.0,8575.796259387458,8575.796259387458,0.9066193513373526,3616.8447685673664,275.82282125573363,2.672821255733652,1.0,0.002,0.12832852305815182,0.004845895510239587,0.0001980676203579263,0.001801932383822443,0.09903381017896315,0.09903381017896315,0.0,4.180369158474084e-12,0.9999974965592024,0.9999974965592024,0.0,0.09227823199367391,2.3101366902799e-07,0.0,0.0,0.0,1599678.8054048673,266.2595285248818,0.0,1.0,1285711.937204951,2593.262855592083,,,,,,,,,,,,,,,,,,,2.0,14591.92794187143,1570.2275525916316,0.3697059186029049,6.1796691888313084,2.7828128113271897
3903.0,-30.284155943903215,5.005117837380703,35.045760478458156,27.68371511427688,5.00835223828205,-26.75490512568597,-40.246430948004104,1.4791014200086166,-6.890476970776376,-6.890476970782282,40.091658875108614,37570.84781456695,20602.254200553718,20602.254200553718,58173.10201512067,82022.43645845403,82012.94943256838,20602.254200553718,102615.20363312209,102615.20363312209,102615.20363312209,130339.69565472045,125825.95336754316,4513.742287177285,0.0,94788.61589163303,50337.029306590324,49390.65176115856,27724.49202159835,77115.1437827569,21004.64223341773,1570.2295454055486,0.0,0.8765824972859364,2.689276540097419,0.0014957518510113484,1.0,1.0,-6.890476970776376,329268.4448245748,1558489.0918201515,4.733186906660527,1558489.0918201515,4.733186906660527,0.7576204540394961,0.09227855329508479,3.598844572274931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598844572274931,1.2848331187825253,1.2851243054634516,2.8010210195119374,5935.0274270368955,14591.918296083059,6453.550816402044,0.0004246090526448662,26338.624519067376,2685.792244963099,19290.09526184634,1967.042288839343,0.7323881035580131,0.7323881035580131,32523.469818859372,32395.05729023726,1.0049573956684665,0.8,4304.895162184668,4287.898129693729,1.0049573956684665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.682906336573,3099.015535412006,7.628535046530249,5.005117837380703,-2.3614336993289378,7.366551536709641,2.7828157206639186,3.5,0.7950902059039767,0.6,0.0002266220554104109,1.0000008883463463,0.00022662185409171484,199.1571323423138,0.0,4.101250071181818e-08,0.11622942701729272,0.05202538731248049,7.668473356073861e-05,0.0001499373218496723,0.0005396011169201326,0.09227855323348712,0.09227855323348712,0.09227855323348712,0.0922783247313356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.8482216742,595.6758960011194,0.0,0.09227855323348712,0.09227855329508479,0.09227855329508479,0.3697062109995107,0.3697062109995107,0.5,10.033580522984494,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27724.49202159835,21004.64223341773,0.7576204540394961,0.7543667710586346,0.48720453560209614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531994905239503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15022074747,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51211151997177,260.51211151997177,-12.63788848002821,244.63051038982013,276.39371265012466,114882.35419262211,114882.80879516565,-0.4546025435438483,0.0,nan,276.39371265012466,3.243712650124678,270.0410721980627,-3.108927801937284,263.68843174600215,-9.461568253997825,257.3357912939408,-15.814208706059162,250.98315084188033,-22.166849158119646,244.63051038982013,-28.519489610179846,1.0,1.0,25762.5980482374,25762.5980482374,275.82282735128496,2.6728273512849796,275.82282735128496,275.82282735128496,82013.13615808514,82012.94943256838,0.1867255167599069,0.0,8575.796259387458,8575.796259387458,0.9066197170123985,3616.8387951363056,275.82282735128496,2.6728273512849796,1.0,0.002,0.12832875357219908,0.004845893563690218,0.000198067973910213,0.0018019320301795418,0.09903398695510648,0.09903398695510648,0.0,4.089754576663829e-12,0.9999975019714947,0.9999975019714947,0.0,0.09227832278062824,2.3051445655630422e-07,0.0,0.0,0.0,1599678.7989325183,266.2595230292236,0.0,1.0,1285711.9559245887,2593.262780047453,,,,,,,,,,,,,,,,,,,2.0,14591.918296083059,1570.2295454055486,0.3697062109995107,6.1796691888313084,2.7828157206639186
3904.0,-30.284164079227136,5.005099109861398,35.04576562477038,27.68377043483781,5.008355524211839,-26.75491211888336,-40.24643960930405,1.479103563821259,-6.890482344564134,-6.890482344624649,40.09166934390576,37570.80269704473,20602.24741313699,20602.24741313699,58173.05011018172,82022.52460067272,82013.0518953476,20602.24741313699,102615.2993084846,102615.2993084846,102615.2993084846,130339.83187591955,125826.0880733115,4513.743802608048,0.0,94788.69258919303,50336.972652555654,49390.79992959708,27724.53256743496,77115.33249703204,21004.671211001943,1570.2315690346709,0.0,0.8765824275019538,2.689275999883187,0.0014957518510113484,1.0,1.0,-6.890482344564134,329268.3747499371,1558489.544072437,4.733189287480258,1558489.544072437,4.733189287480258,0.7576203912513888,0.09227864382358676,3.5988401826765934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988401826765934,1.284833109168586,1.285124295588659,2.8010176239974065,5935.020232349056,14591.908653911963,6453.550093111906,0.0004246100997569548,26338.677956711905,2685.79769408635,19290.093099883718,1967.042068380509,0.732386535557606,0.732386535557606,32523.438083121175,32395.05729023726,1.0049561698974658,0.8,4304.890961555811,4287.898129693729,1.0049561698974658,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6845917797987,3099.015535412006,7.628527772493324,5.005099109861398,-2.361442337744756,7.366541447606154,2.7828186151656946,3.5,0.7950910329044841,0.6,0.00022662185409171484,1.0000008487044418,0.0002266216617569039,199.15713907508518,0.0,4.0094054194508575e-08,0.11362654958723731,0.05202542740653469,7.668465823947741e-05,0.00014993719585223742,0.0005396000053108823,0.0922786437628907,0.0922786437628907,0.0922786437628907,0.09227841777194142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.9315201919,595.6758694314979,0.0,0.0922786437628907,0.09227864382358676,0.09227864382358676,0.3697065033943164,0.3697065033943164,0.5,10.033573743500945,6.053824108676054e-11,6.053824108676054e-11,6.053824108676054e-11,6.053824108676054e-11,6.053824108676054e-11,6.053824108676054e-11,27724.53256743496,21004.671211001943,0.7576203912513888,0.7543642519134653,0.48720275826458675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531995416534607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14761787004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51210864770286,260.51210864770286,-12.637891352297117,244.630501573661,276.39371572174576,114882.25885296086,114882.69824047355,-0.43938751267959636,0.0,nan,276.39371572174576,3.2437157217457866,270.0410728921281,-3.108927107871864,263.6884300625114,-9.461569937488605,257.33578723289384,-15.814212767106142,250.98314440327724,-22.16685559672274,244.630501573661,-28.51949842633897,1.0,1.0,25762.5980482374,25762.5980482374,275.82283392534526,2.6728339253452873,275.82283392534526,275.82283392534526,82013.22039883524,82013.0518953476,0.16850348764273804,0.0,8575.796259387458,8575.796259387458,0.9066199870735293,3616.8343835899764,275.82283392534526,2.6728339253452873,1.0,0.002,0.12832898153778494,0.004845891650096282,0.00019806832357860301,0.0018019316805818779,0.09903416178930151,0.09903416178930151,0.0,4.160480987502879e-12,0.9999975295914622,0.9999975295914622,0.0,0.0922784158576372,2.2796594956271794e-07,0.0,0.0,0.0,1599678.7926036997,266.25951765543584,0.0,1.0,1285711.9742290978,2593.2627061780936,,,,,,,,,,,,,,,,,,,2.0,14591.908653911963,1570.2315690346709,0.3697065033943164,6.1796691888313084,2.7828186151656946
3905.0,-30.284172032581203,5.005080436422613,35.04577076933587,27.683842519205086,5.0083595944212025,-26.7549188698793,-40.24644446382297,1.4791064316688913,-6.8904878817170925,-6.890487881788168,40.09167958630095,37570.7277486609,20602.240921807588,20602.240921807588,58172.96867046849,82022.6347713929,82013.15068201159,20602.240921807588,102615.39160381918,102615.39160381918,102615.39160381918,130339.9638897343,125826.21858285341,4513.745306880884,0.0,94788.78596727795,50336.88086751757,49391.005666400415,27724.572285915106,77115.57795231552,21004.69958264972,1570.2335572550207,0.0,0.8765823576911167,2.689275443246288,0.0014957518510113484,1.0,1.0,-6.8904878817170925,329268.30254500976,1558489.986543071,4.733191669216417,1558489.986543071,4.733191669216417,0.7576203292167909,0.09227873415417807,3.5988342239707025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988342239707025,1.2848330961487475,1.2851242823187388,2.801013014653896,5935.0104657032625,14591.899019069511,6453.550629677399,0.00042461175206201697,26338.74751326962,2685.8047868813123,19290.094703713883,1967.0422319256713,0.7323846623304854,0.7323846623304854,32523.395003101086,32395.05729023726,1.0049545059618794,0.8,4304.885259366866,4287.898129693729,1.0049545059618794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6862689298414,3099.015535412006,7.628520631525008,5.005080436422613,-2.361451065668283,7.366531502090896,2.782821495426339,3.5,0.7950918558360968,0.6,0.0002266216617569039,1.0000008297207834,0.00022662147372435717,199.1571456572592,0.0,3.8304850692702025e-08,0.10855594686311754,0.05202546571138538,7.668461602315494e-05,0.00014993704573374895,0.0005395985716276761,0.09227873409123881,0.09227873409123881,0.09227873409123881,0.09227850816525626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.01371583354,595.6758432093508,0.0,0.09227873409123881,0.09227873415417807,0.09227873415417807,0.3697067960263203,0.3697067960263203,0.5,10.033566965717306,7.105427357601002e-11,7.105427357601002e-11,7.105427357601002e-11,7.105427357601002e-11,7.105427357601002e-11,7.105427357601002e-11,27724.572285915106,21004.69958264972,0.7576203292167909,0.7543607947338447,0.48720023562415354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531995905013493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.142547267315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51210594465186,260.51210594465186,-12.637894055348113,244.63049302368097,276.39371886562355,114882.12072018711,114882.5342215258,-0.4135013386829557,0.0,nan,276.39371886562355,3.2437188656235776,270.0410736972341,-3.1089263027658944,263.6884285288464,-9.461571471153604,257.33578336045724,-15.814216639542735,250.9831381920687,-22.16686180793127,244.63049302368097,-28.519506976319008,1.0,1.0,25762.5980482374,25762.5980482374,275.8228399074228,2.6728399074228264,275.8228399074228,275.8228399074228,82013.33452496944,82013.15068201159,0.18384295784926508,0.0,8575.796259387458,8575.796259387458,0.9066203536706228,3616.828395090556,275.8228399074228,2.6728399074228264,1.0,0.002,0.12832920947784998,0.004845889706580191,0.00019806867314122367,0.0018019313308615084,0.09903433657061184,0.09903433657061184,0.0,4.002732173491452e-12,0.9999975298694729,0.9999975298694729,0.0,0.09227850621365984,2.2794051823834675e-07,0.0,0.0,0.0,1599678.7860824796,266.2595121182829,0.0,1.0,1285711.9930900773,2593.26263006307,,,,,,,,,,,,,,,,,,,2.0,14591.899019069511,1570.2335572550207,0.3697067960263203,6.1796691888313084,2.782821495426339
3906.0,-30.28417961425743,5.005061818877206,35.045775919352515,27.683916978444927,5.008362799982296,-26.754925372834187,-40.24644928341729,1.4791085585081438,-6.890493287614902,-6.890493287689932,40.091690032492444,37570.650984802654,20602.234215800854,20602.234215800854,58172.88520060351,82022.75003439255,82013.25268256993,20602.234215800854,102615.48689837079,102615.48689837079,102615.48689837079,130340.09964899434,125826.3527955497,4513.746853444639,0.0,94788.88293409499,50336.785717597144,49391.21912944205,27724.612750623543,77115.83188006558,21004.72849998104,1570.2355777510445,0.0,0.8765822878175407,2.6892748998042824,0.0014957518510113484,1.0,1.0,-6.890493287614902,329268.23205167777,1558490.4378195414,4.733194053093286,1558490.4378195414,4.733194053093286,0.7576202664727438,0.0922788247194437,3.598827967461058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598827967461058,1.2848330865867807,1.2851242725130019,2.8010081659879362,5935.000191961918,14591.889387601343,6453.551415468316,0.00042461352381100337,26338.820246794883,2685.8122036368063,19290.09705249552,1967.0424714347428,0.7323827290572322,0.7323827290572322,32523.349770015655,32395.05729023726,1.0049527588662457,0.8,4304.879272192321,4287.898129693729,1.0049527588662457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.687937404082,3099.015535412006,7.6285134355818425,5.005061818877206,-2.36145970039684,7.366521519274046,2.782824360788741,3.5,0.7950926745110688,0.6,0.00022662147372435717,1.0000007909461277,0.00022662129447912184,199.157151931834,0.0,3.744802529680588e-08,0.10612770369114786,0.05202550315941068,7.668457411056818e-05,0.000149936899613789,0.0005395971076845049,0.09227882465530193,0.09227882465530193,0.09227882465530193,0.09227860090142252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.0965846253,595.6758167783353,0.0,0.09227882465530193,0.0922788247194437,0.0922788247194437,0.3697070886005735,0.3697070886005735,0.5,10.033560252706499,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,27724.612750623543,21004.72849998104,0.7576202664727438,0.7543572283714309,0.4871976359307699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199638256618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.140119024145,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121033352352,260.5121033352352,-12.637896664764753,244.63048474782164,276.3937219226494,114881.96327522787,114882.36245262939,-0.39917740153917575,0.0,nan,276.3937219226494,3.2437219226493994,270.0410744876833,-3.1089255123166595,263.6884270527181,-9.461572947281866,257.3357796177522,-15.814220382247754,250.9831321827866,-22.166867817213387,244.63048474782164,-28.519515252178337,1.0,1.0,25762.5980482374,25762.5980482374,275.8228463955254,2.6728463955254256,275.8228463955254,275.8228463955254,82013.44964930907,82013.25268256993,0.1969667391385883,0.0,8575.796259387458,8575.796259387458,0.9066207385892358,3616.8221072983633,275.8228463955254,2.6728463955254256,1.0,0.002,0.1283294352252276,0.004845887795794372,0.0001980690193728768,0.0018019309844705018,0.0990345096864384,0.0990345096864384,0.0,3.843378740264747e-12,0.9999975536305445,0.9999975536305445,0.0,0.09227859897134552,2.2574809817897997e-07,0.0,0.0,0.0,1599678.7797158426,266.2595067123851,0.0,1.0,1285712.011503965,2593.2625557523293,,,,,,,,,,,,,,,,,,,2.0,14591.889387601343,1570.2355777510445,0.3697070886005735,6.1796691888313084,2.782824360788741
3907.0,-30.284188106736742,5.005043262405836,35.045781072839816,27.683971111569576,5.008366494128546,-26.7549326466515,-40.246457944717235,1.4791110340041955,-6.890498317179322,-6.890498317224669,40.09170043252794,37570.60610547745,20602.226883180636,20602.226883180636,58172.83298865808,82022.83561269811,82013.3549247631,20602.226883180636,102615.58180794373,102615.58180794373,102615.58180794373,130340.23450516924,125826.4860900975,4513.748415071738,0.0,94788.95785351886,50336.730399664346,49391.363837616125,27724.652697225516,77116.01653484165,21004.757070570962,1570.2375643734842,0.0,0.8765822201892017,2.6892743941942725,0.0014957518510113484,1.0,1.0,-6.890498317179322,329268.16646577575,1558490.8871013897,4.733196360369625,1558490.8871013897,4.733196360369625,0.7576202053803534,0.09227891507800885,3.5988237211975225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988237211975225,1.2848330753755008,1.285124261068869,2.801004885514597,5934.993241032558,14591.879763314011,6453.550580908783,0.00042461451478841786,26338.872141805678,2685.817495455194,19290.094557941226,1967.042217060997,0.7323811913465927,0.7323811913465927,32523.31907052533,32395.05729023726,1.0049515731206937,0.8,4304.875208724058,4287.898129693729,1.0049515731206937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6895975734574,3099.015535412006,7.628506031086108,5.005043262405836,-2.3614680877719954,7.366511350177832,2.7828272118899138,3.5,0.795093489111404,0.6,0.00022662129447912184,1.0000008859642868,0.00022662109370092618,199.15715896018745,0.0,3.569797056497939e-08,0.1011680485811516,0.052025538857381246,7.668449878945216e-05,0.00014993679568966968,0.0005395960970083297,0.0922789150214679,0.0922789150214679,0.0922789150214679,0.09227869318137473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.1789524644,595.6757905079318,0.0,0.0922789150214679,0.09227891507800885,0.09227891507800885,0.3697073813699846,0.3697073813699846,0.5,10.033553597321946,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,27724.652697225516,21004.757070570962,0.7576202053803534,0.7543547450013205,0.4871958873615151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531996837801793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.135159369034,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512100764046,260.512100764046,-12.637899235953967,244.6304765433645,276.3937249847277,114881.8703186052,114882.26364816313,-0.39332955797597413,0.0,nan,276.3937249847277,3.2437249847277485,270.0410752964551,-3.108924703544858,263.688425608182,-9.461574391817976,257.3357759199096,-15.814224080090355,250.98312623163696,-22.16687376836302,244.6304765433645,-28.519523456635483,1.0,1.0,25762.5980482374,25762.5980482374,275.8228532881714,2.6728532881714386,275.8228532881714,275.8228532881714,82013.53141904999,82013.3549247631,0.1764942868903745,0.0,8575.796259387458,8575.796259387458,0.9066209998315383,3616.81783980351,275.8228532881714,2.6728532881714386,1.0,0.002,0.1283296589687849,0.004845885961250317,0.000198069362664639,0.0018019306410805875,0.0990346813323195,0.0990346813323195,0.0,3.745226351270503e-12,0.9999975753498709,0.9999975753498709,0.0,0.0922786913339255,2.2374408335877029e-07,0.0,0.0,0.0,1599678.7737924207,266.25950168282066,0.0,1.0,1285712.0286359594,2593.2624866147626,,,,,,,,,,,,,,,,,,,2.0,14591.879763314011,1570.2375643734842,0.3697073813699846,6.1796691888313084,2.7828272118899138
3908.0,-30.284195077051326,5.005024759930731,35.045786227713045,27.684042078349762,5.00837084539806,-26.75493848480593,-40.246462694462366,1.4791142531004549,-6.890503828038391,-6.890503828048215,40.09171077960508,37570.53590595312,20602.220406435867,20602.220406435867,58172.756312388985,82022.9439099087,82013.4551195329,20602.220406435867,102615.67552596876,102615.67552596876,102615.67552596876,130340.36835070714,125826.61835071158,4513.749999995555,0.0,94789.04959264015,50336.6432739353,49391.56257633872,27724.692824738373,77116.2554010771,21004.785738397688,1570.2395713602516,0.0,0.8765821501200775,2.6892738402009027,0.0014957518510113484,1.0,1.0,-6.890503828038391,329268.0946037602,1558491.3340958273,4.7331987509184845,1558491.3340958273,4.7331987509184845,0.7576201428516964,0.09227900565295913,3.5988179002507916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988179002507916,1.284833060729807,1.2851242461618761,2.8010003869347835,5934.983709081748,14591.870120527534,6453.550999261342,0.00042461611136044284,26338.940235357437,2685.824439065067,19290.095808425023,1967.0423445748572,0.7323793454123096,0.7323793454123096,32523.27698643272,32395.05729023726,1.004949947653589,0.8,4304.86963835879,4287.898129693729,1.004949947653589,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.691250402244,3099.015535412006,7.628498964243822,5.005024759930731,-2.3614767605650284,7.36650152049576,2.782830050385846,3.5,0.7950943001102416,0.6,0.00022662109370092618,1.0000007271668854,0.00022662092890969113,199.1571647288017,0.0,3.998641502964897e-08,0.11332150019402518,0.05202557884379627,7.668445748435267e-05,0.0001499366362165735,0.0005395946503195958,0.0922790055889478,0.0922790055889478,0.0922790055889478,0.09227878474087124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.26092077483,595.6757643648278,0.0,0.0922790055889478,0.09227900565295913,0.09227900565295913,0.36970767430651613,0.36970767430651613,0.5,10.03354697169992,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27724.692824738373,21004.785738397688,0.7576201428516964,0.7543514141063503,0.4871934679731397,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531997347725882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14731282065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120984222512,260.5120984222512,-12.637901577748778,244.63046866622045,276.3937281782823,114881.73890075463,114882.09713861838,-0.3582378637398214,0.0,nan,276.3937281782823,3.2437281782823106,270.04107627587024,-3.1089237241297383,263.6884243734571,-9.461575626542867,257.3357724710445,-15.814227528955485,250.98312056863256,-22.16687943136742,244.63046866622045,-28.519531333779526,1.0,1.0,25762.5980482374,25762.5980482374,275.82285946078423,2.6728594607842524,275.82285946078423,275.82285946078423,82013.6436266106,82013.4551195329,0.18850707770616282,0.0,8575.796259387458,8575.796259387458,0.9066213579526783,3616.8119897520455,275.82285946078423,2.6728594607842524,1.0,0.002,0.12832988181017413,0.004845884044480573,0.00019806970436840994,0.0018019302995340744,0.09903485218420496,0.09903485218420496,0.0,3.9024842385382286e-12,0.999997585128272,0.999997585128272,0.0,0.09227878281099729,2.228419618419808e-07,0.0,0.0,0.0,1599678.767302168,266.2594961719616,0.0,1.0,1285712.04740737,2593.2624108612,,,,,,,,,,,,,,,,,,,2.0,14591.870120527534,1570.2395713602516,0.36970767430651613,6.1796691888313084,2.782830050385846
