time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3909.0,-30.28420178502742,5.005006312714396,35.04579138994095,27.684115699399285,5.008374211995174,-26.754944185324963,-40.2464673743583,1.4791166122445079,-6.8905092429122305,-6.890509242868498,40.09172130131854,37570.463126751354,20602.213776446908,20602.213776446908,58172.67690319826,82023.0577621079,82013.55802063586,20602.213776446908,102615.77179708277,102615.77179708277,102615.77179708277,130340.50537443181,125826.75374073947,4513.751633692344,0.0,94789.14525909965,50336.55224557048,49391.77001503241,27724.733577349056,77116.50359238146,21004.81486302161,1570.2416055988983,0.0,0.8765820799067486,2.6892732958568293,0.0014957518510113484,1.0,1.0,-6.8905092429122305,329268.02399341646,1558491.788634358,4.733201146387416,1558491.788634358,4.733201146387416,0.7576200797176431,0.0922790964576847,3.598811747405084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598811747405084,1.2848330500330238,1.2851242352509284,2.800995621425355,5934.973611539114,14591.860507952008,6453.551707214206,0.00042461784292314195,26339.01184952149,2685.831741677483,19290.09792454351,1967.0425603588901,0.7323774344592187,0.7323774344592187,32523.232502772822,32395.05729023726,1.0049482295055352,0.8,4304.863750380252,4287.898129693729,1.0049482295055352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6928947064575,3099.015535412006,7.628491864746508,5.005006312714396,-2.3614853620756877,7.366491674790084,2.7828328742431987,3.5,0.7950951069266282,0.6,0.00022662092890969113,1.0000006997988704,0.00022662077032073203,199.1571702803056,0.0,3.2819355144090795e-08,0.09301005247835331,0.052025611663151415,7.668441678670132e-05,0.00014993651212298983,0.0005395932811931605,0.09227909639577875,0.09227909639577875,0.09227909639577875,0.09227887821774536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.3433452952,595.6757380819606,0.0,0.09227909639577875,0.0922790964576847,0.0922790964576847,0.3697079672989966,0.3697079672989966,0.5,10.033540426605793,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,27724.733577349056,21004.81486302161,0.7576200797176431,0.7543479565759941,0.48719095623602726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531997766252838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12700137293,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120962024757,260.5120962024757,-12.637903797524302,244.63046109323963,276.39373131171254,114881.58461581923,114881.92418771797,-0.33957189873747595,0.0,nan,276.39373131171254,3.2437313117125655,270.04107726801743,-3.1089227319825454,263.6884232243222,-9.46157677567777,257.33576918062835,-15.81423081937163,250.98311513693403,-22.166884863065945,244.63046109323963,-28.519538906760346,1.0,1.0,25762.5980482374,25762.5980482374,275.82286604497835,2.6728660449783774,275.82286604497835,275.82286604497835,82013.7574709348,82013.55802063586,0.19945029894006439,0.0,8575.796259387458,8575.796259387458,0.9066217364929502,3616.8058061421093,275.82286604497835,2.6728660449783774,1.0,0.002,0.12833010193804573,0.00484588215642693,0.00019807004192301333,0.0018019299621999877,0.09903502096150667,0.09903502096150667,0.0,4.123000985761793e-12,0.999997614538929,0.999997614538929,0.0,0.09227887632949243,2.2012819226763079e-07,0.0,0.0,0.0,1599678.760924958,266.25949075708775,0.0,1.0,1285712.0658518302,2593.26233642709,,,,,,,,,,,,,,,,,,,2.0,14591.860507952008,1570.2416055988983,0.3697079672989966,6.1796691888313084,2.7828328742431987
3910.0,-30.28420925458214,5.004987925791605,35.045796556474755,27.684169099107407,5.00837800046711,-26.75495052907779,-40.24647589595986,1.4791192749246627,-6.890514291760155,-6.890514291840397,40.09173174987434,37570.42254057511,20602.20653723832,20602.20653723832,58172.62907781343,82023.14231405637,82013.66074069453,20602.20653723832,102615.86727793285,102615.86727793285,102615.86727793285,130340.64098435544,125826.88770011849,4513.753284236951,0.0,94789.2191158837,50336.501148414005,49391.9088527441,27724.773706422588,77116.68255916669,21004.84356437996,1570.2436011987818,0.0,0.8765820119857918,2.689272788308525,0.0014957518510113484,1.0,1.0,-6.890514291760155,329267.9581560879,1558492.2400126008,4.7332034636476985,1558492.2400126008,4.7332034636476985,0.7576200183561491,0.09227918704018201,3.598807585473594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598807585473594,1.2848330379033606,1.2851242229147453,2.8009924085905085,5934.966803927604,14591.850900399651,6453.550809958197,0.0004246188013048476,26339.062832504747,2685.8369404949444,19290.095242585252,1967.0422868752585,0.7323759150146967,0.7323759150146967,32523.202412956365,32395.05729023726,1.0049470673092393,0.8,4304.859767610085,4287.898129693729,1.0049470673092393,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.69453076028,3099.015535412006,7.628484562983337,5.004987925791605,-2.3614937229850836,7.366481648776689,2.782835683932822,3.5,0.7950959096950919,0.6,0.00022662077032073203,1.0000007792494252,0.0002266205937267646,199.15717646209032,0.0,3.158412833277101e-08,0.08950941969507305,0.05202564324727975,7.668434268058141e-05,0.00014993642764015062,0.0005395923531301866,0.09227918698608487,0.09227918698608487,0.09227918698608487,0.09227897092778037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.4251078591,595.6757120107268,0.0,0.09227918698608487,0.09227918704018201,0.09227918704018201,0.3697082605512544,0.3697082605512544,0.5,10.033533945454172,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,27724.773706422588,21004.84356437996,0.7576200183561491,0.7543455857710334,0.4871892993030365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199816902791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12350074015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120940516519,260.5120940516519,-12.637905948348077,244.6304536414092,276.3937344618956,114881.49367829062,114881.82270225768,-0.32902396705544656,0.0,nan,276.3937344618956,3.243734461895599,270.0410782977975,-3.1089217022024513,263.68842213369965,-9.461577866300331,257.3357659696032,-15.81423403039679,250.98310980550625,-22.16689019449373,244.6304536414092,-28.519546358590787,1.0,1.0,25762.5980482374,25762.5980482374,275.8228729739098,2.6728729739098185,275.8228729739098,275.8228729739098,82013.83816797948,82013.66074069453,0.17742728495795745,0.0,8575.796259387458,8575.796259387458,0.9066219925464765,3616.801623400962,275.8228729739098,2.6728729739098185,1.0,0.002,0.12833031985332488,0.004845880342784902,0.0001980703762113113,0.0018019296278807882,0.09903518810565565,0.09903518810565565,0.0,4.0920994891224804e-12,0.9999976385216206,0.9999976385216206,0.0,0.09227896912487694,2.1791530506380747e-07,0.0,0.0,0.0,1599678.7549788246,266.2594857082398,0.0,1.0,1285712.0830495057,2593.2622670244627,,,,,,,,,,,,,,,,,,,2.0,14591.850900399651,1570.2436011987818,0.3697082605512544,6.1796691888313084,2.782835683932822
3911.0,-30.284215392420148,5.004969592039125,35.0458017246064,27.684239542018645,5.0083824026338695,-26.75495561291323,-40.246480506006606,1.479122623072591,-6.89051982599841,-6.8905198259831915,40.091742129163244,37570.35576038568,20602.20015947525,20602.20015947525,58172.55591986093,82023.24986757764,82013.76116334401,20602.20015947525,102615.96132281926,102615.96132281926,102615.96132281926,130340.7752808031,125827.02032312436,4513.754957678732,0.0,94789.31005044703,50336.41742719371,49392.10291472592,27724.81395798384,77116.91687270976,21004.872320526036,1570.2456145155409,0.0,0.8765819416643017,2.6892722319651923,0.0014957518510113484,1.0,1.0,-6.89051982599841,329267.88598924497,1558492.6883984413,4.733205862807243,1558492.6883984413,4.733205862807243,0.7576199556238076,0.09227927782701373,3.5988018269117252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988018269117252,1.284833022603966,1.2851242073849776,2.8009879599903558,5934.9573778776985,14591.841277366739,6453.551185204213,0.00042462037427726577,26339.130246521385,2685.843814811519,19290.096364220706,1967.0424012502442,0.7323740831103698,0.7323740831103698,32523.16077985456,32395.05729023726,1.0049454592627616,0.8,4304.85425693919,4287.898129693729,1.0049454592627616,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6961595017447,3099.015535412006,7.628477600855397,5.004969592039125,-2.3615023719999693,7.3664719640390945,2.782838481065637,3.5,0.7950967088758963,0.6,0.0002266205937267646,1.000000640320175,0.00022662044861711928,199.1571815417499,0.0,3.516995593206179e-08,0.09967165511146311,0.05202567841723568,7.668430259041349e-05,0.00014993629113635112,0.0005395909984618687,0.09227927776198744,0.09227927776198744,0.09227927776198744,0.09227906275187935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.5063882457,595.6756860928657,0.0,0.09227927776198744,0.09227927782701373,0.09227927782701373,0.369708553997557,0.369708553997557,0.5,10.033527494851993,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27724.81395798384,21004.872320526036,0.7576199556238076,0.7543423450898764,0.4871869530572628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531998617531392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13366297556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120921340982,260.5120921340982,-12.637907865901752,244.63044652430472,276.3937377438922,114881.36200396196,114881.65534317175,-0.29333920980365613,0.0,nan,276.3937377438922,3.2437377438922113,270.0410794999743,-3.108920500025704,263.6884212560566,-9.461578743943392,257.33576301213964,-15.81423698786034,250.9831047682218,-22.16689523177817,244.63044652430472,-28.51955347569526,1.0,1.0,25762.5980482374,25762.5980482374,275.8228791497758,2.672879149775838,275.8228791497758,275.8228791497758,82013.94971979786,82013.76116334401,0.18855645385337994,0.0,8575.796259387458,8575.796259387458,0.9066223468289345,3616.795836046284,275.8228791497758,2.672879149775838,1.0,0.002,0.12833053684221798,0.004845878444913436,0.00019807070887257406,0.0018019292949357233,0.09903535443628703,0.09903535443628703,0.0,3.808297427410068e-12,0.9999976485557692,0.9999976485557692,0.0,0.09227906083743827,2.1698957546639858e-07,0.0,0.0,0.0,1599678.748461036,266.25948017400157,0.0,1.0,1285712.1019005543,2593.2621909495474,,,,,,,,,,,,,,,,,,,2.0,14591.841277366739,1570.2456145155409,0.369708553997557,6.1796691888313084,2.782838481065637
3912.0,-30.28422127150309,5.004951312616135,35.04580690000033,27.68431274397301,5.008385784422687,-26.754960565909983,-40.24648504620416,1.4791250787846082,-6.89052527216279,-6.890525272148313,40.09175267473475,37570.28623923354,20602.19364094833,20602.19364094833,58172.47988018187,82023.36323449429,82013.86416163294,20602.19364094833,102616.05780258127,102616.05780258127,102616.05780258127,130340.9125979046,125827.15591947571,4513.756678428878,0.0,94789.40510541313,50336.329531554366,49392.3061931764,27724.854795323314,77117.16098849972,21004.901504895202,1570.247653358352,0.0,0.8765818711871958,2.689271684475798,0.0014957518510113484,1.0,1.0,-6.89052527216279,329267.8149709038,1558493.143968247,4.7332082672761855,1558493.143968247,4.7332082672761855,0.7576198923299087,0.09227936883154651,3.5987957213452515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987957213452515,1.2848330114147533,1.2851241960067779,2.800983232352157,5934.947360579656,14591.831680763564,6453.551860919856,0.00042462208801925203,26339.20134538236,2685.8510648776455,19290.09838397998,1967.0426072083721,0.7323721828551879,0.7323721828551879,32523.116637973268,32395.05729023726,1.0049437543171715,0.8,4304.8484141993995,4287.898129693729,1.0049437543171715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6977797381255,3099.015535412006,7.628470610638276,5.004951312616135,-2.3615109550350466,7.3664622676511815,2.7828412635932915,3.5,0.7950975038837976,0.6,0.00022662044861711928,1.0000006133259942,0.00022662030962499255,199.15718640726465,0.0,2.8899627978129716e-08,0.08190154569001962,0.05202570731686366,7.668426310769035e-05,0.00014993618550942893,0.0005395897028861607,0.09227936876956751,0.09227936876956751,0.09227936876956751,0.09227915636344003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.5880930355,595.6756600451728,0.0,0.09227936876956751,0.09227936883154651,0.09227936883154651,0.369708847504623,0.369708847504623,0.5,10.033521122997254,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27724.854795323314,21004.901504895202,0.7576198923299087,0.7543389711773361,0.48718450935760327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199898607302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11589286614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120903381643,260.5120903381643,-12.637909661835693,244.63043971648463,276.39374095984414,114881.20654868979,114881.4812830949,-0.274734405115218,0.0,nan,276.39374095984414,3.2437409598441604,270.04108071117184,-3.108919288828133,263.6884204625,-9.461579537499972,257.3357602138286,-15.814239786171356,250.98309996515627,-22.166900034843707,244.63043971648463,-28.519560283515347,1.0,1.0,25762.5980482374,25762.5980482374,275.8228857139577,2.672885713957726,275.8228857139577,275.8228857139577,82014.06306797879,82013.86416163294,0.1989063458458986,0.0,8575.796259387458,8575.796259387458,0.9066227224598341,3616.7896999519776,275.8228857139577,2.672885713957726,1.0,0.002,0.12833075117726483,0.0048458765755093215,0.00019807103747355504,0.0018019289666435208,0.09903551873677752,0.09903551873677752,0.0,4.1170756040487255e-12,0.9999976773214249,0.9999976773214249,0.0,0.0922791544962336,2.1433531291243526e-07,0.0,0.0,0.0,1599678.7420469734,266.2594747278372,0.0,1.0,1285712.1204515947,2593.2621160853214,,,,,,,,,,,,,,,,,,,2.0,14591.831680763564,1570.247653358352,0.369708847504623,6.1796691888313084,2.7828412635932915
3913.0,-30.28422683433098,5.004933092449767,35.04581207919793,27.68436534041541,5.008389593595421,-26.75496519153773,-40.24648958640171,1.479127950768176,-6.890530361011429,-6.890530360966111,40.09176313514801,37570.23901232506,20602.18652613443,20602.18652613443,58172.42553845949,82023.44697523877,82013.96678558979,20602.18652613443,102616.15331172422,102616.15331172422,102616.15331172422,130341.04828566167,125827.28987284073,4513.758412820946,0.0,94789.47779860935,50336.27118066444,49392.451797716574,27724.894973937455,77117.34677165403,21004.930239918638,1570.2496521375542,0.0,0.8765818030006832,2.689271172906552,0.0014957518510113484,1.0,1.0,-6.890530361011429,329267.74861199514,1558493.5958601728,4.733210593597132,1558493.5958601728,4.733210593597132,0.7576198308294455,0.09227945960165668,3.5987916522720735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987916522720735,1.2848329982654099,1.2851241826758633,2.800980094012705,5934.940710814948,14591.822089139521,6453.550893516765,0.00042462301033581787,26339.25132586229,2685.856161468217,19290.095492347406,1967.0423123439102,0.7323706833461369,0.7323706833461369,32523.087219475132,32395.05729023726,1.0049426180510446,0.8,4304.844520286758,4287.898129693729,1.0049426180510446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6993917246514,3099.015535412006,7.628463422942452,5.004933092449767,-2.361519303127431,7.366452395577198,2.782844031954088,3.5,0.7950982948440252,0.6,0.00022662030962499255,1.0000005803332033,0.00022662017810977868,199.15719101104764,0.0,2.7681280891780664e-08,0.0784487500473064,0.05202573499814455,7.668422362498673e-05,0.00014993608600000582,0.0005395887346711687,0.09227945954482775,0.09227945954482775,0.09227945954482775,0.09227924909420099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.66910484474,595.6756342186133,0.0,0.09227945954482775,0.09227945960165668,0.09227945960165668,0.3697091412659945,0.3697091412659945,0.5,10.033514809483789,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,27724.894973937455,21004.930239918638,0.7576198308294455,0.7543364492389653,0.48718272327977347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531999339077921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1124400705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51208870934084,260.51208870934084,-12.637911290659133,244.63043322022682,276.3937441984551,114881.119943841,114881.36911443927,-0.24917059825152743,0.0,nan,276.3937441984551,3.243744198455147,270.0410820028096,-3.1089179971903604,263.6884198071635,-9.461580192836493,257.33575761151803,-15.814242388481944,250.98309541587219,-22.166904584127792,244.63043322022682,-28.519566779773157,1.0,1.0,25762.5980482374,25762.5980482374,275.82289259183705,2.672892591837069,275.82289259183705,275.82289259183705,82014.14289659003,82013.96678558979,0.1761110002407804,0.0,8575.796259387458,8575.796259387458,0.9066229728000479,3616.785610533434,275.82289259183705,2.672892591837069,1.0,0.002,0.12833096348995968,0.004845874777048282,0.00019807136309831787,0.0018019286406631564,0.09903568154915894,0.09903568154915894,0.0,3.761474205027371e-12,0.9999976992371452,0.9999976992371452,0.0,0.09227924728850377,2.1231315291158358e-07,0.0,0.0,0.0,1599678.7360537292,266.25946963898855,0.0,1.0,1285712.1377855244,2593.262046132848,,,,,,,,,,,,,,,,,,,2.0,14591.822089139521,1570.2496521375542,0.3697091412659945,6.1796691888313084,2.782844031954088
3914.0,-30.28423219647089,5.004914924238955,35.045817259584965,27.68443536423149,5.008393959833071,-26.754969580840232,-40.246494056750066,1.4791313441466305,-6.89053594868534,-6.890535948671722,40.09177352799224,37570.175177462115,20602.180294235503,20602.180294235503,58172.35547169762,82023.55413113559,82014.0671211509,20602.180294235503,102616.2474153864,102616.2474153864,102616.2474153864,130341.18269001544,125827.42252225846,4513.760167756982,0.0,94789.56817703425,50336.190519721735,49392.641841458346,27724.935274629035,77117.57711608738,21004.959028940208,1570.2516688585958,0.0,0.8765817323334754,2.6892706111917,0.0014957518510113484,1.0,1.0,-6.89053594868534,329267.67574838025,1558494.0448309327,4.733213004552268,1558494.0448309327,4.733213004552268,0.7576197679408743,0.09227955057126738,3.598785931492154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598785931492154,1.2848329826613178,1.285124166899251,2.8009756754826354,5934.9313484799395,14591.812503655152,6453.55125409178,0.000424624570817023,26339.318309419956,2685.8629918901925,19290.096570130252,1967.0424222471745,0.7323688617723781,0.7323688617723781,32523.045859491704,32395.05729023726,1.0049410205549667,0.8,4304.8390457665555,4287.898129693729,1.0049410205549667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7009963795444,3099.015535412006,7.628456582884958,5.004914924238955,-2.361527948302598,7.366442872541553,2.782846787724927,3.5,0.7950990822071221,0.6,0.00022662017810977868,1.0000005593967667,0.00022662005133925467,199.15719544874196,0.0,2.619220056892867e-08,0.07422869641234385,0.05202576119034512,7.668418474972722e-05,0.00014993599336005146,0.0005395875435284542,0.09227955050895816,0.09227955050895816,0.09227955050895816,0.09227934089745574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.74966580735,595.6756085353204,0.0,0.09227955050895816,0.09227955057126738,0.09227955057126738,0.3697094352006024,0.3697094352006024,0.5,10.033508521722462,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27724.935274629035,21004.959028940208,0.7576197679408743,0.7543332875218453,0.4871804403412028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199967309355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10822001687,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120872861296,260.5120872861296,-12.637912713870378,244.63042701861207,276.3937475536475,114880.98471791136,114881.202434653,-0.21771674164442406,0.0,nan,276.3937475536475,3.243747553647495,270.04108344664064,-3.108916553359336,263.6884193396332,-9.461580660366792,257.33575523262584,-15.814244767374134,250.98309112561867,-22.166908874381306,244.63042701861207,-28.51957298138791,1.0,1.0,25762.5980482374,25762.5980482374,275.8228987039851,2.6728987039851404,275.8228987039851,275.8228987039851,82014.25393212104,82014.0671211509,0.1868109701317735,0.0,8575.796259387458,8575.796259387458,0.9066233247574798,3616.7798611496146,275.8228987039851,2.6728987039851404,1.0,0.002,0.1283311750367117,0.004845872894081043,0.00019807168733822108,0.0018019283168589496,0.09903584366911054,0.09903584366911054,0.0,4.197170822700658e-12,0.9999977075432747,0.9999977075432747,0.0,0.09227933902439106,2.1154687631836825e-07,0.0,0.0,0.0,1599678.7294730067,266.25946405131464,0.0,1.0,1285712.1568185855,2593.2619693234014,,,,,,,,,,,,,,,,,,,2.0,14591.812503655152,1570.2516688585958,0.3697094352006024,6.1796691888313084,2.782846787724927
3915.0,-30.284237239661504,5.0048968093807185,35.045822446433256,27.68450832171368,5.008397295990962,-26.75497378609622,-40.246498527098424,1.4791338423742786,-6.890541433012231,-6.890541432993302,40.09178407497862,37570.108709590604,20602.173892699597,20602.173892699597,58172.2826022902,82023.66738965889,82014.16989274473,20602.173892699597,102616.34378544433,102616.34378544433,102616.34378544433,130341.31990453159,125827.55793936877,4513.761965162813,0.0,94789.66289350615,50336.10543269014,49392.84162312889,27724.97611908725,77117.81774221614,21004.988216514856,1570.2537088325091,0.0,0.8765816616411883,2.689270059866227,0.0014957518510113484,1.0,1.0,-6.890541433012231,329267.6042324381,1558494.5004619763,4.733215416363271,1558494.5004619763,4.733215416363271,0.7576197045686175,0.0922796417364315,3.5987798508291795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987798508291795,1.2848329712353275,1.2851241553077837,2.800970967743039,5934.921373344648,14591.802922005803,6453.551915729981,0.00042462627562410974,26339.389132587832,2685.8702138434464,19290.098547811114,1967.0426239144983,0.7323669676129604,0.7323669676129604,32523.001897618353,32395.05729023726,1.0049393225635408,0.8,4304.833226853107,4287.898129693729,1.0049393225635408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7025924778372,3099.015535412006,7.628449704192544,5.0048968093807185,-2.3615365183847112,7.36643332776543,2.782849528802082,3.5,0.7950998653720234,0.6,0.00022662005133925467,1.0000005261229052,0.0002266199321093176,199.1571996224747,0.0,2.524726202737178e-08,0.07155074058557162,0.05202578643760714,7.668414587448658e-05,0.0001499359054647681,0.0005395863155024361,0.0922796416736713,0.0922796416736713,0.0922796416736713,0.0922794344210118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.8306318725,595.6755827278764,0.0,0.0922796416736713,0.0922796417364315,0.0922796417364315,0.3697097291783354,0.3697097291783354,0.5,10.033502304535824,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,27724.97611908725,21004.988216514856,0.7576197045686175,0.7543299889105304,0.48717805832080524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531999995059042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.105542061036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120859664996,260.5120859664996,-12.637914033500351,244.63042110379573,276.3937508292038,114880.82580815363,114881.02767954404,-0.2018713903837518,0.0,nan,276.3937508292038,3.2437508292038046,270.04108488412254,-3.108915115877437,263.6884189390405,-9.461581060959475,257.3357529939586,-15.814247006041398,250.98308704887685,-22.166912951123123,244.63042110379573,-28.51957889620425,1.0,1.0,25762.5980482374,25762.5980482374,275.8229052035762,2.6729052035762493,275.8229052035762,275.8229052035762,82014.36711757466,82014.16989274473,0.19722482992801815,0.0,8575.796259387458,8575.796259387458,0.9066236988556362,3616.7737500833255,275.8229052035762,2.6729052035762493,1.0,0.002,0.12833138420307905,0.004845871038222675,0.00019807200794612047,0.001801927996173649,0.09903600397306023,0.09903600397306023,0.0,4.1197696296069175e-12,0.9999977333394054,0.9999977333394054,0.0,0.0922794325698039,2.0916662760335e-07,0.0,0.0,0.0,1599678.7230139978,266.25945856698775,0.0,1.0,1285712.1754996132,2593.261893934613,,,,,,,,,,,,,,,,,,,2.0,14591.802922005803,1570.2537088325091,0.3697097291783354,6.1796691888313084,2.782849528802082
3916.0,-30.284241971061956,5.004878750715497,35.04582763473955,27.68456304855647,5.008400271065989,-26.754977746849505,-40.24650292759759,1.4791360467672892,-6.890546708091904,-6.890546708104954,40.09179449071209,37570.0615718611,20602.167146030064,20602.167146030064,58172.228717891165,82023.75577589833,82014.27128412573,20602.167146030064,102616.4384301558,102616.4384301558,102616.4384301558,130341.45465179079,125827.69088751444,4513.763764276343,0.0,94789.73870280483,50336.04564250147,49392.99228922595,27725.01622163498,77118.00851086093,21005.016885109657,1570.2557083446004,0.0,0.8765815926032476,2.689269529575868,0.0014957518510113484,1.0,1.0,-6.890546708091904,329267.53544509603,1558494.9504234965,4.733217771733129,1558494.9504234965,4.733217771733129,0.7576196427513203,0.09227973265513023,3.5987755202772935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987755202772935,1.2848329611684501,1.2851241450854265,2.80096761917168,5934.914278123756,14591.793346567336,6453.551173049231,0.00042462730373691443,26339.441893141775,2685.8755939226726,19290.096327888652,1967.0423975454057,0.732365416326888,0.732365416326888,32522.97058865921,32395.05729023726,1.0049381132809343,0.8,4304.829082713891,4287.898129693729,1.0049381132809343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7041803153575,3099.015535412006,7.628442721047805,5.004878750715497,-2.361544946438621,7.366423697154118,2.7828522556935784,3.5,0.7951006444838795,0.6,0.0002266199321093176,1.0000004935958946,0.00022661982025070469,199.15720353817085,0.0,2.3745500377433606e-08,0.06729474806964683,0.05202581018310752,7.668410760668879e-05,0.00014993582450262882,0.000539585374832653,0.09227973259845487,0.09227973259845487,0.09227973259845487,0.09227952646262934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.9108001156,595.6755571733919,0.0,0.09227973259845487,0.09227973265513023,0.09227973265513023,0.3697100233791558,0.3697100233791558,0.5,10.033496121203946,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27725.01622163498,21005.016885109657,0.7576196427513203,0.7543274241800275,0.4871762419353699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000297873484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10128606852,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120847271364,260.5120847271364,-12.637915272863552,244.6304154742047,276.39375398006814,114880.7187921883,114880.90838470732,-0.1895925189999611,0.0,nan,276.39375398006814,3.2437539800681634,270.0410862788959,-3.108913721104102,263.68841857772304,-9.461581422276936,257.33575087655,-15.814249123449997,250.9830831753769,-22.166916824623087,244.6304154742047,-28.519584525795267,1.0,1.0,25762.5980482374,25762.5980482374,275.82291175143445,2.6729117514344694,275.82291175143445,275.82291175143445,82014.45050905838,82014.27128412573,0.17922493265359662,0.0,8575.796259387458,8575.796259387458,0.9066239652822765,3616.76939787868,275.82291175143445,2.6729117514344694,1.0,0.002,0.12833159219318874,0.004845869225193231,0.0001980723268235413,0.0018019276773196327,0.09903616341177066,0.09903616341177066,0.0,4.1431740850639276e-12,0.9999977460913706,0.9999977460913706,0.0,0.09227952466504448,2.0799008575026673e-07,0.0,0.0,0.0,1599678.7168014236,266.2594532919081,0.0,1.0,1285712.1934678967,2593.261821422171,,,,,,,,,,,,,,,,,,,2.0,14591.793346567336,1570.2557083446004,0.3697100233791558,6.1796691888313084,2.7828522556935784
3917.0,-30.28424652805845,5.004860746126695,35.04583282037523,27.684630976896756,5.008405226212346,-26.754981352632413,-40.246503486391134,1.4791400507355008,-6.8905521207637435,-6.890552120777073,40.09180479041141,37569.98904674821,20602.160656485998,20602.160656485998,58172.14970323421,82023.8589810468,82014.37064762098,20602.160656485998,102616.53130410697,102616.53130410697,102616.53130410697,130341.58726673356,125827.821710081,4513.765556652565,0.0,94789.82595762332,50335.957125014014,49393.18759178812,27725.055962626593,77118.24355441472,21005.045284009357,1570.257694074505,0.0,0.876581523255609,2.689268985453835,0.0014957518510113484,1.0,1.0,-6.8905521207637435,329267.4648635595,1558495.3953714855,4.7332201376692,1558495.3953714855,4.7332201376692,0.7576195810866597,0.09227982349541691,3.598770054657281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598770054657281,1.2848329426671654,1.2851241264362216,2.8009634055511126,5934.905349967394,14591.783777206958,6453.551328539957,0.0004246287631946131,26339.506141814436,2685.88214546399,19290.096792660835,1967.0424449389789,0.7323636475490883,0.7323636475490883,32522.931073390773,32395.05729023726,1.0049365870368459,0.8,4304.823852365195,4287.898129693729,1.0049365870368459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7057604428355,3099.015535412006,7.6284358548958915,5.004860746126695,-2.361553447418462,7.3664141935451575,2.7828549693452045,3.5,0.7951014198129156,0.6,0.00022661982025070469,1.0000004754014928,0.00022661971251535507,199.15720730953078,0.0,2.2277448541071705e-08,0.0631342891653972,0.05202583246055606,7.668410274728716e-05,0.00014993571750341754,0.0005395841702748526,0.09227982343473266,0.09227982343473266,0.09227982343473266,0.0922796171870218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.99042633723,595.6755317894433,0.0,0.09227982343473266,0.09227982349541691,0.09227982349541691,0.3697103176565064,0.3697103176565064,0.5,10.033489933926662,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27725.055962626593,21005.045284009357,0.7576195810866597,0.7543241005247724,0.4871738166629636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000581966744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.097125609616,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51208374930746,260.51208374930746,-12.637916250692513,244.6304101261048,276.39375737251044,114880.59528465384,114880.74486878215,-0.14958412828014067,0.0,nan,276.39375737251044,3.2437573725104585,270.0410879232293,-3.1089120767706504,263.68841847394816,-9.461581526051816,257.33574902466665,-15.814250975333323,250.98307957538537,-22.166920424614602,244.6304101261048,-28.51958987389517,1.0,1.0,25762.5980482374,25762.5980482374,275.82291792526604,2.672917925266063,275.82291792526604,275.82291792526604,82014.55886433653,82014.37064762098,0.18821671555633657,0.0,8575.796259387458,8575.796259387458,0.9066243015410446,3616.763904930567,275.82291792526604,2.672917925266063,1.0,0.002,0.12833180034313446,0.004845867385881336,0.0001980726458917514,0.0018019273579602331,0.0990363229458757,0.0990363229458757,0.0,3.851984269748199e-12,0.9999977443580055,0.9999977443580055,0.0,0.09227961534517179,2.0815024512312475e-07,0.0,0.0,0.0,1599678.7104268041,266.25944787923623,0.0,1.0,1285712.211904849,2593.2617470183695,,,,,,,,,,,,,,,,,,,2.0,14591.783777206958,1570.257694074505,0.3697103176565064,6.1796691888313084,2.7828549693452045
3918.0,-30.284251411061483,5.004842792917104,35.04583801550371,27.684703759755962,5.008408571338903,-26.754985412821966,-40.2465078868903,1.4791425730458476,-6.890557717087347,-6.89055771709169,40.09181543529713,37569.923276492074,20602.154496132716,20602.154496132716,58172.07777262479,82023.97197607423,82014.4744156721,20602.154496132716,102616.62891180482,102616.62891180482,102616.62891180482,130341.72621066593,125827.95878701947,4513.76742364647,0.0,94789.92041950893,50335.87290043141,49393.386132308355,27725.09729886112,77118.48343116947,21005.074817933582,1570.2597601084065,0.0,0.8765814515713741,2.68926842286983,0.0014957518510113484,1.0,1.0,-6.890557717087347,329267.3918872039,1558495.8552324637,4.73322258332326,1558495.8552324637,4.73322258332326,0.7576195167688886,0.0922799149386891,3.5987639917990184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987639917990184,1.2848329310891973,1.2851241147172003,2.8009587120001833,5934.895404896185,14591.77421118276,6453.55198230734,0.0004246304619563588,26339.57676455564,2685.889346979411,19290.098746815296,1967.0426442072774,0.7323617580967887,0.7323617580967887,32522.88724020296,32395.05729023726,1.004934894017287,0.8,4304.818050484916,4287.898129693729,1.004934894017287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7073325430197,3099.015535412006,7.62842913331652,5.004842792917104,-2.361562051230516,7.36640484414762,2.7828576692121083,3.5,0.7951021912034595,0.6,0.00022661971251535507,1.0000005094116369,0.00022661959707269517,199.1572113506931,0.0,2.1456271357412574e-08,0.06080707302690724,0.052025853916827416,7.66840644795098e-05,0.00014993564803584528,0.0005395830112384512,0.09227991487271431,0.09227991487271431,0.09227991487271431,0.0922797117511057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.0712693469,595.6755060268064,0.0,0.09227991487271431,0.0922799149386891,0.0922799149386891,0.36971061185914894,0.36971061185914894,0.5,10.03348384046637,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27725.09729886112,21005.074817933582,0.7576195167688886,0.7543208214739479,0.4871714484637699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000855588063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09479839348,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51208280945866,260.51208280945866,-12.637917190541316,244.63040493736946,276.3937606815479,114880.43143311473,114880.5752072042,-0.14377408944150838,0.0,nan,276.3937606815479,3.24376068154794,270.0410895327124,-3.108910467287558,263.6884183838768,-9.46158161612317,257.33574723504074,-15.814252764959235,250.98307608620465,-22.16692391379533,244.63040493736946,-28.519595062630515,1.0,1.0,25762.5980482374,25762.5980482374,275.82292442905833,2.672924429058355,275.82292442905833,275.82292442905833,82014.67176827196,82014.4744156721,0.19735259986191522,0.0,8575.796259387458,8575.796259387458,0.9066246745431986,3616.7578117580133,275.82292442905833,2.672924429058355,1.0,0.002,0.1283320053900891,0.0048458655277271055,0.00019807296009605323,0.0018019270439645376,0.09903648004802662,0.09903648004802662,0.0,4.060590839266576e-12,0.9999977779861297,0.9999977779861297,0.0,0.09227970989143816,2.050472509480687e-07,0.0,0.0,0.0,1599678.703835893,266.25944228291263,0.0,1.0,1285712.2309673715,2593.2616700900503,,,,,,,,,,,,,,,,,,,2.0,14591.77421118276,1570.2597601084065,0.36971061185914894,6.1796691888313084,2.7828576692121083
3919.0,-30.284255258395678,5.004824897368123,35.04584321367585,27.68475569263103,5.008412380043309,-26.754988494552858,-40.246512182615675,1.4791456161557854,-6.890562861616047,-6.890562861600377,40.091825913275706,37569.88262182706,20602.147571204863,20602.147571204863,58172.030193031926,82024.05505466207,82014.5769060796,20602.147571204863,102616.72447728447,102616.72447728447,102616.72447728447,130341.86200819386,125828.09271674087,4513.769291452985,0.0,94789.99211040961,50335.82060768761,49393.52389191334,27725.137530909386,77118.66142282273,21005.10358909461,1570.2617624848774,0.0,0.8765813830112783,2.6892679057036912,0.0014957518510113484,1.0,1.0,-6.890562861616047,329267.3248022895,1558496.3078832664,4.733224922391175,1558496.3078832664,4.733224922391175,0.7576194551127856,0.09228000598156484,3.5987600016707453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987600016707453,1.2848329170906219,1.2851241005671201,2.800955636955336,5934.88888924515,14591.764638475664,6453.550957641962,0.00042463135397042076,26339.62588958497,2685.894356338298,19290.095684021908,1967.04233188927,0.7323602759160471,0.7323602759160471,32522.858392408198,32395.05729023726,1.0049337797960871,0.8,4304.814232112129,4287.898129693729,1.0049337797960871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.708896194618,3099.015535412006,7.628422152507413,5.004824897368123,-2.361570362427048,7.366395259795171,2.7828603545707598,3.5,0.7951029584487885,0.6,0.00022661959707269517,1.000000401367105,0.00022661950611508006,199.15721453473836,0.0,2.2991238218063186e-08,0.06515716910999107,0.052025876908065635,7.668402712288655e-05,0.00014993556994980861,0.0005395821319630774,0.09228000592382894,0.09228000592382894,0.09228000592382894,0.09227980446151526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.1510664492,595.6754805960419,0.0,0.09228000592382894,0.09228000598156484,0.09228000598156484,0.3697109063790265,0.3697109063790265,0.5,10.033477796563192,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27725.137530909386,21005.10358909461,0.7576194551127856,0.7543184635180444,0.4871697968905425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45320011487842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.099148489564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120820369793,260.5120820369793,-12.637917963020698,244.6304000621253,276.39376401183296,114880.34178217086,114880.4599527271,-0.11817055627236916,0.0,nan,276.39376401183296,3.2437640118329796,270.04109122189215,-3.108908778107832,263.68841843194997,-9.461581568050008,257.33574564200876,-15.814254357991217,250.9830728520666,-22.166927147933364,244.6304000621253,-28.519599937874688,1.0,1.0,25762.5980482374,25762.5980482374,275.822931235674,2.672931235674014,275.822931235674,275.822931235674,82014.75101200791,82014.5769060796,0.1741059283085633,0.0,8575.796259387458,8575.796259387458,0.9066249200257095,3616.753801679099,275.822931235674,2.672931235674014,1.0,0.002,0.12833220868921552,0.004845863756570814,0.00019807327178623571,0.001801926731886806,0.09903663589311786,0.09903663589311786,0.0,3.673041905349894e-12,0.9999977969269644,0.9999977969269644,0.0,0.09227980268197195,2.0329959289893211e-07,0.0,0.0,0.0,1599678.6977770703,266.25943713838393,0.0,1.0,1285712.2484909594,2593.261599372211,,,,,,,,,,,,,,,,,,,2.0,14591.764638475664,1570.2617624848774,0.3697109063790265,6.1796691888313084,2.7828603545707598
3920.0,-30.284258983947574,5.0048070519771235,35.045848412339595,27.68484429633247,5.0084167069824685,-26.75499141485456,-40.24651640849186,1.4791491378337525,-6.890568521584726,-6.89056852157594,40.09183632395265,37569.805490419036,20602.141555151087,20602.141555151087,58171.94704557012,82024.18855870883,82014.6770736613,20602.141555151087,102616.81862881238,102616.81862881238,102616.81862881238,130341.99653515927,125828.2253588736,4513.771176285667,0.0,94790.10185853131,50335.719690865895,49393.75796407268,27725.177906346882,77118.93587041956,21005.132428303492,1570.263784250841,0.0,0.8765813118781416,2.6892673367218274,0.0014957518510113484,1.0,1.0,-6.890568521584726,329267.2509960281,1558496.7576247521,4.733227349243888,1558496.7576247521,4.733227349243888,0.7576193919929716,0.09228009722706754,3.5987524842868712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987524842868712,1.284832900802537,1.2851240841584726,2.800949821598595,5934.876567202039,14591.755086353702,6453.552778773741,0.00042463361249797747,26339.7114062194,2685.903076608159,19290.101127506667,1967.0428869702364,0.7323581048405806,0.7323581048405806,32522.80404327413,32395.05729023726,1.0049316806083148,0.8,4304.807038312524,4287.898129693729,1.0049316806083148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7104525508703,3099.015535412006,7.628415528844267,5.0048070519771235,-2.361578981617577,7.366386033594701,2.782863027401679,3.5,0.7951037221147654,0.6,0.00022661950611508006,1.0000003886623665,0.00022661941803664074,199.1572176179969,0.0,1.8114865266147602e-08,0.051337528164262305,0.0520258950229309,7.66839903737048e-05,0.00014993551574137525,0.0005395808097571074,0.09228009716322771,0.09228009716322771,0.09228009716322771,0.09227989626244636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.2304538052,595.675455295194,0.0,0.09228009716322771,0.09228009722706754,0.09228009722706754,0.3697112010395715,0.3697112010395715,0.5,10.033471770155101,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27725.177906346882,21005.132428303492,0.7576193919929716,0.7543147009097033,0.4871670630096136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001379794415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08532884862,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120814596227,260.5120814596227,-12.637918540377257,244.63039546912077,276.3937674501245,114880.14294652852,114880.23126810798,-0.08832157944233829,0.0,nan,276.3937674501245,3.243767450124551,270.04109305392376,-3.1089069460762175,263.68841865772293,-9.461581342277043,257.33574426152285,-15.81425573847713,250.9830698653213,-22.166930134678665,244.63039546912077,-28.519604530879207,1.0,1.0,25762.5980482374,25762.5980482374,275.82293725596446,2.6729372559644844,275.82293725596446,275.82293725596446,82014.89232399798,82014.6770736613,0.21525033668149263,0.0,8575.796259387458,8575.796259387458,0.9066253825133909,3616.7462467083055,275.82293725596446,2.6729372559644844,1.0,0.002,0.12833241150189145,0.004845861896993269,0.00019807358251618717,0.0018019264216484411,0.09903679125809359,0.09903679125809359,0.0,4.164628277653071e-12,0.9999978022047813,0.9999978022047813,0.0,0.09227989441431107,2.0281275646735336e-07,0.0,0.0,0.0,1599678.691111203,266.25943147841525,0.0,1.0,1285712.267770265,2593.2615215690344,,,,,,,,,,,,,,,,,,,2.0,14591.755086353702,1570.263784250841,0.3697112010395715,6.1796691888313084,2.782863027401679
3921.0,-30.284262314847606,5.004789265744682,35.045853622396784,27.684898289758735,5.008419717488518,-26.75499411161427,-40.24651686251161,1.4791515142179845,-6.890573544121821,-6.8905735441094444,40.09184704950255,37569.749883147415,20602.134454551513,20602.134454551513,58171.884337698924,82024.27607731712,82014.78329979423,20602.134454551513,102616.91775434575,102616.91775434575,102616.91775434575,130342.13682033803,125828.36369347824,4513.773126859782,0.0,94790.17660066146,50335.651211756274,49393.91709878354,27725.219065992285,77119.13616477582,21005.161875193142,1570.2658277077367,0.0,0.876581243036224,2.6892668318193773,0.0014957518510113484,1.0,1.0,-6.890573544121821,329267.1855019165,1558497.2209705766,4.733229697927203,1558497.2209705766,4.733229697927203,0.7576193293620552,0.09228018863863678,3.5987482365369257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987482365369257,1.2848328898666819,1.285124073106967,2.8009465393669544,5934.869612547049,14591.7455365432,6453.551978630665,0.0004246346092449137,26339.763264984056,2685.908364730469,19290.098735825468,1967.0426430866269,0.7323565721438972,0.7323565721438972,32522.77333290857,32395.05729023726,1.0049304944476911,0.8,4304.802973404786,4287.898129693729,1.0049304944476911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7120003498585,3099.015535412006,7.6284085277818034,5.004789265744682,-2.361587192781691,7.366376458526373,2.7828656855376748,3.5,0.7951044815821928,0.6,0.00022661941803664074,1.000000347490933,0.00022661933928847512,199.15722037464252,0.0,1.754145690659075e-08,0.049712488873278185,0.05202591256438781,7.668398642544645e-05,0.0001499354316111943,0.0005395798701051883,0.09228018858217242,0.09228018858217242,0.09228018858217242,0.09227999177805975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.3107727489,595.6754297069009,0.0,0.09228018858217242,0.09228018863863678,0.09228018863863678,0.3697114957127025,0.3697114957127025,0.5,10.033465866322667,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27725.219065992285,21005.161875193142,0.7576193293620552,0.7543119286684767,0.48716507667920955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001603492308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08370380932,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120809581131,260.5120809581131,-12.637919041886903,244.63039116323887,276.3937707529872,114880.03379200002,114880.11051078908,-0.07671878906866167,0.0,nan,276.3937707529872,3.2437707529872455,270.04109483503737,-3.108905164962607,263.68841891708774,-9.461581082912232,257.33574299913886,-15.814257000861119,250.98306708118832,-22.166932918811654,244.63039116323887,-28.51960883676111,1.0,1.0,25762.5980482374,25762.5980482374,275.82294462016796,2.672944620167982,275.82294462016796,275.82294462016796,82014.97205773249,82014.78329979423,0.18875793826009613,0.0,8575.796259387458,8575.796259387458,0.9066256438451075,3616.74197771961,275.82294462016796,2.672944620167982,1.0,0.002,0.12833261008953784,0.00484586016755152,0.00019807388698402589,0.0018019261168647441,0.09903694349201295,0.09903694349201295,0.0,3.848769827147214e-12,0.9999978479900831,0.9999978479900831,0.0,0.0922799900507557,1.9858788108685433e-07,0.0,0.0,0.0,1599678.6851960528,266.25942645587816,0.0,1.0,1285712.2848783152,2593.2614525281383,,,,,,,,,,,,,,,,,,,2.0,14591.7455365432,1570.2658277077367,0.3697114957127025,6.1796691888313084,2.7828656855376748
