time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3922.0,-30.2842654336589,5.004771534583451,35.04585883114259,27.684965694230073,5.008424621761399,-26.75499642811586,-40.2465210185386,1.4791556161752242,-6.890578833176164,-6.890578833232629,40.0918574320229,37569.69672857798,20602.12784386044,20602.12784386044,58171.82457243842,82024.37891020454,82014.88386664347,20602.12784386044,102617.01171050391,102617.01171050391,102617.01171050391,130342.27070695165,125828.49564079476,4513.7750661568925,0.0,94790.26313615711,50335.581708489975,49394.0904751857,27725.258996447745,77119.34947163344,21005.190420042523,1570.2678191763093,0.0,0.8765811740491518,2.6892663001247086,0.0014957518510113484,1.0,1.0,-6.890578833176164,329267.11653241515,1558497.6694969556,4.733232051562997,1558497.6694969556,4.733232051562997,0.7576192677851551,0.09228027978458112,3.5987428246649835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987428246649835,1.2848328708385888,1.2851240539733781,2.800942368727027,5934.860775461507,14591.735994514704,6453.552101566686,0.0004246360490838046,26339.82692135868,2685.914855874196,19290.099103289464,1967.0426805575262,0.73235481618322,0.73235481618322,32522.734206167963,32395.05729023726,1.0049289832124533,0.8,4304.797794482694,4287.898129693729,1.0049289832124533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7135412212792,3099.015535412006,7.628401727694539,5.004771534583451,-2.3615955555510935,7.366367090134545,2.7828683317775167,3.5,0.795105237650719,0.6,0.00022661933928847512,1.0000003253651133,0.0002266192655544721,199.157222955764,0.0,1.5683265774845746e-08,0.044446375205912846,0.052025928247653584,7.668395028370636e-05,0.00014993538900476874,0.0005395789053442646,0.09228027972553585,0.09228027972553585,0.09228027972553585,0.09228008330377405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.3893778763,595.6754046589995,0.0,0.09228027972553585,0.09228027978458112,0.09228027978458112,0.3697117908199092,0.3697117908199092,0.5,10.033459973944826,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,27725.258996447745,21005.190420042523,0.7576192677851551,0.7543090673221455,0.4871630399631045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200180349364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07843769566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120807101022,260.5120807101022,-12.637919289897752,244.63038714612546,276.3937742740788,114879.90653815205,114879.94447787265,-0.03793972057786292,0.0,nan,276.3937742740788,3.2437742740788167,270.04109684848845,-3.1089031515115266,263.688419422897,-9.46158057710295,257.33574199730754,-15.81425800269244,250.98306457171606,-22.16693542828392,244.63038714612546,-28.51961285387452,1.0,1.0,25762.5980482374,25762.5980482374,275.8229510578683,2.6729510578683175,275.8229510578683,275.8229510578683,82015.07875293573,82014.88386664347,0.19488629225816112,0.0,8575.796259387458,8575.796259387458,0.9066259767962223,3616.7365387883083,275.8229510578683,2.6729510578683175,1.0,0.002,0.12833280834359745,0.004845858392221302,0.00019807419082870322,0.0018019258129693334,0.09903709541435161,0.09903709541435161,0.0,3.798036538049665e-12,0.9999978516063953,0.9999978516063953,0.0,0.09228008153021819,1.982543629276439e-07,0.0,0.0,0.0,1599678.6789670167,266.2594211668238,0.0,1.0,1285712.3028941974,2593.2613798236325,,,,,,,,,,,,,,,,,,,2.0,14591.735994514704,1570.2678191763093,0.3697117908199092,6.1796691888313084,2.7828683317775167
3923.0,-30.284268282288465,5.004753855082142,35.0458640495105,27.685036800708644,5.008428256884602,-26.754998628370693,-40.24652136778457,1.479158602917898,-6.890584353716292,-6.8905843537101275,40.09186812688158,37569.62585479184,20602.12164974142,20602.12164974142,58171.74750453326,82024.48930242176,82014.98824240609,20602.12164974142,102617.1098921475,102617.1098921475,102617.1098921475,130342.41031683529,125828.63323597377,4513.777080861524,0.0,94790.35508261557,50335.492323593935,49394.291954468485,27725.30042468778,77119.59237915627,21005.220026544084,1570.2698874853938,0.0,0.8765811025889273,2.6892657451594495,0.0014957518510113484,1.0,1.0,-6.890584353716292,329267.04454433906,1558498.1315179283,4.733234489575713,1558498.1315179283,4.733234489575713,0.7576192035719169,0.09228037152749179,3.598736964095881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598736964095881,1.2848328570175933,1.2851240400545096,2.8009378375093994,5934.851174355084,14591.726456624023,6453.552599568506,0.0004246376688207485,26339.89536560363,2685.9218352448215,19290.100591850227,1967.0428323484807,0.732352969672025,0.732352969672025,32522.69183542428,32395.05729023726,1.0049273466810211,0.8,4304.7921861755085,4287.898129693729,1.0049273466810211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7150745045838,3099.015535412006,7.6283951032933945,5.004753855082142,-2.361604050117516,7.366357905199658,2.7828709649867864,3.5,0.7951059899962247,0.6,0.0002266192655544721,1.000000297178827,0.00022661919820804457,199.15722531328373,0.0,1.4684659276283272e-08,0.04161632438898679,0.05202594293231286,7.668394724658656e-05,0.00014993531830788555,0.0005395777722180696,0.09228037146111302,0.09228037146111302,0.09228037146111302,0.0922801782862502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.4690257244,595.6753792873947,0.0,0.09228037146111302,0.09228037152749179,0.09228037152749179,0.36971208591681637,0.36971208591681637,0.5,10.033454178546243,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27725.30042468778,21005.220026544084,0.7576192035719169,0.7543056921065341,0.48716058650935096,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001990760273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07560764484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51208057868376,260.51208057868376,-12.637919421316212,244.6303834004067,276.3937777569605,114879.7494785548,114879.76958248192,-0.020103927146677927,0.0,nan,276.3937777569605,3.243777756960526,270.04109888565034,-3.108901114349635,263.68842001433825,-9.461579985661729,257.33574114302917,-15.81425885697081,250.98306227171759,-22.16693772828239,244.6303834004067,-28.519616599593263,1.0,1.0,25762.5980482374,25762.5980482374,275.8229577083612,2.6729577083611957,275.8229577083612,275.8229577083612,82015.18916018127,82014.98824240609,0.20091777517518494,0.0,8575.796259387458,8575.796259387458,0.9066263373520341,3616.7306489163607,275.8229577083612,2.6729577083611957,1.0,0.002,0.12833300339925485,0.004845856588567563,0.00019807448964277743,0.001801925514134045,0.09903724482138872,0.09903724482138872,0.0,3.776822604661945e-12,0.9999978862650115,0.9999978862650115,0.0,0.09228017647124173,1.9505625004803336e-07,0.0,0.0,0.0,1599678.672465356,266.2594156462837,0.0,1.0,1285712.3216985762,2593.261303937076,,,,,,,,,,,,,,,,,,,2.0,14591.726456624023,1570.2698874853938,0.36971208591681637,6.1796691888313084,2.7828709649867864
3924.0,-30.28427080636732,5.004736231821432,35.04586927219543,27.68508765092122,5.008432187992818,-26.755000506931182,-40.24652545396236,1.4791618885138158,-6.890589540682129,-6.890589540678886,40.09187868807071,37569.590824527564,20602.114896523442,20602.114896523442,58171.70572105101,82024.57084939013,82015.09150981678,20602.114896523442,102617.20640634022,102617.20640634022,102617.20640634022,130342.54738338458,125828.76827677796,4513.779106606607,0.0,94790.42523031862,50335.44581561068,49394.421571897714,27725.340977044354,77119.76254894206,21005.249026649177,1570.2719058362961,0.0,0.8765810334756272,2.6892652237276615,0.0014957518510113484,1.0,1.0,-6.890589540682129,329266.97690610326,1558498.5877629947,4.733236847518511,1558498.5877629947,4.733236847518511,0.7576191414215903,0.09228046298290037,3.5987330928389993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987330928389993,1.284832841785244,1.2851240247321747,2.800934857672728,5934.844860438749,14591.71692404202,6453.551493938332,0.0004246385160581552,26339.94319249154,2685.9267122301235,19290.097287047647,1967.0424953524036,0.7323515144309984,0.7323515144309984,32522.663847002925,32395.05729023726,1.0049262656539981,0.8,4304.788481551728,4287.898129693729,1.0049262656539981,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7165996540107,3099.015535412006,7.62838829485581,5.004736231821432,-2.361612325526532,7.366348557347964,2.7828735842281973,3.5,0.7951067383509135,0.6,0.00022661919820804457,1.000000263320574,0.00022661913853456295,199.15722740220605,0.0,1.3412527642451666e-08,0.03801110333870802,0.0520259563448405,7.66839117122871e-05,0.00014993528649575748,0.0005395770772965787,0.0922804629226635,0.0922804629226635,0.0922804629226635,0.09228027173050922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.5477409229,595.6753542124668,0.0,0.0922804629226635,0.09228046298290037,0.09228046298290037,0.3697123813464463,0.3697123813464463,0.5,10.033448442548375,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27725.340977044354,21005.249026649177,0.7576191414215903,0.754303485881895,0.48715905732574055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002161804054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07200242379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120805990706,260.5120805990706,-12.637919400929377,244.63037993548753,276.3937812626533,114879.65852266345,114879.65540392578,0.003118737683357395,0.0,nan,276.3937812626533,3.2437812626533287,270.04110099722067,-3.10889900277931,263.6884207317866,-9.46157926821337,257.3357404663548,-15.814259533645156,250.9830602009207,-22.166939799079273,244.63037993548753,-28.519620064512452,1.0,1.0,25762.5980482374,25762.5980482374,275.822964563121,2.6729645631210133,275.822964563121,275.822964563121,82015.26674143317,82015.09150981678,0.17523161639110185,0.0,8575.796259387458,8575.796259387458,0.9066265755206221,3616.7267583031944,275.822964563121,2.6729645631210133,1.0,0.002,0.12833319640020308,0.004845854852886899,0.000198074785421049,0.0018019252181054454,0.09903739271052449,0.09903739271052449,0.0,3.5264942008228495e-12,0.9999979085333754,0.9999979085333754,0.0,0.09228026998139194,1.930015084271429e-07,0.0,0.0,0.0,1599678.6663565524,266.25941045931785,0.0,1.0,1285712.3393667135,2593.261232635922,,,,,,,,,,,,,,,,,,,2.0,14591.71692404202,1570.2719058362961,0.3697123813464463,6.1796691888313084,2.7828735842281973
3925.0,-30.284273188376112,5.00471865732997,35.04587449544134,27.685175486281537,5.008436579281588,-26.755002211610545,-40.24652569843454,1.4791656024600621,-6.890595241326309,-6.890595241281754,40.091889149788194,37569.50511644656,20602.10904676286,20602.10904676286,58171.61416320942,82024.70332818323,82015.1920008457,20602.10904676286,102617.30104760855,102617.30104760855,102617.30104760855,130342.6825811699,125828.90143437282,4513.781146797079,0.0,94790.5338143222,50335.33617833975,49394.664039980504,27725.38153356135,77120.04557354185,21005.27799484504,1570.2739369001786,0.0,0.876580961922438,2.6892646506571873,0.0014957518510113484,1.0,1.0,-6.890595241326309,329266.90256948577,1558499.0397115669,4.733239288703407,1558499.0397115669,4.733239288703407,0.7576190780068552,0.09228055460174647,3.5987256665502025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987256665502025,1.2848328245330431,1.2851240073993895,2.8009291153174853,5934.832693077053,14591.707397866898,6453.553250790929,0.0004246407399127976,26340.02772019851,2685.935331657448,19290.10253839763,1967.0430308410753,0.7323493636115372,0.7323493636115372,32522.610156387305,32395.05729023726,1.0049241919040213,0.8,4304.781374915422,4287.898129693729,1.0049241919040213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.71811752433,3099.015535412006,7.628381841511183,5.00471865732997,-2.3616209083051087,7.366339565635078,2.7828761909696866,3.5,0.7951074831341962,0.6,0.00022661913853456295,1.0000002484993544,0.00022661908221986734,199.15722937355153,0.0,1.1884405149616862e-08,0.033680404194014184,0.05202596822924565,7.668390958630403e-05,0.00014993522894825892,0.0005395757567361803,0.09228055453382839,0.09228055453382839,0.09228055453382839,0.09228036389300821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.62589459773,595.6753293152298,0.0,0.09228055453382839,0.09228055460174647,0.09228055460174647,0.3697126769590505,0.3697126769590505,0.5,10.03344272326336,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,27725.38153356135,21005.27799484504,0.7576190780068552,0.7542995304344944,0.48715615813038127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002313360441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.067671724646,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120807984128,260.5120807984128,-12.63791920158718,244.63037672903653,276.39378486778867,114879.45719411389,114879.42669959119,0.03049452269130791,0.0,nan,276.39378486778867,3.2437848677886905,270.04110324003864,-3.1088967599613397,263.6884216122876,-9.461578387712393,257.3357399845386,-15.8142600154614,250.98305835678698,-22.166941643212994,244.63037672903653,-28.51962327096345,1.0,1.0,25762.5980482374,25762.5980482374,275.82297058050045,2.6729705805004755,275.82297058050045,275.82297058050045,82015.40710883285,82015.1920008457,0.21510798715462442,0.0,8575.796259387458,8575.796259387458,0.9066270324026477,3616.7192948829534,275.82297058050045,2.6729705805004755,1.0,0.002,0.12833338894142937,0.004845853027961339,0.00019807508028105825,0.0018019249234913011,0.09903754014052912,0.09903754014052912,0.0,3.772359161158256e-12,0.9999979135180117,0.9999979135180117,0.0,0.09228036206003143,1.9254171504640473e-07,0.0,0.0,0.0,1599678.6596427788,266.25940475867367,0.0,1.0,1285712.3587845713,2593.261154273622,,,,,,,,,,,,,,,,,,,2.0,14591.707397866898,1570.2739369001786,0.3697126769590505,6.1796691888313084,2.7828761909696866
3926.0,-30.284275134121536,5.004701140440892,35.045879729714784,27.68522878121587,5.008439607182336,-26.755003659990283,-40.24652597783131,1.4791681330170043,-6.8906003176324475,-6.890600317640655,40.09189991395904,37569.454924368874,20602.10213281533,20602.10213281533,58171.5570571842,82024.79008367128,82015.29835321827,20602.10213281533,102617.4004860336,102617.4004860336,102617.4004860336,130342.82330626044,125829.0400565629,4513.783249697546,0.0,94790.60756894494,50335.27287998925,49394.81632106187,27725.422820226846,77120.23914128872,21005.307531237177,1570.2759873471255,0.0,0.8765808926364601,2.68926414034987,0.0014957518510113484,1.0,1.0,-6.8906003176324475,329266.8363742768,1558499.5047261214,4.733241652537941,1558499.5047261214,4.733241652537941,0.7576190151341149,0.09228064636793042,3.598721494811839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598721494811839,1.2848328128103086,1.2851239956016396,2.8009258939615442,5934.825867410365,14591.697874453776,6453.552399184525,0.00042464170806814835,26340.07874896724,2685.940535143728,19290.0999928891,1967.0427712714434,0.7323478481872587,0.7323478481872587,32522.579995525095,32395.05729023726,1.0049230269692104,0.8,4304.777382741446,4287.898129693729,1.0049230269692104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7196268577395,3099.015535412006,7.628375018248627,5.004701140440892,-2.361629091800995,7.366330232241887,2.7828787830511312,3.5,0.7951082237288947,0.6,0.00022661908221986734,1.0000002029868462,0.0002266190362191839,199.15723098384635,0.0,1.1215478750632061e-08,0.03178466677929126,0.0520259794447244,7.668390715660905e-05,0.0001499351750632583,0.0005395749373285236,0.09228064631161102,0.09228064631161102,0.09228064631161102,0.09228045958688122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.7049414134,595.6753041424345,0.0,0.09228064631161102,0.09228064636793042,0.09228064636793042,0.3697129725840368,0.3697129725840368,0.5,10.033437122072106,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27725.422820226846,21005.307531237177,0.7576190151341149,0.7542968967019222,0.48715428456516413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002456386344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.065775987234,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51208105988877,260.51208105988877,-12.637918940111206,244.63037379701967,276.3937883227579,114879.34496472437,114879.30496525088,0.03999947347664841,0.0,nan,276.3937883227579,3.2437883227579505,270.04110541760986,-3.1088945823901213,263.68842251246235,-9.461577487537625,257.33573960731576,-15.814260392684218,250.98305670216712,-22.16694329783286,244.63037379701967,-28.519626202980305,1.0,1.0,25762.5980482374,25762.5980482374,275.82297790559903,2.672977905599055,275.82297790559903,275.82297790559903,82015.48598755857,82015.29835321827,0.18763434029824566,0.0,8575.796259387458,8575.796259387458,0.9066272890572415,3616.715102285898,275.82297790559903,2.672977905599055,1.0,0.002,0.12833357740825171,0.004845851332020551,0.00019807536910611907,0.0018019246347858182,0.09903768455305953,0.09903768455305953,0.0,3.8919371198042896e-12,0.999997957677003,0.999997957677003,0.0,0.09228045790104415,1.8846688626017893e-07,0.0,0.0,0.0,1599678.6536643005,266.25939968236753,0.0,1.0,1285712.3760757728,2593.261084493625,,,,,,,,,,,,,,,,,,,2.0,14591.697874453776,1570.2759873471255,0.3697129725840368,6.1796691888313084,2.7828787830511312
3927.0,-30.28427689651139,5.004683677086501,35.04588496186486,27.68529566181826,5.008444497246756,-26.75500475713465,-40.2465261175297,1.4791723578266187,-6.8906056607642086,-6.8906056608281245,40.09191032150544,37569.39295352898,20602.095706431788,20602.095706431788,58171.48865996077,82024.89234472033,82015.39885067946,20602.095706431788,102617.49455711125,102617.49455711125,102617.49455711125,130342.95739374368,125829.17205726745,4513.785336476228,0.0,94790.69326382471,50335.194298611204,49394.99885023723,27725.462836632432,77120.46168686966,21005.33613566841,1570.277983931418,0.0,0.8765808232558673,2.6892636032193793,0.0014957518510113484,1.0,1.0,-6.8906056607642086,329266.7666996642,1558499.9543344437,4.733244019600698,1558499.9543344437,4.733244019600698,0.7576189533584624,0.09228073785026342,3.598716146721428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598716146721428,1.284832793139836,1.2851239758676027,2.800921774363334,5934.817138476096,14591.688359701064,6453.552481200885,0.00042464312426960556,26340.1417058644,2685.9469549606033,19290.100238041487,1967.0427962700298,0.7323461070730198,0.7323461070730198,32522.541329854674,32395.05729023726,1.0049215335446116,0.8,4304.772264847861,4287.898129693729,1.0049215335446116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.721129253174,3099.015535412006,7.628368395121513,5.004683677086501,-2.361637427645843,7.366321104732344,2.782881363218476,3.5,0.7951089609195645,0.6,0.0002266190362191839,1.0000001838585806,0.00022661899455333722,199.15723244239652,0.0,9.161368735834546e-09,0.025963318997355104,0.052025988606093136,7.668390594176159e-05,0.00014993513027742233,0.0005395739742901406,0.09228073778874302,0.09228073778874302,0.09228073778874302,0.09228055118496235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.78225007415,595.6752795172798,0.0,0.09228073778874302,0.09228073785026342,0.09228073785026342,0.3697132686280534,0.3697132686280534,0.5,10.033431523748993,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,27725.462836632432,21005.33613566841,0.7576189533584624,0.754293833148368,0.4871520752309688,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002573217142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05995463945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512081558158,260.512081558158,-12.637918441841975,244.63037113813903,276.39379197817675,114879.21400737239,114879.13778432526,0.0762230471277701,0.0,nan,276.39379197817675,3.2437919781767732,270.0411078101692,-3.108892189830783,263.68842364216107,-9.461576357838908,257.3357394741551,-15.814260525844873,250.98305530614675,-22.166944693853225,244.63037113813903,-28.51962886186095,1.0,1.0,25762.5980482374,25762.5980482374,275.82298428114393,2.672984281143954,275.82298428114393,275.82298428114393,82015.59226466215,82015.39885067946,0.19341398269170895,0.0,8575.796259387458,8575.796259387458,0.9066276180834598,3616.709727455035,275.82298428114393,2.672984281143954,1.0,0.002,0.12833376583105158,0.00484584958679482,0.0001980756577548189,0.0018019243457263643,0.09903782887740945,0.09903782887740945,0.0,3.4811832236303353e-12,0.9999979581507973,0.9999979581507973,0.0,0.09228054942691241,1.8842335100563486e-07,0.0,0.0,0.0,1599678.6473715755,266.25939433923577,0.0,1.0,1285712.394275848,2593.261011045793,,,,,,,,,,,,,,,,,,,2.0,14591.688359701064,1570.277983931418,0.3697132686280534,6.1796691888313084,2.782881363218476
3928.0,-30.284278535418245,5.004666263849527,35.0458902026835,27.68536627935248,5.0084481026929595,-26.755005871609224,-40.246530098933704,1.4791754388288663,-6.890611237401288,-6.8906112373714485,40.091921035681594,37569.340661476796,20602.089697336854,20602.089697336854,58171.43035881365,82025.00230483731,82015.50308587402,20602.089697336854,102617.59278321087,102617.59278321087,102617.59278321087,130343.097106792,125829.30961347415,4513.787493317857,0.0,94790.78451484835,50335.12326756528,49395.17916364785,27725.504323581128,77120.68348722898,21005.365782132285,1570.2800560889386,0.0,0.8765807514131495,2.689263042615311,0.0014957518510113484,1.0,1.0,-6.890611237401288,329266.6939801443,1558500.4171887867,4.733246470664199,1558500.4171887867,4.733246470664199,0.7576188889832665,0.09228082991030125,3.5987103380890795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987103380890795,1.2848327788116325,1.2851239614826155,2.8009172846738846,5934.8076253629015,14591.678848556718,6453.552947889626,0.0004246447250716825,26340.209577740672,2685.9538759658676,19290.101633005364,1967.042938516758,0.7323442729668657,0.7323442729668657,32522.499334541146,32395.05729023726,1.00491991151623,0.8,4304.766706233634,4287.898129693729,1.00491991151623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.722624052026,3099.015535412006,7.628361947968775,5.004666263849527,-2.3616458971231378,7.366312160972665,2.782883930340636,3.5,0.7951096943830389,0.6,0.00022661899455333722,1.0000001709764001,0.00022661895580684393,199.15723379875246,0.0,8.298054714097244e-09,0.02351668705975159,0.05202599690414785,7.668387131861575e-05,0.00014993512323472147,0.0005395730780274522,0.09228082984136195,0.09228082984136195,0.09228082984136195,0.09228064615951304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.86062095256,595.6752545617998,0.0,0.09228082984136195,0.09228082991030125,0.09228082991030125,0.36971356463022526,0.36971356463022526,0.5,10.033426012634072,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,27725.504323581128,21005.365782132285,0.7576188889832665,0.7542909078139423,0.4871499961187222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45320026790385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.057508007514,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51208214460854,260.51208214460854,-12.637917855391436,244.63036871238438,276.39379557683236,114879.05239806247,114878.96268530565,0.08971275681690627,0.0,nan,276.39379557683236,3.243795576832383,270.04111020394316,-3.1088897960568147,263.6884248310526,-9.461575168947377,257.3357394581647,-15.814260541835267,250.9830540852743,-22.166945914725687,244.63036871238438,-28.519631287615596,1.0,1.0,25762.5980482374,25762.5980482374,275.82299085917975,2.6729908591797766,275.82299085917975,275.82299085917975,82015.70219789245,82015.50308587402,0.19911201842478476,0.0,8575.796259387458,8575.796259387458,0.9066279754430198,3616.703889779525,275.82299085917975,2.6729908591797766,1.0,0.002,0.12833395138199347,0.004845847812452174,0.00019807594187609633,0.0018019240615680314,0.09903797093804816,0.09903797093804816,0.0,3.4441277954599947e-12,0.999997989270402,0.999997989270402,0.0,0.0922806443585052,1.855517960328341e-07,0.0,0.0,0.0,1599678.640803845,266.2593887625987,0.0,1.0,1285712.413271305,2593.260934388146,,,,,,,,,,,,,,,,,,,2.0,14591.678848556718,1570.2800560889386,0.36971356463022526,6.1796691888313084,2.782883930340636
3929.0,-30.28427973918979,5.004648905290729,35.04589544686106,27.6854166406207,5.008452005675859,-26.755006564703166,-40.24653023863209,1.479178831148716,-6.8906164834600645,-6.890616483460066,40.091931614146965,37569.29661373618,20602.083131619813,20602.083131619813,58171.379745356,82025.0834085036,82015.60619348809,20602.083131619813,102617.6893251079,102617.6893251079,102617.6893251079,130343.2342458336,125829.44458974664,4513.789656086973,0.0,94790.8539290694,50335.067425219015,49395.31833761154,27725.544920725704,77120.86325833725,21005.39481216387,1570.2820776629408,0.0,0.8765806819085513,2.6892625152434455,0.0014957518510113484,1.0,1.0,-6.8906164834600645,329266.6255713866,1558500.8741812296,4.733248841958138,1558500.8741812296,4.733248841958138,0.7576188266893787,0.09228092166689703,3.598706522349571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598706522349571,1.2848327630209235,1.2851239456385426,2.8009143492638087,5934.80140558119,14591.6693398274,6453.551806713653,0.0004246455517432298,26340.256795150137,2685.958690801664,19290.098221954013,1967.0425906863213,0.7323428306707236,0.7323428306707236,32522.471747458636,32395.05729023726,1.0049188459921259,0.8,4304.763054732159,4287.898129693729,1.0049188459921259,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.724110705995,3099.015535412006,7.628355317727821,5.004648905290729,-2.3616541499409296,7.366303055231659,2.78288648347596,3.5,0.7951104238502743,0.6,0.00022661895580684393,1.0000001255815838,0.0002266189273476801,199.15723479499127,0.0,7.716644423315417e-09,0.02186897029567589,0.05202600462079227,7.668387010376857e-05,0.00014993508570307535,0.0005395723708486992,0.09228092160817658,0.09228092160817658,0.09228092160817658,0.09228073954784449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.93809605873,595.6752298909097,0.0,0.09228092160817658,0.09228092166689703,0.09228092166689703,0.36971386092874303,0.36971386092874303,0.5,10.033420551221834,0.0,0.0,0.0,0.0,0.0,0.0,27725.544920725704,21005.39481216387,0.7576188266893787,0.7542884932511087,0.48714828940500354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002777445419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05586029075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120828698151,260.5120828698151,-12.63791713018486,244.63036655523322,276.393799184397,114878.95782673325,114878.84688776989,0.11093896336466738,0.0,nan,276.393799184397,3.2437991843970053,270.04111265856386,-3.108887341436116,263.6884261327308,-9.46157386726918,257.3357396068997,-15.814260393100255,250.98305308106612,-22.16694691893386,244.63036655523322,-28.519633444766754,1.0,1.0,25762.5980482374,25762.5980482374,275.82299763618624,2.672997636186267,275.82299763618624,275.82299763618624,82015.77938515527,82015.60619348809,0.173191667185165,0.0,8575.796259387458,8575.796259387458,0.9066282101954078,3616.700054961319,275.82299763618624,2.672997636186267,1.0,0.002,0.12833413520183504,0.004845846105758331,0.00019807622345982678,0.0018019237802976904,0.09903811172991339,0.09903811172991339,0.0,3.757517300778668e-12,0.9999980080394489,0.9999980080394489,0.0,0.09228073784694145,1.8381995557611066e-07,0.0,0.0,0.0,1599678.6346254447,266.2593835165399,0.0,1.0,1285712.4311407257,2593.2608622747025,,,,,,,,,,,,,,,,,,,2.0,14591.6693398274,1570.2820776629408,0.36971386092874303,6.1796691888313084,2.78288648347596
3930.0,-30.2842807635096,5.0046315939274875,35.04590069054235,27.685503987036668,5.00845634620768,-26.75500705253809,-40.24653030848128,1.4791826351762203,-6.8906222456937485,-6.89062224561438,40.091942088368384,37569.215959930916,20602.077470696106,20602.077470696106,58171.29343062702,82025.21555230187,82015.70645290277,20602.077470696106,102617.78392359888,102617.78392359888,102617.78392359888,130343.3694439685,125829.57761607761,4513.791827890884,0.0,94790.96184629183,50334.96250137688,49395.55482768327,27725.585520369626,77121.1403480529,21005.42380854741,1570.2841120057403,0.0,0.8765806099687489,2.6892619359820493,0.0014957518510113484,1.0,1.0,-6.8906222456937485,329266.5504317082,1558501.326670435,4.733251296334388,1558501.326670435,4.733251296334388,0.7576187631137672,0.09228101357595526,3.5986991459412416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986991459412416,1.2848327452828263,1.2851239278598583,2.8009086467897197,5934.789322722873,14591.659839760663,6453.553533647979,0.0004246477574362096,26340.340773749012,2685.9672542355456,19290.10338387628,1967.043117055904,0.7323406917765068,0.7323406917765068,32522.41841739036,32395.05729023726,1.004916786170993,0.8,4304.755995818881,4287.898129693729,1.004916786170993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7255900648515,3099.015535412006,7.62834904311822,5.0046315939274875,-2.361662712249851,7.3662943061773385,2.782889024083805,3.5,0.79511114973823,0.6,0.0002266189273476801,1.0000001068605697,0.000226618903131055,199.15723564271627,0.0,5.6678483705444106e-09,0.016062682282122858,0.052026010288640644,7.668386949634485e-05,0.00014993505785133526,0.0005395711646362509,0.09228101350828301,0.09228101350828301,0.09228101350828301,0.0922808316495678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.01503887505,595.6752053879701,0.0,0.09228101350828301,0.09228101357595526,0.09228101357595526,0.3697141573740581,0.3697141573740581,0.5,10.033415095671934,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,27725.585520369626,21005.42380854741,0.7576187631137672,0.7542846639468251,0.48714549331582124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002849724965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.050054002735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120837646395,260.5120837646395,-12.637916235360478,244.630364652823,276.3938028764564,114878.75279144057,114878.61590501471,0.13688642585575506,0.0,nan,276.3938028764564,3.2438028764564137,270.0411152317289,-3.108884768271082,263.68842758700276,-9.461572412997214,257.33573994227663,-15.814260057723345,250.9830522975495,-22.16694770245047,244.630364652823,-28.519635347176973,1.0,1.0,25762.5980482374,25762.5980482374,275.82300356500633,2.673003565006354,275.82300356500633,275.82300356500633,82015.91929515026,82015.70645290277,0.21284224749251734,0.0,8575.796259387458,8575.796259387458,0.9066286640074323,3616.692641670948,275.82300356500633,2.673003565006354,1.0,0.002,0.12833431892764055,0.004845844305880361,0.0001980765046886939,0.0018019234991450569,0.09903825234434695,0.09903825234434695,0.0,3.8337505912922065e-12,0.9999980090587044,0.9999980090587044,0.0,0.09228082984987454,1.837260807285892e-07,0.0,0.0,0.0,1599678.6278391331,266.25937775430623,0.0,1.0,1285712.4507683718,2593.2607830658203,,,,,,,,,,,,,,,,,,,2.0,14591.659839760663,1570.2841120057403,0.3697141573740581,6.1796691888313084,2.782889024083805
3931.0,-30.284281378883975,5.004614338639485,35.04590594413713,27.685556827951245,5.008459326354341,-26.755007308360543,-40.24653034340588,1.4791852557900904,-6.890627381905745,-6.890627381907204,40.091952861287844,37569.170733609004,20602.070739948394,20602.070739948394,58171.2414735574,82025.30194772988,82015.81253907504,20602.070739948394,102617.88327902343,102617.88327902343,102617.88327902343,130343.5101108884,125829.71605448313,4513.794056405263,0.0,94791.03492176885,50334.90385629295,49395.70118386211,27725.62683186497,77121.32801572708,21005.45336010667,1570.2861648150592,0.0,0.8765805403198327,2.689261419652995,0.0014957518510113484,1.0,1.0,-6.890627381905745,329266.4834553841,1558501.7920636502,4.73325367255252,1558501.7920636502,4.73325367255252,0.7576187001105119,0.09228110561345873,3.59869502456667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59869502456667,1.2848327330724836,1.2851239156156322,2.8009054656950823,5934.782582365057,14591.650343248817,6453.552652142074,0.00042464870730368065,26340.391245902516,2685.972400962869,19290.10074899614,1967.0428483729042,0.7323391884696052,0.7323391884696052,32522.38862060476,32395.05729023726,1.0049156352999917,0.8,4304.752051835078,4287.898129693729,1.0049156352999917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7270608673007,3099.015535412006,7.628342396559071,5.004614338639485,-2.3616708748769897,7.366285213516474,2.782891549998045,3.5,0.7951118714280129,0.6,0.000226618903131055,1.000000064197964,0.00022661888858258375,199.15723615199886,0.0,4.822916110986549e-09,0.01366814425853588,0.05202601511155675,7.668386919263327e-05,0.00014993503393842175,0.0005395704606424331,0.09228110555696595,0.09228110555696595,0.09228110555696595,0.09228092723711248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.09291127755,595.6751805974402,0.0,0.09228110555696595,0.09228110561345873,0.09228110561345873,0.3697144537908649,0.3697144537908649,0.5,10.033409746887981,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27725.62683186497,21005.45336010667,0.7576187001105119,0.7542821547587296,0.48714372146117163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002911229471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04765946471,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120847117475,260.5120847117475,-12.637915288252486,244.6303630171058,276.393806406389,114878.63693035148,114878.49204573482,0.14488461665167973,0.0,nan,276.393806406389,3.2438064063890124,270.04111772853236,-3.108882271467621,263.6884290506754,-9.461570949324596,257.33574037281966,-15.81425962718032,250.9830516949625,-22.166948305037465,244.6303630171058,-28.519636982894184,1.0,1.0,25762.5980482374,25762.5980482374,275.8230107991301,2.673010799130111,275.8230107991301,275.8230107991301,82015.99784887802,82015.81253907504,0.1853098029823741,0.0,8575.796259387458,8575.796259387458,0.906628917562841,3616.6884996895033,275.8230107991301,2.673010799130111,1.0,0.002,0.1283344989573816,0.0048458426341846635,0.00019807678046724435,0.0018019232234893598,0.09903839023362217,0.09903839023362217,0.0,3.956604141541753e-12,0.9999980491169831,0.9999980491169831,0.0,0.09228092558381701,1.8002964172298894e-07,0.0,0.0,0.0,1599678.6217901006,266.25937261809423,0.0,1.0,1285712.4682636193,2593.2607124623787,,,,,,,,,,,,,,,,,,,2.0,14591.650343248817,1570.2861648150592,0.3697144537908649,6.1796691888313084,2.782891549998045
3932.0,-30.2842818334166,5.0045971353646355,35.04591119454634,27.68562325453388,5.008464165584475,-26.755007233515588,-40.24653034340588,1.4791895656395242,-6.890632786306753,-6.890632786297523,40.09196327684955,37569.11362955462,20602.064496206312,20602.064496206312,58171.178125760925,82025.4038808512,82015.9127684338,20602.064496206312,102617.97726464011,102617.97726464011,102617.97726464011,130343.64413902622,125829.84787572948,4513.796263296735,0.0,94791.11996840322,50334.82982684988,49395.87793505927,27725.666874386105,77121.54480944537,21005.481980464723,1570.2881638712265,0.0,0.8765804705716658,2.6892608763636474,0.0014957518510113484,1.0,1.0,-6.890632786306753,329266.4129818704,1558502.2420184773,4.7332560521570395,1558502.2420184773,4.7332560521570395,0.7576186381965906,0.09228119735396724,3.5986897245238625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986897245238625,1.2848327129392094,1.285123895459102,2.8009013845011985,5934.773934804948,14591.640854895368,6453.552705938255,0.0004246501061052878,26340.453671911073,2685.9787666441725,19290.100909796525,1967.0428647699803,0.7323374589545167,0.7323374589545167,32522.350302253002,32395.05729023726,1.00491415529242,0.8,4304.74697991354,4287.898129693729,1.00491415529242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.728524718923,3099.015535412006,7.628335949963895,5.0045971353646355,-2.361679191231576,7.3662763265962115,2.7828940639760438,3.5,0.795112589707441,0.6,0.00022661888858258375,1.0000000474184099,0.0002266188778366769,199.1572365281691,0.0,2.8974333264114388e-09,0.008211326047050018,0.05202601800899008,7.668386919263327e-05,0.0001499350193899505,0.0005395696136249009,0.09228119729251075,0.09228119729251075,0.09228119729251075,0.09228101873010534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.169094551,595.675156338573,0.0,0.09228119729251075,0.09228119735396724,0.09228119735396724,0.3697147505837947,0.3697147505837947,0.5,10.03340439006681,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27725.666874386105,21005.481980464723,0.7576186381965906,0.7542792130200753,0.4871416116259303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002948179161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0422026465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120858852635,260.5120858852635,-12.637914114736475,244.63036164427456,276.3938101262522,114878.50228956855,114878.32277012755,0.1795194409838431,0.0,nan,276.3938101262522,3.2438101262522423,270.0411204298569,-3.108879570143074,263.6884307334605,-9.46156926653947,257.3357410370663,-15.81425896293365,250.98305134067022,-22.166948659329762,244.63036164427456,-28.51963835572542,1.0,1.0,25762.5980482374,25762.5980482374,275.82301708220945,2.673017082209469,275.82301708220945,275.82301708220945,82016.1037653645,82015.9127684338,0.19099693070165813,0.0,8575.796259387458,8575.796259387458,0.9066292436321763,3616.6831731464817,275.82301708220945,2.673017082209469,1.0,0.002,0.12833467930841808,0.004845840911437982,0.00019807705663272572,0.001801922946914861,0.09903852831636287,0.09903852831636287,0.0,3.5475867035672515e-12,0.9999980456321205,0.9999980456321205,0.0,0.09228101700255925,1.8035140799324078e-07,0.0,0.0,0.0,1599678.6154252156,266.2593672136932,0.0,1.0,1285712.4866723972,2593.260638172336,,,,,,,,,,,,,,,,,,,2.0,14591.640854895368,1570.2881638712265,0.3697147505837947,6.1796691888313084,2.7828940639760438
3933.0,-30.284281994851558,5.004579980661649,35.0459164526325,27.685693313274555,5.008467726796277,-26.755007022686463,-40.24653030848128,1.4791927545804857,-6.890638427282454,-6.890638427277164,40.091973998953094,37569.05286363316,20602.058672550338,20602.058672550338,58171.111536183496,82025.51343249533,82016.01674312082,20602.058672550338,102618.07541567116,102618.07541567116,102618.07541567116,130343.78379930565,125829.98526426185,4513.798535043791,0.0,94791.21046372455,50334.74993371267,49396.06725556875,27725.70838363448,77121.77563920323,21005.511640035304,1570.2902383661171,0.0,0.8765803983447417,2.6892603092922753,0.0014957518510113484,1.0,1.0,-6.890638427282454,329266.33942343935,1558502.7052167307,4.733258516329793,1558502.7052167307,4.733258516329793,0.7576185736857178,0.09228128965898984,3.598683972974593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598683972974593,1.2848326980421723,1.2851238805448812,2.8008969404796957,5934.764518456652,14591.631369743602,6453.553136700412,0.0004246516858605152,26340.520916976275,2685.9856237324952,19290.10219737344,1967.0429960662857,0.7323356382424885,0.7323356382424885,32522.308719578345,32395.05729023726,1.0049125492041717,0.8,4304.741475917319,4287.898129693729,1.0049125492041717,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7299809606166,3099.015535412006,7.6283296804156775,5.004579980661649,-2.3616876438233634,7.366267624485013,2.7828965648858635,3.5,0.7951133042531039,0.6,0.0002266188778366769,1.000000016841443,0.0002266188740200881,199.15723666177234,0.0,2.1401251122149077e-09,0.006065114568017048,0.05202602014911519,7.668386949634485e-05,0.00014993500834033205,0.000539568711502165,0.09228128959340055,0.09228128959340055,0.09228128959340055,0.09228111357931486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.2463890483,595.6751317334459,0.0,0.09228128959340055,0.09228128965898984,0.09228128965898984,0.3697150472935583,0.3697150472935583,0.5,10.033399110198596,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27725.70838363448,21005.511640035304,0.7576185736857178,0.7542760919863136,0.48713936566231913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002975471228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04005643502,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120871544833,260.5120871544833,-12.637912845516666,244.63036052553934,276.39381378342733,114878.33812440764,114878.1439645574,0.19415985024399485,0.0,nan,276.39381378342733,3.243813783427356,270.0411231318498,-3.108876868150162,263.68843248027144,-9.461567519728533,257.33574182869495,-15.814258171305028,250.98305117711703,-22.166948822882944,244.63036052553934,-28.519639474460632,1.0,1.0,25762.5980482374,25762.5980482374,275.8230235654319,2.673023565431947,275.8230235654319,275.8230235654319,82016.21315756804,82016.01674312082,0.19641444721492007,0.0,8575.796259387458,8575.796259387458,0.9066295974788992,3616.677392839466,275.8230235654319,2.673023565431947,1.0,0.002,0.12833485713024956,0.004845839158859495,0.0001980773287984024,0.0018019226751823107,0.0990386643992012,0.0990386643992012,0.0,3.980713328410879e-12,0.9999980730450733,0.9999980730450733,0.0,0.09228111183710408,1.778218857537786e-07,0.0,0.0,0.0,1599678.6087817107,266.2593615727175,0.0,1.0,1285712.505887002,2593.260560630313,,,,,,,,,,,,,,,,,,,2.0,14591.631369743602,1570.2902383661171,0.3697150472935583,6.1796691888313084,2.7828965648858635
3934.0,-30.284281882572056,5.004562879154285,35.0459217130191,27.68576246397572,5.008471569086568,-26.755006537406146,-40.24653023863209,1.4791962238763676,-6.8906437350375995,-6.890643735049357,40.091984581433074,37568.99418267156,20602.052284752433,20602.052284752433,58171.04646742399,82025.62114729507,82016.11953932495,20602.052284752433,102618.17182407738,102618.17182407738,102618.17182407738,130343.92083164708,125830.12002441526,4513.80080723182,0.0,94791.29953778852,50334.672573004944,49396.25218309287,27725.7490075697,77122.00119066256,21005.540686055396,1570.292262531655,0.0,0.876580328485644,2.6892597757186736,0.0014957518510113484,1.0,1.0,-6.8906437350375995,329266.27021021856,1558503.1623824805,4.733260899719431,1558503.1623824805,4.733260899719431,0.7576185112373502,0.09228138165061948,3.5986783377976126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986783377976126,1.2848326818192055,1.285123864313334,2.8008925899224586,5934.755300147918,14591.621890448409,6453.553473272203,0.000424653219439992,26340.58691552874,2685.9923537118934,19290.103203409046,1967.0430986533675,0.7323338415074124,0.7323338415074124,32522.267978241674,32395.05729023726,1.0049109756122399,0.8,4304.736083282889,4287.898129693729,1.0049109756122399,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.731429038384,3099.015535412006,7.628323225048687,5.004562879154285,-2.3616958786359,7.3662587577901855,2.78289905177607,3.5,0.7951140147931629,0.6,0.0002266188740200881,0.9999999882866181,0.00022661887667456155,199.15723656969973,0.0,7.601012807372287e-10,0.002154127029609306,0.05202602090921647,7.668387010376857e-05,0.00014993500391631952,0.0005395678506712593,0.09228138159020642,0.09228138159020642,0.09228138159020642,0.0922812068694937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.3228226207,595.6751074013812,0.0,0.09228138159020642,0.09228138165061948,0.09228138165061948,0.36971534426084923,0.36971534426084923,0.5,10.033393868880195,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27725.7490075697,21005.540686055396,0.7576185112373502,0.7542730423139872,0.4871371800868177,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002985164467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.036145447484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51208855244226,260.51208855244226,-12.637911447557713,244.63035966453418,276.3938174403506,114878.1802248245,114877.96637101339,0.21385381109719967,0.0,nan,276.3938174403506,3.243817440350597,270.04112588518757,-3.1088741148124086,263.68843433002286,-9.46156566997712,257.3357427748609,-15.814257225139102,250.98305121969764,-22.166948780302334,244.63035966453418,-28.519640335465795,1.0,1.0,25762.5980482374,25762.5980482374,275.8230302444422,2.6730302444422023,275.8230302444422,275.8230302444422,82016.32093425532,82016.11953932495,0.20139493036549538,0.0,8575.796259387458,8575.796259387458,0.9066299441659643,3616.6717294866007,275.8230302444422,2.6730302444422023,1.0,0.002,0.1283350335967007,0.004845837469900421,0.00019807759900750872,0.0018019224046615125,0.09903879950375435,0.09903879950375435,0.0,3.669021250013449e-12,0.9999980877330762,0.9999980877330762,0.0,0.09228120518398567,1.764666338138921e-07,0.0,0.0,0.0,1599678.6025306485,266.2593562649624,0.0,1.0,1285712.5239665709,2593.2604876688065,,,,,,,,,,,,,,,,,,,2.0,14591.621890448409,1570.292262531655,0.36971534426084923,6.1796691888313084,2.78289905177607
