time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3935.0,-30.284281495778533,5.004545830899702,35.04592697774721,27.685831020958744,5.008475566692204,-26.7550057895317,-40.2465301338583,1.479199860402159,-6.890649029214103,-6.8906490291927005,40.09199522735908,37568.937082578406,20602.045894740255,20602.045894740255,58170.982977318665,82025.72778977935,82016.22320911377,20602.045894740255,102618.26910385402,102618.26910385402,102618.26910385402,130344.05899621146,125830.2558844388,4513.803111772664,0.0,94791.38774660436,50334.59703924717,49396.43411928577,27725.789892357443,77122.22401164321,21005.56992048578,1570.294298794175,0.0,0.8765802584571027,2.6892592435102123,0.0014957518510113484,1.0,1.0,-6.890649029214103,329266.20117407746,1558503.6222896082,4.733263288890237,1558503.6222896082,4.733263288890237,0.7576184484567534,0.09228147376904218,3.5986727731180657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986727731180657,1.284832664805985,1.2851238472962576,2.800888295956797,5934.746201749943,14591.612416631247,6453.553753656277,0.00042465472518710487,26340.652157843317,2685.9990065764882,19290.104041495804,1967.0431841144332,0.7323320594304986,0.7323320594304986,32522.227746576504,32395.05729023726,1.0049094217063257,0.8,4304.7307581099685,4287.898129693729,1.0049094217063257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7328698115616,3099.015535412006,7.628316789500815,5.004545830899702,-2.3617040926228867,7.366249923522589,2.7829015261224512,3.5,0.7951147217492718,0.6,0.0002266188740200881,0.9999999479349934,0.00022661888581900188,199.15723625251735,0.0,0.0,0.0,0.05202602090921647,7.668387101490389e-05,0.0001499350030051842,0.0005395670130521318,0.09228147370880142,0.09228147370880142,0.09228147370880142,0.09228130089951762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.39928629907,595.6750830626412,0.0,0.09228147370880142,0.09228147376904218,0.09228147376904218,0.3697156413324221,0.3697156413324221,0.5,10.033388684955618,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,27725.789892357443,21005.56992048578,0.7576184484567534,0.7542700398336093,0.48713503226912375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200297844616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120900948086,260.5120900948086,-12.63790990519135,244.63035906322705,276.39382112639055,114878.0253860845,114877.78944144727,0.2359446372530657,0.0,nan,276.39382112639055,3.2438211263905714,270.0411287137579,-3.1088712862420493,263.68843630112406,-9.46156369887592,257.3357438884926,-15.814256111507405,250.9830514758599,-22.166948524140082,244.63035906322705,-28.51964093677293,1.0,1.0,25762.5980482374,25762.5980482374,275.82303703894763,2.6730370389476548,275.82303703894763,275.82303703894763,82016.4275991847,82016.22320911377,0.20439007092500106,0.0,8575.796259387458,8575.796259387458,0.9066302865156923,3616.666136983656,275.82303703894763,2.6730370389476548,1.0,0.002,0.12833520813879234,0.004845835792260617,0.00019807786625198983,0.0018019221374349745,0.0990389331259949,0.0990389331259949,0.0,3.686964362287215e-12,0.9999981085879989,0.9999981085879989,0.0,0.09228129922675521,1.7454228696887e-07,0.0,0.0,0.0,1599678.5962955744,266.2593509707859,0.0,1.0,1285712.541999892,2593.260414893967,,,,,,,,,,,,,,,,,,,2.0,14591.612416631247,1570.294298794175,0.3697156413324221,6.1796691888313084,2.7829015261224512
3936.0,-30.284280830173596,5.004528835807646,35.045932247927226,27.68587995031851,5.00847966760956,-26.75500478039435,-40.246529994159914,1.4792036177889678,-6.890654316849464,-6.890654316864723,40.09200591399711,37568.90086947014,20602.039515352284,20602.039515352284,58170.940384822425,82025.80675411274,82016.32740999722,20602.039515352284,102618.3669253495,102618.3669253495,102618.3669253495,130344.19785631835,125830.39240440239,4513.805451915962,0.0,94791.4550165311,50334.54913173904,49396.56209421339,27725.83093096884,77122.39302518223,21005.599266262845,1570.2963421576653,0.0,0.876580188307867,2.689258711959398,0.0014957518510113484,1.0,1.0,-6.890654316849464,329266.13222324545,1558504.0839561105,4.73326568217903,1558504.0839561105,4.73326568217903,0.7576183854890453,0.09228156599905171,3.5986691261492796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986691261492796,1.284832647227325,1.2851238297136138,2.8008854957999585,5934.740268553612,14591.602948317257,6453.55249018435,0.0004246554871432605,26340.697545028754,2686.0036347813734,19290.100264893666,1967.04279900819,0.7323306541870325,0.7323306541870325,32522.201379619804,32395.05729023726,1.00490840331051,0.8,4304.727268107673,4287.898129693729,1.00490840331051,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.734303341822,3099.015535412006,7.628310378351485,5.004528835807646,-2.361712290184445,7.366241125992091,2.7829039880309088,3.5,0.7951154251516882,0.6,0.0002266188740200881,0.999999878496805,0.00022661890155500867,199.1572357067012,0.0,0.0,0.0,0.05202602090921647,7.668387222975051e-05,0.0001499350017903376,0.0005395664618720249,0.09228156593855306,0.09228156593855306,0.09228156593855306,0.09228139535664076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.47562446265,595.6750587667067,0.0,0.09228156593855306,0.09228156599905171,0.09228156599905171,0.36971593858419954,0.36971593858419954,0.5,10.033383567905352,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27725.83093096884,21005.599266262845,0.7576183854890453,0.7542678345811739,0.48713349516012855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200295530216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51209179006497,260.51209179006497,-12.637908209935006,244.6303587234976,276.3938248566326,114877.93184261546,114877.67250951975,0.2593330957206565,0.0,nan,276.3938248566326,3.2438248566326138,270.0411316300053,-3.1088683699946955,263.68843840337723,-9.461561596622744,257.335745176752,-15.81425482324795,250.98305195012495,-22.16694804987503,244.6303587234976,-28.51964127650237,1.0,1.0,25762.5980482374,25762.5980482374,275.82304390185385,2.673043901853873,275.82304390185385,275.82304390185385,82016.50271396952,82016.32740999722,0.17530397229711525,0.0,8575.796259387458,8575.796259387458,0.9066305108840802,3616.662471780026,275.82304390185385,2.673043901853873,1.0,0.002,0.12833538044129628,0.004845834125105011,0.00019807813004245095,0.0018019218736662207,0.09903906502122548,0.09903906502122548,0.0,3.708671390822982e-12,0.9999981328593357,0.9999981328593357,0.0,0.09228139369638727,1.7230266444232312e-07,0.0,0.0,0.0,1599678.5900682055,266.2593456831505,0.0,1.0,1285712.5600109282,2593.2603422090483,,,,,,,,,,,,,,,,,,,2.0,14591.602948317257,1570.2963421576653,0.36971593858419954,6.1796691888313084,2.7829039880309088
3937.0,-30.284279993204066,5.004511886157891,35.04593751831053,27.68596614422279,5.008484115620807,-26.75500358232092,-40.246526047680504,1.4792077046788594,-6.890660135575331,-6.890660135602973,40.09201646041641,37568.81363114911,20602.034064561904,20602.034064561904,58170.84769571101,82025.93734949967,82016.428225013,20602.034064561904,102618.4622895749,102618.4622895749,102618.4622895749,130344.33409425187,125830.52629366769,4513.807800584179,0.0,94791.56122678774,50334.43750822438,49396.80413173707,27725.87180467696,77122.67593641403,21005.628457626637,1570.2983905649394,0.0,0.8765801157798297,2.6892581270196145,0.0014957518510113484,1.0,1.0,-6.890660135575331,329266.0563469922,1558504.5395650065,4.733268156625897,1558504.5395650065,4.733268156625897,0.7576183214582737,0.09228165834261937,3.598661883697159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598661883697159,1.28483262810711,1.2851238105890657,2.8008799005975713,5934.7284129911595,14591.593485601683,6453.554122342275,0.000424657641839634,26340.78007056381,2686.0120500439816,19290.105143522927,1967.0432964899255,0.7323285450107033,0.7323285450107033,32522.149017921518,32395.05729023726,1.0049063808959058,0.8,4304.720337370488,4287.898129693729,1.0049063808959058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7357296650007,3099.015535412006,7.628304331396905,5.004511886157891,-2.361720807098007,7.366232693255898,2.7829064375629713,3.5,0.7951161250179918,0.6,0.0002266188740200881,0.9999997911812819,0.00022661892134236074,199.15723502036082,0.0,0.0,0.0,0.05202602090921647,7.668390654918531e-05,0.00014993496747090277,0.0005395652524709112,0.09228165827323664,0.09228165827323664,0.09228165827323664,0.09228148802764595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.55123746645,595.6750346996661,0.0,0.09228165827323664,0.09228165834261937,0.09228165834261937,0.3697162360547404,0.3697162360547404,0.5,10.033378460643496,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27725.87180467696,21005.628457626637,0.7576183214582737,0.7542638658398162,0.4871305770318937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002915475326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120936575456,260.5120936575456,-12.637906342454357,244.63035863054108,276.3938286845505,114877.7255738536,114877.43989460291,0.2856792507368976,0.0,nan,276.3938286845505,3.2438286845505218,270.0411346737482,-3.1088653262517596,263.6884406629452,-9.46155933705478,257.3357466521454,-15.81425334785456,250.98305264134333,-22.166947358656643,244.63035863054108,-28.519641369458895,1.0,1.0,25762.5980482374,25762.5980482374,275.8230498388771,2.673049838877148,275.8230498388771,275.8230498388771,82016.64112023839,82016.428225013,0.21289522538427263,0.0,8575.796259387458,8575.796259387458,0.9066309564531237,3616.6551931156446,275.8230498388771,2.673049838877148,1.0,0.002,0.1283355525205926,0.004845832363184796,0.00019807839327261797,0.001801921610432132,0.09903919663630899,0.09903919663630899,0.0,3.704750048405536e-12,0.9999981352782671,0.9999981352782671,0.0,0.0922814862630055,1.7207961386080318e-07,0.0,0.0,0.0,1599678.5832153591,266.25933986442465,0.0,1.0,1285712.579830995,2593.260262223643,,,,,,,,,,,,,,,,,,,2.0,14591.593485601683,1570.2983905649394,0.3697162360547404,6.1796691888313084,2.7829064375629713
3938.0,-30.284278686889653,5.004494988587241,35.045942796887715,27.68602034719663,5.008486342339777,-26.75500218396649,-40.246525838132925,1.4792098393334285,-6.890665487964782,-6.890665487973194,40.09202723721619,37568.77272678488,20602.027813696077,20602.027813696077,58170.80054048096,82026.02738193577,82016.5334994459,20602.027813696077,102618.56131314198,102618.56131314198,102618.56131314198,130344.47454609023,125830.66435080311,4513.810195287128,0.0,94791.63634547414,50334.38169002225,49396.94961716876,27725.91323294826,77122.86285011702,21005.6580802265,1570.300453844416,0.0,0.8765800449281547,2.6892575889594115,0.0014957518510113484,1.0,1.0,-6.890665487964782,329265.98655178695,1558505.005125268,4.733270573880385,1558505.005125268,4.733270573880385,0.7576182578276375,0.0922817507947782,3.598657585598868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598657585598868,1.2848326181202852,1.2851238005999774,2.8008765771091,5934.721370917897,14591.5840263413,6453.553404535931,0.00042465866509071776,26340.832405064586,2686.0173866778755,19290.10299795173,1967.043077702552,0.7323270085512862,0.7323270085512862,32522.11794339119,32395.05729023726,1.0049051806757856,0.8,4304.716224260908,4287.898129693729,1.0049051806757856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.737147476597,3099.015535412006,7.628298012246525,5.004494988587241,-2.361729024571299,7.36622401315854,2.7829088724783078,3.5,0.795116820708088,0.6,0.0002266188740200881,0.9999996549021187,0.00022661895222580837,199.15723394914355,0.0,0.0,0.0,0.05202602090921647,7.668390837145627e-05,0.0001499349656486318,0.0005395646014779545,0.09228175073417057,0.09228175073417057,0.09228175073417057,0.09228158335772042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.627547617,595.6750104172572,0.0,0.09228175073417057,0.0922817507947782,0.0922817507947782,0.36971653351579437,0.36971653351579437,0.5,10.033373439841315,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27725.91323294826,21005.6580802265,0.7576182578276375,0.7542614263883319,0.4871288660510076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002865394793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120955066691,260.5120955066691,-12.637904493330893,244.6303588003648,276.39383221297385,114877.58996045943,114877.3070893941,0.2828710653545861,0.0,nan,276.39383221297385,3.243832212973871,270.04113753045124,-3.1088624695487397,263.6884428479289,-9.461557152071066,257.3357481654088,-15.814251834591175,250.9830534828869,-22.166946517113075,244.6303588003648,-28.519641199635174,1.0,1.0,25762.5980482374,25762.5980482374,275.8230567622688,2.6730567622688,275.8230567622688,275.8230567622688,82016.72211193443,82016.5334994459,0.188612488535,0.0,8575.796259387458,8575.796259387458,0.9066312208799191,3616.650873526862,275.8230567622688,2.6730567622688,1.0,0.002,0.1283357216141966,0.004845830697798026,0.0001980786520840091,0.0018019213516824854,0.09903932604200455,0.09903932604200455,0.0,3.766494494766848e-12,0.9999981676366703,0.9999981676366703,0.0,0.09228158170108204,1.6909369616005617e-07,0.0,0.0,0.0,1599678.5769117258,266.2593345120352,0.0,1.0,1285712.598062602,2593.2601886486077,,,,,,,,,,,,,,,,,,,2.0,14591.5840263413,1570.300453844416,0.36971653351579437,6.1796691888313084,2.7829088724783078
3939.0,-30.284277239073454,5.004478143989941,35.04594806853303,27.68608408458533,5.008491786843416,-26.75500033648157,-40.24652555873615,1.4792148842050192,-6.890670764061497,-6.89067076407411,40.09203759466936,37568.72494787764,20602.021451670447,20602.021451670447,58170.746399548094,82026.12472483105,82016.63295603522,20602.021451670447,102618.65440770566,102618.65440770566,102618.65440770566,130344.6072494565,125830.79470932552,4513.812540130981,0.0,94791.71746007734,50334.317682955654,49397.110863468544,27725.95284175084,77123.06370521939,21005.68639925129,1570.3024287670282,0.0,0.8765799761080366,2.689257058568753,0.0014957518510113484,1.0,1.0,-6.890670764061497,329265.9177514487,1558505.4525725422,4.733272921824248,1558505.4525725422,4.733272921824248,0.7576181968981818,0.0922818426570734,3.5986526033143957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986526033143957,1.2848325945182235,1.285123776992567,2.800872750791157,5934.7132634093205,14591.574576511357,6453.55321134475,0.00042465993945374394,26340.89141385118,2686.0234038995154,19290.10242049036,1967.0430188178798,0.7323253460718793,0.7323253460718793,32522.081922300153,32395.05729023726,1.0049037894004675,0.8,4304.711456411063,4287.898129693729,1.0049037894004675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7385579865113,3099.015535412006,7.628291672567496,5.004478143989941,-2.361737182531199,7.366215326521139,2.782911294854758,3.5,0.7951175128156451,0.6,0.0002266188740200881,0.9999995038610351,0.00022661898645459747,199.1572327618905,0.0,0.0,0.0,0.05202602090921647,7.668391080115156e-05,0.00014993496321893653,0.0005395638457156741,0.09228184259714561,0.09228184259714561,0.09228184259714561,0.09228167397232959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.702013052,595.6749867140611,0.0,0.09228184259714561,0.0922818426570734,0.0922818426570734,0.3697168312748698,0.3697168312748698,0.5,10.033368381100182,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27725.95284175084,21005.68639925129,0.7576181968981818,0.7542587600239657,0.4871269778839859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200278723076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5120976461628,260.5120976461628,-12.637902353837205,244.63035923888458,276.39383605344153,114877.46613339886,114877.13884272175,0.32729067710873994,0.0,nan,276.39383605344153,3.243836053441555,270.04114069052906,-3.1088593094709154,263.68844532761756,-9.46155467238242,257.3357499647074,-15.81425003529256,250.98305460179625,-22.166945398203723,244.63035923888458,-28.519640761115397,1.0,1.0,25762.5980482374,25762.5980482374,275.823063083527,2.6730630835270404,275.823063083527,275.823063083527,82016.8245552125,82016.63295603522,0.1915991772839334,0.0,8575.796259387458,8575.796259387458,0.9066315273989414,3616.6458663309677,275.823063083527,2.6730630835270404,1.0,0.002,0.1283358919617088,0.004845829039691971,0.00019807891286172599,0.0018019210905011332,0.099039456430863,0.099039456430863,0.0,3.3628590363765642e-12,0.9999981540474943,0.9999981540474943,0.0,0.09228167230917471,1.703478986872459e-07,0.0,0.0,0.0,1599678.5706979453,266.2593292359385,0.0,1.0,1285712.6160343355,2593.2601161223065,,,,,,,,,,,,,,,,,,,2.0,14591.574576511357,1570.3024287670282,0.3697168312748698,6.1796691888313084,2.782911294854758
3940.0,-30.28427552229939,5.0044613448312605,35.04595335037333,27.686153270211094,5.008495366126073,-26.75499843345588,-40.24652150748295,1.4792182772242852,-6.890676564710532,-6.890676564696556,40.092048431849484,37568.6571491518,20602.01600799946,20602.01600799946,58170.67315715126,82026.2332499883,82016.73786310648,20602.01600799946,102618.75387110593,102618.75387110593,102618.75387110593,130344.74878361568,125830.93380542271,4513.814978192971,0.0,94791.80662168408,50334.23052063682,49397.306778941405,27725.99491250974,77123.30169145114,21005.716453020275,1570.3045336109167,0.0,0.8765799025611578,2.6892564754465256,0.0014957518510113484,1.0,1.0,-6.890676564710532,329265.84211096365,1558505.9207418247,4.733275431031814,1558505.9207418247,4.733275431031814,0.757618131262899,0.0922819354702206,3.5986469547564477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986469547564477,1.2848325786442325,1.2851237611149784,2.8008683890579533,5934.704021420056,14591.565129559713,6453.553573611171,0.00042466148072245306,26340.95753583015,2686.0301464649147,19290.103503328934,1967.0431292366848,0.7323235488721194,0.7323235488721194,32522.041084150227,32395.05729023726,1.0049022120719746,0.8,4304.706050962167,4287.898129693729,1.0049022120719746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7399614023716,3099.015535412006,7.628285692970518,5.0044613448312605,-2.3617456556692344,7.366207000500495,2.7829137050488844,3.5,0.7951182014425384,0.6,0.0002266188740200881,0.999999324761372,0.000226619027042009,199.15723135408388,0.0,0.0,0.0,0.05202602090921647,7.668394603173819e-05,0.0001499349279883499,0.0005395628720169026,0.09228193539968323,0.09228193539968323,0.09228193539968323,0.09228176991484398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.77834298153,595.6749624281805,0.0,0.09228193539968323,0.0922819354702206,0.0922819354702206,0.369717128834011,0.369717128834011,0.5,10.033363416759688,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27725.99491250974,21005.716453020275,0.757618131262899,0.7542554828614045,0.4871245956177231,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002700599889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51209987811745,260.51209987811745,-12.637900121882524,244.630359926746,276.39383982948954,114877.29895293529,114876.95751799633,0.3414349389523734,0.0,nan,276.39383982948954,3.243839829489559,270.04114384893984,-3.108856151060138,263.6884478683908,-9.461552131609153,257.3357518878434,-15.814248112156577,250.983055907295,-22.166944092704966,244.630359926746,-28.51964007325398,1.0,1.0,25762.5980482374,25762.5980482374,275.82306951582945,2.673069515829468,275.82306951582945,275.82306951582945,82016.93302150561,82016.73786310648,0.1951583991321968,0.0,8575.796259387458,8575.796259387458,0.906631874908105,3616.64018953023,275.82306951582945,2.673069515829468,1.0,0.002,0.12833605925421754,0.004845827302095324,0.00019807916871109394,0.0018019208350935872,0.09903958435554697,0.09903958435554697,0.0,3.804680962643525e-12,0.9999981871557879,0.9999981871557879,0.0,0.092281768177448,1.672927725966424e-07,0.0,0.0,0.0,1599678.5638663867,266.25932343528945,0.0,1.0,1285712.635792824,2593.26003638542,,,,,,,,,,,,,,,,,,,2.0,14591.565129559713,1570.3045336109167,0.369717128834011,6.1796691888313084,2.7829137050488844
3941.0,-30.284273477289197,5.004444596913645,35.045958633920634,27.68622151287275,5.0084992005258675,-26.754996209508302,-40.24652115823699,1.479221932696374,-6.890681950383453,-6.890681950346001,40.092059044740964,37568.605508872315,20602.009853225583,20602.009853225583,58170.6153620979,82026.34008446126,82016.84061423452,20602.009853225583,102618.8504674601,102618.8504674601,102618.8504674601,130344.8861159596,125831.06871141863,4513.81740454097,0.0,94791.89445291848,50334.159877153645,49397.482861960925,27726.035648499503,77123.51851046043,21005.74557613699,1570.306564641362,0.0,0.8765798321568625,2.6892559340406694,0.0014957518510113484,1.0,1.0,-6.890681950383453,329265.7718817755,1558506.3792214564,4.73327783302373,1558506.3792214564,4.73327783302373,0.7576180685345758,0.09228202780946836,3.598641415251758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598641415251758,1.2848325615423757,1.2851237440092458,2.8008641148787303,5934.69496494717,14591.555688044451,6453.553847624292,0.00042466297873226344,26341.022490090727,2686.0367699561757,19290.104322372492,1967.0432127558843,0.7323217741311776,0.7323217741311776,32522.001034425066,32395.05729023726,1.0049006651959997,0.8,4304.700749871322,4287.898129693729,1.0049006651959997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.741356452079,3099.015535412006,7.628279473710923,5.004444596913645,-2.3617538613560702,7.366198458269715,2.782916100875999,3.5,0.7951188859645711,0.6,0.0002266188740200881,0.9999991114190726,0.00022661907538947627,199.15722967711375,0.0,0.0,0.0,0.05202602090921647,7.668394906885821e-05,0.00014993492495122987,0.00053956203052216,0.09228202774805493,0.09228202774805493,0.09228202774805493,0.0922818632818421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.85344023834,595.6749385320821,0.0,0.09228202774805493,0.09228202780946836,0.09228202780946836,0.3697174267234753,0.3697174267234753,0.5,10.033358483164445,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,27726.035648499503,21005.74557613699,0.7576180685345758,0.7542526130237185,0.4871225565749675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200259787578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121022387539,260.5121022387539,-12.637897761246052,244.63036087762862,276.39384359987986,114877.13778615893,114876.77666600987,0.3611201490682832,0.0,nan,276.39384359987986,3.243843599879881,270.04114705542855,-3.1088529445714244,263.6884505109779,-9.461549489022104,257.3357539665294,-15.814246033470567,250.9830574220793,-22.16694257792068,244.63036087762862,-28.51963912237136,1.0,1.0,25762.5980482374,25762.5980482374,275.82307611170626,2.67307611170628,275.82307611170626,275.82307611170626,82017.03973741432,82016.84061423452,0.19912317980197258,0.0,8575.796259387458,8575.796259387458,0.9066322157079248,3616.634622328017,275.82307611170626,2.67307611170628,1.0,0.002,0.12833622543531856,0.004845825642195611,0.00019807942301366794,0.0018019205806257205,0.09903971150683397,0.09903971150683397,0.0,3.639388269915944e-12,0.9999981992025629,0.9999981992025629,0.0,0.09228186162822918,1.661812391657206e-07,0.0,0.0,0.0,1599678.5575235551,266.2593180496165,0.0,1.0,1285712.654137797,2593.259962352875,,,,,,,,,,,,,,,,,,,2.0,14591.555688044451,1570.306564641362,0.3697174267234753,6.1796691888313084,2.782916100875999
3942.0,-30.284271181203,5.0044279002678485,35.0459639209627,27.68628930151465,5.008503167376395,-26.754993746344464,-40.246517037134595,1.4792257324715414,-6.890687326959608,-6.890687327009036,40.092069712578045,37568.54128678243,20602.003700866884,20602.003700866884,58170.54498764931,82026.44597817524,82016.94411109311,20602.003700866884,102618.94781196,102618.94781196,102618.94781196,130345.02443247239,125831.204574378,4513.819858094391,0.0,94791.98152024411,50334.07682868384,49397.67187951141,27726.07662051239,77123.7485000238,21005.774869333014,1570.308606728582,0.0,0.8765797615910536,2.689255393549388,0.0014957518510113484,1.0,1.0,-6.890687326959608,329265.7017712214,1558506.8400767404,4.733280240526277,1558506.8400767404,4.733280240526277,0.7576180054913524,0.09228212026025034,3.5986359376874786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986359376874786,1.284832543765408,1.2851237262282493,2.8008598903800324,5934.686013741355,14591.546253162078,6453.5540731135525,0.0004246644524301629,26341.08677888612,2686.0433255888734,19290.104996374983,1967.043281485011,0.7323200123936078,0.7323200123936078,32521.961432506963,32395.05729023726,1.004899135616541,0.8,4304.695508053441,4287.898129693729,1.004899135616541,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.742744198968,3099.015535412006,7.628273275978891,5.0044279002678485,-2.3617620498441543,7.366189950112003,2.782918484162237,3.5,0.7951195669034963,0.6,0.0002266188740200881,0.9999988718837362,0.00022661912967281397,199.15722779425374,0.0,0.0,0.0,0.05202602090921647,7.668398490688567e-05,0.00014993488911320242,0.0005395610802759574,0.09228212019944605,0.09228212019944605,0.09228212019944605,0.09228195731292715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.928573289,595.6749146270415,0.0,0.09228212019944605,0.09228212026025034,0.09228212026025034,0.369717724688934,0.369717724688934,0.5,10.033353597257111,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,27726.07662051239,21005.774869333014,0.7576180054913524,0.7542494512910165,0.4871202712193228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002475511485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51210473954137,260.51210473954137,-12.637895260458606,244.63036208828248,276.39384739080094,114876.97908779544,114876.5965278946,0.38255990085246,0.0,nan,276.39384739080094,3.2438473908009655,270.041150330296,-3.108849669704,263.68845326979243,-9.461546730207544,257.33575620928997,-15.814243790710009,250.98305914878648,-22.166940851213496,244.63036208828248,-28.519637911717496,1.0,1.0,25762.5980482374,25762.5980482374,275.82308280352703,2.673082803527052,275.82308280352703,275.82308280352703,82017.14571640233,82016.94411109311,0.2016053092229413,0.0,8575.796259387458,8575.796259387458,0.906632552696873,3616.629117375916,275.82308280352703,2.673082803527052,1.0,0.002,0.12833639001782732,0.004845823991417319,0.00019807967485259876,0.0018019203289367566,0.09903983742629938,0.09903983742629938,0.0,3.789355114414139e-12,0.9999982165291872,0.9999982165291872,0.0,0.09228195567778232,1.6458246802843475e-07,0.0,0.0,0.0,1599678.5511914338,266.25931267304037,0.0,1.0,1285712.6724517914,2593.2598884453805,,,,,,,,,,,,,,,,,,,2.0,14591.546253162078,1570.308606728582,0.369717724688934,6.1796691888313084,2.782918484162237
3943.0,-30.28426857121261,5.004411254807525,35.04596921237673,27.68635667106139,5.008507213735411,-26.75499099271753,-40.246516618039436,1.479229635194279,-6.890692698999601,-6.8906926989452835,40.09208041270879,37568.492512648205,20601.99755868622,20601.99755868622,58170.490071334425,82026.5512512474,82017.04802069456,20601.99755868622,102619.04557938079,102619.04557938079,102619.04557938079,130345.16330414823,125831.34096323146,4513.8223409167695,0.0,94792.06803959084,50334.00930082501,49397.843043073146,27726.117724767435,77123.96076784059,21005.80425794327,1570.3106549953532,0.0,0.8765796909260549,2.6892548535142247,0.0014957518510113484,1.0,1.0,-6.890692698999601,329265.63171983446,1558507.3023260776,4.733282651413131,1558507.3023260776,4.733282651413131,0.7576179422761022,0.09228221280267934,3.598630504507161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598630504507161,1.2848325255068085,1.2851237079655118,2.800855701475695,5934.6771379557185,14591.536823377763,6453.554263985323,0.00042466590873072507,26341.150590722507,2686.0498325852873,19290.105566903476,1967.0433396627266,0.732318259996492,0.732318259996492,32521.92215146593,32395.05729023726,1.0048976184310576,0.8,4304.6903087077235,4287.898129693729,1.0048976184310576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.744124698178,3099.015535412006,7.628267102492948,5.004411254807525,-2.361770223744611,7.366181478552136,2.7829208550022777,3.5,0.7951202442863651,0.6,0.0002266188740200881,0.9999985996009402,0.00022661919137739064,199.1572256539829,0.0,0.0,0.0,0.05202602090921647,7.668398855143189e-05,0.0001499348854686562,0.0005395602525372936,0.092282212739834,0.092282212739834,0.092282212739834,0.09228205171230933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.00359729194,595.6748907590375,0.0,0.092282212739834,0.09228221280267934,0.09228221280267934,0.3697180227986119,0.3697180227986119,0.5,10.033348766363895,-5.434230843093246e-11,-5.434230843093246e-11,-5.434230843093246e-11,-5.434230843093246e-11,-5.434230843093246e-11,-5.434230843093246e-11,27726.117724767435,21005.80425794327,0.7576179422761022,0.7542466633221793,0.4871182981089016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002338123922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121073907632,260.5121073907632,-12.637892609236758,244.63036356641928,276.39385121510793,114876.82182980442,114876.41625715372,0.40557265072508253,0.0,nan,276.39385121510793,3.243851215107952,270.04115368536844,-3.108846314631535,263.68845615563134,-9.461543844368634,257.33575862589515,-15.814241374104824,250.9830610961573,-22.16693890384269,244.63036356641928,-28.5196364335807,1.0,1.0,25762.5980482374,25762.5980482374,275.8230895482035,2.6730895482035066,275.8230895482035,275.8230895482035,82017.25091186419,82017.04802069456,0.20289116962521803,0.0,8575.796259387458,8575.796259387458,0.9066328869550574,3616.623657029697,275.8230895482035,2.6730895482035066,1.0,0.002,0.12833655275959469,0.0048458223476300095,0.00019807992385229142,0.0018019200795416676,0.09903996192614571,0.09903996192614571,0.0,3.3939587251730075e-12,0.9999982364724732,0.9999982364724732,0.0,0.09228205006045684,1.62742222510432e-07,0.0,0.0,0.0,1599678.5448646564,266.2593073010004,0.0,1.0,1285712.6907503298,2593.2598146002556,,,,,,,,,,,,,,,,,,,2.0,14591.536823377763,1570.3106549953532,0.3697180227986119,6.1796691888313084,2.7829208550022777
3944.0,-30.28426570253061,5.0043946574048155,35.045974506495234,27.68642707904803,5.008510213272254,-26.754988110950332,-40.24651242708785,1.4792326215925085,-6.890698280405957,-6.890698280328752,40.09209107357921,37568.42676638808,20601.991792545796,20601.991792545796,58170.418558933874,82026.66272022825,82017.15080235382,20601.991792545796,102619.14259489962,102619.14259489962,102619.14259489962,130345.30140492436,125831.4765610979,4513.824843826465,0.0,94792.15898090476,50333.92302670489,49398.039949110964,27726.15881002474,77124.1987591357,21005.833619256977,1570.3127073416551,0.0,0.8765796192615911,2.6892542924321794,0.0014957518510113484,1.0,1.0,-6.890698280405957,329265.55893832445,1558507.762880298,4.733285096399123,1558507.762880298,4.733285096399123,0.7576178785956479,0.09228230543591447,3.5986247043107604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986247043107604,1.2848325115351653,1.2851236939907023,2.8008512175730913,5934.667637104155,14591.527399958532,6453.5547629835255,0.0004246675124036653,26341.218318029685,2686.0567388486065,19290.107058442496,1967.0434917573787,0.7323164337178384,0.7323164337178384,32521.880216943126,32395.05729023726,1.0048959987583677,0.8,4304.684758139922,4287.898129693729,1.0048959987583677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.745497984306,3099.015535412006,7.628261088622396,5.0043946574048155,-2.3617785168406513,7.366173174245467,2.7829232134555264,3.5,0.7951209181301504,0.6,0.0002266188740200881,0.999998300330682,0.0002266192591978898,199.15722330157715,0.0,0.0,0.0,0.05202602090921647,7.66840249969003e-05,0.0001499348490231878,0.0005395592517319477,0.09228230537154687,0.09228230537154687,0.09228230537154687,0.09228214552392171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.0782576961,595.6748670073245,0.0,0.09228230537154687,0.09228230543591447,0.09228230543591447,0.3697183210823377,0.3697183210823377,0.5,10.033343971519228,-7.719336281297728e-11,-7.719336281297728e-11,-7.719336281297728e-11,-7.719336281297728e-11,-7.719336281297728e-11,-7.719336281297728e-11,27726.15881002474,21005.833619256977,0.7576178785956479,0.754243408616849,0.48711594247762524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002181953736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512110093419,260.512110093419,-12.637889906580995,244.6303652985719,276.3938548882666,114876.64103411869,114876.22759329154,0.41344082716225733,0.0,nan,276.3938548882666,3.2438548882666396,270.0411569703265,-3.108843029673494,263.6884590523877,-9.461540947612264,257.3357611344502,-15.814238865549783,250.98306321651106,-22.16693678348892,244.6303652985719,-28.51963470142809,1.0,1.0,25762.5980482374,25762.5980482374,275.8230959519064,2.6730959519064186,275.8230959519064,275.8230959519064,82017.36086551922,82017.15080235382,0.2100631654029712,0.0,8575.796259387458,8575.796259387458,0.9066332437924677,3616.617827832314,275.8230959519064,2.6730959519064186,1.0,0.002,0.12833671433327187,0.00484582067313652,0.0001980801709640345,0.001801919832830716,0.09904008548201725,0.09904008548201725,0.0,3.794750538105296e-12,0.9999982491365423,0.9999982491365423,0.0,0.09228214386219809,1.6157371637648038e-07,0.0,0.0,0.0,1599678.5382913037,266.259301719594,0.0,1.0,1285712.7097620177,2593.259737877146,,,,,,,,,,,,,,,,,,,2.0,14591.527399958532,1570.3127073416551,0.3697183210823377,6.1796691888313084,2.7829232134555264
3945.0,-30.284262547215025,5.004378114804394,35.04597980141834,27.686472271475964,5.008515181754291,-26.754984774318316,-40.24650816628707,1.4792374088195668,-6.890703379938486,-6.890703379892405,40.09210168492603,37568.38892065813,20601.98521202619,20601.98521202619,58170.374132684316,82026.73521625473,82017.25409216799,20601.98521202619,102619.23930419418,102619.23930419418,102619.23930419418,130345.43858119789,125831.61123574559,4513.827345452299,0.0,94792.2207693247,50333.87447359067,49398.162550815585,27726.1992770037,77124.36182781929,21005.86256894042,1570.314718481634,0.0,0.8765795504351293,2.689253779791511,0.0014957518510113484,1.0,1.0,-6.890703379938486,329265.4924404529,1558508.2212955453,4.733287444560863,1558508.2212955453,4.733287444560863,0.7576178169635688,0.09228239777544298,3.598621500993868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598621500993868,1.2848324891384786,1.2851236715889396,2.8008487732177905,5934.662457808587,14591.517981808754,6453.55315321395,0.00042466810042105424,26341.25893571885,2686.060880700224,19290.10224673351,1967.0430010996122,0.7323151218325429,0.7323151218325429,32521.85705745168,32395.05729023726,1.004895104249884,0.8,4304.681692686476,4287.898129693729,1.004895104249884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.746863557609,3099.015535412006,7.628254795004316,5.004378114804394,-2.361786499028695,7.36616461383309,2.7829255586637216,3.5,0.7951215881896347,0.6,0.0002266188740200881,0.9999979711579838,0.00022661933379491416,199.1572207141233,0.0,0.0,0.0,0.05202602090921647,7.668406204981018e-05,0.0001499348119702779,0.0005395586381037148,0.09228239772127046,0.09228239772127046,0.09228239772127046,0.09228223887495342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.152531559,595.674843378862,0.0,0.09228239772127046,0.09228239777544298,0.09228239777544298,0.36971861946459256,0.36971861946459256,0.5,10.033339207187925,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,27726.1992770037,21005.86256894042,0.7576178169635688,0.7542412378406463,0.48711442182860243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002010304603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51211304321015,260.51211304321015,-12.637886956789828,244.63036730596485,276.393858780456,114876.56358143194,114876.11233493545,0.45124649649952486,0.0,nan,276.393858780456,3.243858780456037,270.0411604855566,-3.108839514443389,263.68846219065847,-9.461537809341507,257.33576389576154,-15.814236104238432,250.98306560086337,-22.166934399136608,244.63036730596485,-28.519632694035124,1.0,1.0,25762.5980482374,25762.5980482374,275.82310289668374,2.6731028966837584,275.82310289668374,275.82310289668374,82017.43109757411,82017.25409216799,0.1770054061198607,0.0,8575.796259387458,8575.796259387458,0.9066334408655828,3616.6146084988372,275.82310289668374,2.6731028966837584,1.0,0.002,0.12833687479140538,0.004845819088953621,0.00019808041654978143,0.0018019195872438153,0.09904020827489071,0.09904020827489071,0.0,3.793596513312902e-12,0.9999982612304467,0.9999982612304467,0.0,0.09228223731761942,1.6045782356104489e-07,0.0,0.0,0.0,1599678.5322854638,266.2592966200615,0.0,1.0,1285712.7271323246,2593.2596677779657,,,,,,,,,,,,,,,,,,,2.0,14591.517981808754,1570.314718481634,0.36971861946459256,6.1796691888313084,2.7829255586637216
3946.0,-30.284259197496464,5.004361613573513,35.04598510046986,27.686557138245576,5.008519680603217,-26.754981309685768,-40.24650767734272,1.4792417927271242,-6.890709412012427,-6.89070941205382,40.092112394010925,37568.325086411845,20601.980255536208,20601.980255536208,58170.30534194806,82026.86428765439,82017.35632235509,20601.980255536208,102619.3365778913,102619.3365778913,102619.3365778913,130345.57752137273,125831.74762441481,4513.829896957915,0.0,94792.32508781488,50333.785886335696,49398.376890532425,27726.240943481433,77124.61783401386,21005.89231746762,1570.3168094835275,0.0,0.8765794761091025,2.6892531734053446,0.0014957518510113484,1.0,1.0,-6.890709412012427,329265.4137822595,1558508.6839321114,4.733289980352264,1558508.6839321114,4.733289980352264,0.7576177513672729,0.0922824907691476,3.5986144058888123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986144058888123,1.2848324686286932,1.285123651074506,2.800843295725261,5934.650851659198,14591.508569496826,6453.5546854956865,0.00042467019978026816,26341.339859223506,2686.0691326011947,19290.10682682616,1967.0434681390852,0.7323130459543297,0.7323130459543297,32521.805760912077,32395.05729023726,1.0048931229811306,0.8,4304.674902936599,4287.898129693729,1.0048931229811306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7482226494694,3099.015535412006,7.628249121025208,5.004361613573513,-2.36179504998793,7.366156663561443,2.7829278927416023,3.5,0.7951222550690292,0.6,0.0002266188740200881,0.9999976217046651,0.0002266194129879808,199.1572179672532,0.0,0.0,0.0,0.05202602090921647,7.668406630178425e-05,0.00014993480771830384,0.0005395575589992573,0.09228249069815114,0.09228249069815114,0.09228249069815114,0.09228233312327802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.22709460504,595.6748196611657,0.0,0.09228249069815114,0.0922824907691476,0.0922824907691476,0.3697189179235263,0.3697189179235263,0.5,10.033334480901981,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,27726.240943481433,21005.89231746762,0.7576177513672729,0.7542378422819688,0.48711197723229804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001821504599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121161701815,260.5121161701815,-12.637883829818463,244.63036956786385,276.3938627724997,114876.35438175497,114875.87603093649,0.4783508184739196,0.0,nan,276.3938627724997,3.2438627724997104,270.04116413157135,-3.1088358684286277,263.6884654906442,-9.461534509355772,257.3357668497187,-15.814233150281268,250.98306820879142,-22.166931791208555,244.63036956786385,-28.519630432136125,1.0,1.0,25762.5980482374,25762.5980482374,275.8231087853031,2.6731087853031,275.8231087853031,275.8231087853031,82017.56784260047,82017.35632235509,0.21152024538605474,0.0,8575.796259387458,8575.796259387458,0.9066338773674214,3616.6074779182563,275.8231087853031,2.6731087853031,1.0,0.002,0.12833703416074121,0.00484581734229943,0.00019808066007613522,0.0018019193440554537,0.0990403300380676,0.0990403300380676,0.0,4.1315887343296165e-12,0.999998273029369,0.999998273029369,0.0,0.09228233139999628,1.5936915131894072e-07,0.0,0.0,0.0,1599678.5251813475,266.25929058798755,0.0,1.0,1285712.7476791057,2593.259584859889,,,,,,,,,,,,,,,,,,,2.0,14591.508569496826,1570.3168094835275,0.3697189179235263,6.1796691888313084,2.7829278927416023
3947.0,-30.284255506967764,5.004345164134045,35.045990408731164,27.686607918608956,5.008522694518915,-26.754977686818556,-40.24650334669275,1.479244874327648,-6.890714712635543,-6.890714712633077,40.09212325740774,37568.28187803133,20601.974036449064,20601.974036449064,58170.255914480396,82026.94835966382,82017.46260224265,20601.974036449064,102619.43663869172,102619.43663869172,102619.43663869172,130345.71925346156,125831.88676681947,4513.832486642088,0.0,94792.39512457342,50333.72864278888,49398.518313093926,27726.282614769836,77124.80092786376,21005.92212012545,1570.318882699841,0.0,0.8765794052084669,2.689252640549873,0.0014957518510113484,1.0,1.0,-6.890714712635543,329265.34466219833,1558509.153235687,4.7332923992793745,1558509.153235687,4.7332923992793745,0.7576176875920453,0.09228258365059361,3.598610518332036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598610518332036,1.2848324542116547,1.2851236366542003,2.800840301422854,5934.644507091703,14591.499161184614,6453.553649265999,0.00042467106240050555,26341.387777777603,2686.074018933846,19290.103729466282,1967.0431522962767,0.7323115961923616,0.7323115961923616,32521.777654454258,32395.05729023726,1.0048920374024526,0.8,4304.6711826891915,4287.898129693729,1.0048920374024526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7495729535485,3099.015535412006,7.628243004374034,5.004345164134045,-2.3618031376777635,7.366148301811808,2.782930211728294,3.5,0.7951229176366554,0.6,0.0002266188740200881,0.9999972366971045,0.00022661950023840927,199.15721494090857,0.0,0.0,0.0,0.05202602090921647,7.668410396213801e-05,0.00014993477005795008,0.0005395568405942344,0.09228258358733443,0.09228258358733443,0.09228258358733443,0.09228242921016616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.30194696673,595.674795856972,0.0,0.09228258358733443,0.09228258365059361,0.09228258365059361,0.3697192164896292,0.3697192164896292,0.5,10.033329849380484,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27726.282614769836,21005.92212012545,0.7576176875920453,0.7542354108490744,0.48711026059139695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001621072392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51211933810777,260.51211933810777,-12.637880661892211,244.63037208336263,276.3938665928534,114876.23121212734,114875.74659623877,0.4846158885665388,0.0,nan,276.3938665928534,3.243866592853408,270.04116769095407,-3.1088323090459085,263.68846878905634,-9.461531210943633,257.33576988715924,-15.814230112840733,250.98307098526107,-22.166929014738912,244.63037208336263,-28.519627916637347,1.0,1.0,25762.5980482374,25762.5980482374,275.823115877729,2.6731158777290034,275.823115877729,275.823115877729,82017.64412564397,82017.46260224265,0.18152340131928213,0.0,8575.796259387458,8575.796259387458,0.9066341165357925,3616.603570923696,275.823115877729,2.6731158777290034,1.0,0.002,0.12833719021688933,0.004845815737929852,0.00019808089878596295,0.0018019191045067497,0.09904044939298147,0.09904044939298147,0.0,3.292712456859359e-12,0.9999983089258659,0.9999983089258659,0.0,0.09228242759390337,1.5605669023557293e-07,0.0,0.0,0.0,1599678.518938677,266.25928528736443,0.0,1.0,1285712.7657343745,2593.2595119965004,,,,,,,,,,,,,,,,,,,2.0,14591.499161184614,1570.318882699841,0.3697192164896292,6.1796691888313084,2.782930211728294
