time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3948.0,-30.28425163717079,5.004328762223069,35.04599571226625,27.68669166779148,5.008527492023476,-26.75497372425278,-40.24649898111818,1.4792495790508473,-6.890720300860494,-6.890720300897161,40.09213373789737,37568.207063893766,20601.968330864358,20601.968330864358,58170.175394758124,82027.075366662,82017.56264362519,20601.968330864358,102619.53097448955,102619.53097448955,102619.53097448955,130345.85387901249,125832.01883518617,4513.835043826319,0.0,94792.49777960322,50333.6294766376,49398.74255885068,27726.322904522942,77125.06546337363,21005.95090978695,1570.3208971885842,0.0,0.87657933420018,2.6892520787826864,0.0014957518510113484,1.0,1.0,-6.890720300860494,329265.2717918169,1558509.6059969482,4.733294821879484,1558509.6059969482,4.733294821879484,0.757617625031709,0.09228267618634158,3.598603558849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598603558849,1.284832432200958,1.2851236146385154,2.800834932758103,5934.633131535318,14591.489759811624,6453.555073669146,0.0004246731082630054,26341.467246790096,2686.0821225178934,19290.107987102605,1967.0435864543556,0.7323095485295432,0.7323095485295432,32521.72733841089,32395.05729023726,1.0048900940053966,0.8,4304.664522720471,4287.898129693729,1.0048900940053966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7509163406557,3099.015535412006,7.628237097399081,5.004328762223069,-2.3618113928941815,7.36614015511725,2.7829325188366765,3.5,0.795123576810479,0.6,0.0002266188740200881,0.9999968329878849,0.00022661959172708062,199.15721176755878,0.0,0.0,0.0,0.05202602090921647,7.668414192622103e-05,0.00014993473209386706,0.0005395556605080614,0.09228267612192839,0.09228267612192839,0.09228267612192839,0.09228252084231826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.375075996,595.674772594309,0.0,0.09228267612192839,0.09228267618634158,0.09228267618634158,0.36971951539068015,0.36971951539068015,0.5,10.03332519128824,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,27726.322904522942,21005.95090978695,0.757617625031709,0.7542317798405357,0.4871076197884688,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001400247632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121227179839,260.5121227179839,-12.637877282016063,244.6303748535306,276.3938705824375,114876.02828052627,114875.5112414401,0.5170390861892584,0.0,nan,276.3938705824375,3.2438705824375234,270.04117143665576,-3.1088285633442183,263.68847229087396,-9.461527709126017,257.33577314509364,-15.814226854906337,250.98307399931215,-22.166926000687823,244.6303748535306,-28.519625146469366,1.0,1.0,25762.5980482374,25762.5980482374,275.8231219550152,2.673121955015233,275.8231219550152,275.8231219550152,82017.77892230646,82017.56264362519,0.21627868126961403,0.0,8575.796259387458,8575.796259387458,0.9066345446934726,3616.596576643245,275.8231219550152,2.673121955015233,1.0,0.002,0.12833734721412796,0.004845814080737287,0.00019808113883144993,0.001801918864687832,0.09904056941572496,0.09904056941572496,0.0,3.519282087971476e-12,0.9999982987338935,0.9999982987338935,0.0,0.09228251918895236,1.5699738921721087e-07,0.0,0.0,0.0,1599678.5123572922,266.2592796991395,0.0,1.0,1285712.7847692908,2593.25943517967,,,,,,,,,,,,,,,,,,,2.0,14591.489759811624,1570.3208971885842,0.36971951539068015,6.1796691888313084,2.7829325188366765
3949.0,-30.284247370067227,5.004312411910504,35.04600102709981,27.686741679813736,5.008530666136994,-26.754969566445943,-40.24649461554361,1.4792528624774874,-6.89072560084054,-6.890725600844765,40.09214467047468,37568.16656310374,20601.96214143801,20601.96214143801,58170.12870454175,82027.1581977916,82017.66981689245,20601.96214143801,102619.63195833046,102619.63195833046,102619.63195833046,130345.9968224024,125832.15914105704,4513.837681345365,0.0,94792.56673491892,50333.57510009279,49398.87959425125,27726.36486407195,77125.2444583232,21005.98091984986,1570.3229840869942,0.0,0.8765792630369836,2.6892515459920134,0.0014957518510113484,1.0,1.0,-6.89072560084054,329265.20268016314,1558510.0782893035,4.733297249764915,1558510.0782893035,4.733297249764915,0.7576175608606226,0.09228276923384987,3.5985997586835854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985997586835854,1.284832416839692,1.285123599273768,2.8008320085315694,5934.626935450192,14591.480362152992,6453.553969572719,0.0004246739366760861,26341.514225409515,2686.086913003882,19290.1046868845,1967.043249925765,0.7323081172105477,0.7323081172105477,32521.699863763126,32395.05729023726,1.0048890328302718,0.8,4304.660886101165,4287.898129693729,1.0048890328302718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7522521122582,3099.015535412006,7.628231032789184,5.004312411910504,-2.361819458146452,7.366131870056956,2.7829348128670888,3.5,0.7951242322477396,0.6,0.0002266188740200881,0.9999963878306124,0.00022661969260880435,199.15720826840564,0.0,0.0,0.0,0.05202602090921647,7.668417989032123e-05,0.00014993469412976685,0.0005395549541136762,0.09228276917152747,0.09228276917152747,0.09228276917152747,0.09228261770770928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.44983981573,595.674748822295,0.0,0.09228276917152747,0.09228276923384987,0.09228276923384987,0.36971981414108535,0.36971981414108535,0.5,10.033320647525967,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27726.36486407195,21005.98091984986,0.7576175608606226,0.7542294240114288,0.48710596416202945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001168696271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51212615981126,260.51212615981126,-12.637873840188718,244.63037788593292,276.3938744336896,114875.90815135448,114875.38163520888,0.5265161456299082,0.0,nan,276.3938744336896,3.243874433689598,270.0411751241382,-3.108824875861785,263.6884758145866,-9.461524185413396,257.3357765050359,-15.814223494964097,250.9830771954845,-22.16692280451548,244.63037788593292,-28.51962211406706,1.0,1.0,25762.5980482374,25762.5980482374,275.82312915224736,2.673129152247384,275.82312915224736,275.82312915224736,82017.85384697071,82017.66981689245,0.18403007826418616,0.0,8575.796259387458,8575.796259387458,0.9066347784851345,3616.5927574770035,275.82312915224736,2.673129152247384,1.0,0.002,0.12833750033086025,0.004845812490768738,0.0001980813730047132,0.0018019186304505457,0.0990406865023566,0.0990406865023566,0.0,3.455259082324469e-12,0.9999983407842866,0.9999983407842866,0.0,0.09228261611682909,1.5311702078691267e-07,0.0,0.0,0.0,1599678.5061153793,266.25927439915944,0.0,1.0,1285712.8028223692,2593.259362325128,,,,,,,,,,,,,,,,,,,2.0,14591.480362152992,1570.3229840869942,0.36971981414108535,6.1796691888313084,2.7829348128670888
3950.0,-30.284242935833632,5.0042961088082905,35.04600633820103,27.686824940051906,5.008535558816632,-26.754965086368728,-40.24649014519525,1.4792577092954817,-6.890731193253828,-6.890731193245761,40.09215519278119,37568.09417622237,20601.956473829345,20601.956473829345,58170.05065005171,82027.28435010706,82017.77034518757,20601.956473829345,102619.72681901691,102619.72681901691,102619.72681901691,130346.13214352628,125832.29185483203,4513.840288694251,0.0,94792.66859201335,50333.47841792532,49399.10019343114,27726.405324509375,77125.50551794052,21006.00983217511,1570.325006755121,0.0,0.8765791918448148,2.689250983803995,0.0014957518510113484,1.0,1.0,-6.890731193253828,329265.12975519325,1558510.532857302,4.733299678639052,1558510.532857302,4.733299678639052,0.7576174980608243,0.09228286191581252,3.598592863039267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598592863039267,1.284832394164217,1.2851235765931541,2.800826691002098,5934.615668243328,14591.470972582727,6453.5553461945765,0.0004246759578395504,26341.593005871247,2686.0949463752913,19290.108801699356,1967.043669520107,0.7323060832881217,0.7323060832881217,32521.650009234614,32395.05729023726,1.0048871072598238,0.8,4304.65428721981,4287.898129693729,1.0048871072598238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7535810293884,3099.015535412006,7.6282251807574895,5.0042961088082905,-2.3618276939317804,7.366123802740071,2.7829370951265036,3.5,0.7951248843218581,0.6,0.0002266188740200881,0.9999959252380572,0.0002266197974418142,199.15720463220106,0.0,0.0,0.0,0.05202602090921647,7.668421876557883e-05,0.00014993465525450927,0.00053955378032113,0.09228286184847738,0.09228286184847738,0.09228286184847738,0.09228270978660578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.52270931157,595.6747256460637,0.0,0.09228286184847738,0.09228286191581252,0.09228286191581252,0.3697201133055365,0.3697201133055365,0.5,10.033316085218585,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27726.405324509375,21006.00983217511,0.7576174980608243,0.7542258589996601,0.48710337681330956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000913371863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512129823753,260.512129823753,-12.637870176246963,244.63038117738114,276.3938784701248,114875.70650767379,114875.14601340865,0.5604942651474558,0.0,nan,276.3938784701248,3.2438784701247982,270.0411790115757,-3.10882098842427,263.68847955302726,-9.461520446972713,257.33578009447916,-15.814219905520815,250.98308063592992,-22.166919364070054,244.63038117738114,-28.51961882261884,1.0,1.0,25762.5980482374,25762.5980482374,275.8231352821742,2.6731352821742007,275.8231352821742,275.8231352821742,82017.98796608842,82017.77034518757,0.21762090084666852,0.0,8575.796259387458,8575.796259387458,0.9066352027148928,3616.5858273544636,275.8231352821742,2.6731352821742007,1.0,0.002,0.12833765412442627,0.004845810844649886,0.0001980816081038077,0.0018019183950311788,0.09904080405190385,0.09904080405190385,0.0,3.134986627933989e-12,0.9999983334480355,0.9999983334480355,0.0,0.0922827081216277,1.5379418481925467e-07,0.0,0.0,0.0,1599678.4995290595,266.25926880674615,0.0,1.0,1285712.8218715494,2593.2592854507407,,,,,,,,,,,,,,,,,,,2.0,14591.470972582727,1570.325006755121,0.3697201133055365,6.1796691888313084,2.7829370951265036
3951.0,-30.28423811546552,5.004279856844026,35.04601166110421,27.686874532979004,5.00853878754933,-26.754960425163322,-40.24648570977149,1.4792610972065672,-6.890736507507768,-6.890736507492058,40.09216615501502,37568.055910230694,20601.950339572606,20601.950339572606,58170.0062498033,82027.36657525948,82017.87780989087,20601.950339572606,102619.82814946347,102619.82814946347,102619.82814946347,130346.27554622717,125832.43256869307,4513.842977534099,0.0,94792.73693318448,50333.42626800889,49399.23407241733,27726.4473967637,77125.68146918103,21006.03992286201,1570.3270992531545,0.0,0.8765791204890769,2.6892504495785574,0.0014957518510113484,1.0,1.0,-6.890736507507768,329265.0604574285,1558511.0064311526,4.733302113093947,1558511.0064311526,4.733302113093947,0.7576174337183166,0.09228295510089357,3.5985891114156137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985891114156137,1.284832378314129,1.285123560739474,2.800823805621587,5934.609554468261,14591.46158650287,6453.554206963845,0.00042467676766462016,26341.639458775247,2686.099683253226,19290.105396462463,1967.04332228258,0.7323046626103717,0.7323046626103717,32521.622885520694,32395.05729023726,1.0048860596397164,0.8,4304.650697051064,4287.898129693729,1.0048860596397164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7549023713455,3099.015535412006,7.628219177343142,5.004279856844026,-2.361835746177497,7.366115603021523,2.782939364377187,3.5,0.7951255326791963,0.6,0.0002266188740200881,0.9999954223630432,0.00022661991140376968,199.1572006793547,0.0,0.0,0.0,0.05202602090921647,7.668425733714003e-05,0.00014993461668294807,0.0005395530790195307,0.09228295503579283,0.09228295503579283,0.09228295503579283,0.09228280691143181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.5971363998,595.6747019849842,0.0,0.09228295503579283,0.09228295510089357,0.09228295510089357,0.3697204123523567,0.3697204123523567,0.5,10.033311641058365,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27726.4473967637,21006.03992286201,0.7576174337183166,0.7542235626539999,0.48710176940533967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000648047154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51213355326007,260.51213355326007,-12.637866446739906,244.63038473234556,276.3938823741748,114875.58658144005,114875.01605729082,0.5705241492202591,0.0,nan,276.3938823741748,3.2438823741748024,270.041182845808,-3.108817154191968,263.6884833174428,-9.461516682557203,257.33578378907777,-15.814216210922211,250.98308426071148,-22.1669157392885,244.63038473234556,-28.519615267654416,1.0,1.0,25762.5980482374,25762.5980482374,275.82314249909115,2.6731424990911705,275.82314249909115,275.82314249909115,82018.06228744148,82017.87780989087,0.18447755061788484,0.0,8575.796259387458,8575.796259387458,0.9066354335199414,3616.5820569726916,275.82314249909115,2.6731424990911705,1.0,0.002,0.1283378039099165,0.004845809266156917,0.0001980818371296853,0.0018019181660222652,0.09904091856484265,0.09904091856484265,0.0,3.151950488805566e-12,0.9999983768816251,0.9999983768816251,0.0,0.09228280531473346,1.497861601168351e-07,0.0,0.0,0.0,1599678.4932703353,266.2592634924922,0.0,1.0,1285712.8399732502,2593.2592123999934,,,,,,,,,,,,,,,,,,,2.0,14591.46158650287,1570.3270992531545,0.3697204123523567,6.1796691888313084,2.782939364377187
3952.0,-30.284233138203575,5.004263651495108,35.04601698046027,27.68695744397121,5.008543694753419,-26.754955454907087,-40.24648120449854,1.4792660114046396,-6.890742124109067,-6.8907421240576605,40.09217669880911,37567.98557019676,20601.94474333755,20601.94474333755,58169.93031353431,82027.49237133053,82017.97849345492,20601.94474333755,102619.92323679247,102619.92323679247,102619.92323679247,130346.4111688486,125832.56553260874,4513.845636239856,0.0,94792.8383613316,50333.33156000878,49399.45200146979,27726.487932056134,77125.93993352592,21006.06888818265,1570.3291259108069,0.0,0.8765790490814017,2.6892498849592004,0.0014957518510113484,1.0,1.0,-6.890742124109067,329264.9872170762,1558511.4619267238,4.7333045493210495,1558511.4619267238,4.7333045493210495,0.7576173707848648,0.09228304791233474,3.5985822491696386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985822491696386,1.2848323553234229,1.2851235377435575,2.8008185147733067,5934.598343795639,14591.452208306382,6453.555560928241,0.0004246787762823531,26341.7178760343,2686.1076795882695,19290.10944355265,1967.043734970928,0.732302636234017,0.732302636234017,32521.57327242814,32395.05729023726,1.0048841433955706,0.8,4304.6441301268305,4287.898129693729,1.0048841433955706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.756216873852,3099.015535412006,7.628213392464009,5.004263651495108,-2.361843975275992,7.3661076267711,2.7829416218826477,3.5,0.7951261776807564,0.6,0.0002266188740200881,0.9999949031206896,0.0002266200290750256,199.15719659785088,0.0,0.0,0.0,0.05202602090921647,7.668429651614664e-05,0.00014993457750394146,0.0005395519091424332,0.09228304784717753,0.09228304784717753,0.09228304784717753,0.0922828991185271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.66962411714,595.6746789339328,0.0,0.09228304784717753,0.09228304791233474,0.09228304791233474,0.36972071182944016,0.36972071182944016,0.5,10.033307179503993,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,27726.487932056134,21006.06888818265,0.7576173707848648,0.7542200505260667,0.4870992250152962,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000359617891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121375032629,260.5121375032629,-12.637862496737057,244.63038854527264,276.39388646125354,114875.38415985763,114874.77990522937,0.6042546282829923,0.0,nan,276.39388646125354,3.2438864612535667,270.04118687805664,-3.108813121943342,263.68848729486075,-9.461512705139228,257.33578771166526,-15.814212288334716,250.98308812846878,-22.166911871531198,244.63038854527264,-28.51961145472734,1.0,1.0,25762.5980482374,25762.5980482374,275.82314862295885,2.673148622958877,275.82314862295885,275.82314862295885,82018.1958552065,82017.97849345492,0.2173617515800288,0.0,8575.796259387458,8575.796259387458,0.9066358556945235,3616.575160415487,275.82314862295885,2.673148622958877,1.0,0.002,0.12833795433407857,0.004845807631423184,0.00019808206701846522,0.0018019179364653695,0.0990410335092326,0.0990410335092326,0.0,3.483834748463366e-12,0.9999983699674999,0.9999983699674999,0.0,0.09228289748796743,1.5042436730432232e-07,0.0,0.0,0.0,1599678.486655528,266.2592578758909,0.0,1.0,1285712.859104818,2593.2591351931305,,,,,,,,,,,,,,,,,,,2.0,14591.452208306382,1570.3291259108069,0.36972071182944016,6.1796691888313084,2.7829416218826477
3953.0,-30.284227784562336,5.004247496717288,35.04602231146687,27.68700682735073,5.008546921988939,-26.754950313907138,-40.246476664300985,1.4792694512923754,-6.890747461082583,-6.890747461070341,40.09218767318986,37567.94925563608,20601.938676963266,20601.938676963266,58169.88793259935,82027.57433976073,82018.08598079521,20601.938676963266,102620.02465775848,102620.02465775848,102620.02465775848,130346.55470338286,125832.70632833235,4513.848375050507,0.0,94792.90634849921,50333.28126422496,49399.58342697138,27726.530045624382,77126.11347259577,21006.099007681154,1570.3312207978045,0.0,0.8765789775540254,2.6892493484499793,0.0014957518510113484,1.0,1.0,-6.890747461082583,329264.91762306856,1558511.936025963,4.733306989632267,1558511.936025963,4.733306989632267,0.7576173063529887,0.09228314121695377,3.598578524645355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598578524645355,1.2848323392301673,1.2851235216466546,2.8008156510144464,5934.592275834257,14591.442833413681,6453.55440421966,0.0004246795760736083,26341.764032463674,2686.112386234206,19290.105986073293,1967.0433824061524,0.7323012218278209,0.7323012218278209,32521.54634462301,32395.05729023726,1.0048831033428123,0.8,4304.640565889106,4287.898129693729,1.0048831033428123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7575237921274,3099.015535412006,7.628207454935137,5.004247496717288,-2.3618520201945703,7.366099516911858,2.7829438663637975,3.5,0.7951268189610851,0.6,0.0002266188740200881,0.9999943446136895,0.000226620155644614,199.15719220770498,0.0,0.0,0.0,0.05202602090921647,7.668433599888534e-05,0.00014993453802120274,0.0005395512086257226,0.09228314115538369,0.09228314115538369,0.09228314115538369,0.09228299628717372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.74363301677,595.6746554094149,0.0,0.09228314115538369,0.09228314121695377,0.09228314121695377,0.36972101119445605,0.36972101119445605,0.5,10.03330283428073,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27726.530045624382,21006.099007681154,0.7576173063529887,0.7542178039772237,0.4870976581619741,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000061800816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51214151516297,260.51214151516297,-12.637858484837011,244.63039261899843,276.39389041132813,114875.26307754732,114874.64935411615,0.6137234311899602,0.0,nan,276.39389041132813,3.2438904113281524,270.04119085286106,-3.1088091471389134,263.6884912943959,-9.461508705604103,257.3357917359301,-15.814208264069862,250.98309217746416,-22.16690782253582,244.63039261899843,-28.51960738100155,1.0,1.0,25762.5980482374,25762.5980482374,275.8231558197491,2.6731558197491267,275.8231558197491,275.8231558197491,82018.27002152485,82018.08598079521,0.18404072964040097,0.0,8575.796259387458,8575.796259387458,0.9066360848321311,3616.5714172685816,275.8231558197491,2.6731558197491267,1.0,0.002,0.12833810081165672,0.004845806063253071,0.00019808229092953454,0.001801917712825077,0.09904114546476726,0.09904114546476726,0.0,3.7546116389564066e-12,0.9999984127393445,0.9999984127393445,0.0,0.09228299473955456,1.4647739921655465e-07,0.0,0.0,0.0,1599678.4803700452,266.2592525389174,0.0,1.0,1285712.8772839066,2593.2590618300787,,,,,,,,,,,,,,,,,,,2.0,14591.442833413681,1570.3312207978045,0.36972101119445605,6.1796691888313084,2.7829438663637975
3954.0,-30.284222283649726,5.004231388070492,35.046027638585194,27.687089528795354,5.008551829880762,-26.75494487229708,-40.24647208917884,1.4792744184708708,-6.890753095315176,-6.89075309524833,40.092198223354906,37567.8808397154,20601.933138801058,20601.933138801058,58169.81397851645,82027.6998725261,82018.18661127928,20601.933138801058,102620.11975008034,102620.11975008034,102620.11975008034,130346.69035991552,125832.83927822267,4513.851081692854,0.0,94793.00742132227,50333.18838830453,49399.79892557526,27726.570609835187,77126.36953541046,21006.12799287715,1570.3332492032227,0.0,0.8765789060248448,2.689248782058374,0.0014957518510113484,1.0,1.0,-6.890753095315176,329264.8441528277,1558512.391797801,4.7333094300052885,1558512.391797801,4.7333094300052885,0.7576172433465624,0.09228323414008731,3.5985716897781015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985716897781015,1.2848323159915975,1.2851234984028181,2.8008103820153565,5934.581111457447,14591.433466227021,6453.555740368685,0.0004246815745284786,26341.842151036177,2686.1203521116977,19290.109979912144,1967.0437896643753,0.7322992017531831,0.7322992017531831,32521.496929445802,32395.05729023726,1.0048811947440226,0.8,4304.634025161487,4287.898129693729,1.0048811947440226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.758823866263,3099.015535412006,7.628201732322187,5.004231388070492,-2.3618602389635495,7.3660916270340415,2.782946099091647,3.5,0.7951274568833276,0.6,0.0002266188740200881,0.9999937707432686,0.00022662028569602825,199.15718769679233,0.0,0.0,0.0,0.05202602090921647,7.668437578535634e-05,0.00014993449823473174,0.0005395500406685904,0.0922832340744854,0.0922832340744854,0.0922832340744854,0.09228308852323933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.8156918885,595.6746324981077,0.0,0.0922832340744854,0.09228323414008731,0.09228323414008731,0.36972131098341326,0.36972131098341326,0.5,10.033298468081073,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,27726.570609835187,21006.12799287715,0.7576172433465624,0.7542143410731835,0.48709515391447455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531999741462904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51214574388155,260.51214574388155,-12.63785425611843,244.63039694682163,276.393894540942,114875.05954652808,114874.41265511188,0.6468914162023668,0.0,nan,276.393894540942,3.2438945409419944,270.04119502211717,-3.108804977882812,263.68849550329367,-9.461504496706311,257.3357959844697,-15.814204015530265,250.98309646564525,-22.16690353435473,244.63039694682163,-28.519603053178344,1.0,1.0,25762.5980482374,25762.5980482374,275.82316191981494,2.6731619198149588,275.82316191981494,275.82316191981494,82018.40345049601,82018.18661127928,0.2168392167368438,0.0,8575.796259387458,8575.796259387458,0.9066365053218789,3616.564548226992,275.82316191981494,2.6731619198149588,1.0,0.002,0.12833824804910282,0.004845804436951414,0.00019808251589263225,0.0018019174875909582,0.09904125794631612,0.09904125794631612,0.0,3.483590152453253e-12,0.9999984045033239,0.9999984045033239,0.0,0.09228308690249398,1.4723759333119302e-07,0.0,0.0,0.0,1599678.4737344729,266.2592469046848,0.0,1.0,1285712.896475532,2593.2589843808605,,,,,,,,,,,,,,,,,,,2.0,14591.433466227021,1570.3332492032227,0.36972131098341326,6.1796691888313084,2.782946099091647
3955.0,-30.284216415727418,5.004215329446493,35.04603297708332,27.6871386327781,5.00855505355176,-26.754939268799937,-40.24646747913209,1.4792779065796835,-6.890758454766228,-6.890758454854184,40.092209205454424,37567.846399410926,20601.92713826647,20601.92713826647,58169.77353767739,82027.78160569248,82018.29406225277,20601.92713826647,102620.22120051924,102620.22120051924,102620.22120051924,130346.83395308955,125832.98008610742,4513.853866982121,0.0,94793.07507598618,50333.13986954344,49399.9280071586,27726.61275257031,77126.54075972892,21006.158132312623,1570.3353459255359,0.0,0.876578834344193,2.6892482432897613,0.0014957518510113484,1.0,1.0,-6.890758454766228,329264.77426574175,1558512.8662311176,4.733311875546332,1558512.8662311176,4.733311875546332,0.7576171788371557,0.09228332755305545,3.5985679906431103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985679906431103,1.2848322996727441,1.2851234820802666,2.8008075385088707,5934.575086408416,14591.424102169152,6453.554567445119,0.00042468236494456145,26341.888029478483,2686.125030410842,19290.106473965112,1967.0434321572723,0.7322977932477005,0.7322977932477005,32521.47018518614,32395.05729023726,1.0048801617810834,0.8,4304.630485218342,4287.898129693729,1.0048801617810834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7601163654244,3099.015535412006,7.628195859909145,5.004215329446493,-2.361868276835742,7.366083606282235,2.7829483188110586,3.5,0.795128091088874,0.6,0.0002266188740200881,0.9999931585857741,0.00022662042442428364,199.15718288492099,0.0,0.0,0.0,0.05202602090921647,7.668441587556033e-05,0.00014993445814452775,0.0005395493417733167,0.09228332749108528,0.09228332749108528,0.09228332749108528,0.09228318570593978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.8892926343,595.674609106672,0.0,0.09228332749108528,0.09228332755305545,0.09228332755305545,0.3697216106468821,0.3697216106468821,0.5,10.033294215271358,8.793676897767e-11,8.793676897767e-11,8.793676897767e-11,8.793676897767e-11,8.793676897767e-11,8.793676897767e-11,27726.61275257031,21006.158132312623,0.7576171788371557,0.7542121423401156,0.48709362599893385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531999412312946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51215003025067,260.51215003025067,-12.637849969749311,244.6304015306242,276.3938985298777,114874.93726436152,114874.28155380712,0.6557105544015204,0.0,nan,276.3938985298777,3.243898529877697,270.0411991300266,-3.108800869973379,263.6884997301758,-9.461500269824171,257.3358003303253,-15.814199669674679,250.9831009304744,-22.166899069525584,244.6304015306242,-28.51959846937578,1.0,1.0,25762.5980482374,25762.5980482374,275.8231690897714,2.67316908977142,275.8231690897714,275.8231690897714,82018.47722529636,82018.29406225277,0.18316304359177593,0.0,8575.796259387458,8575.796259387458,0.9066367328972562,3616.560830596326,275.8231690897714,2.67316908977142,1.0,0.002,0.12833839143795522,0.004845802877372367,0.000198082735027293,0.0018019172686589715,0.09904136751364649,0.09904136751364649,0.0,3.686264401364658e-12,0.9999984462113641,0.9999984462113641,0.0,0.09228318416426981,1.4338878563186538e-07,0.0,0.0,0.0,1599678.4674225172,266.25924154523375,0.0,1.0,1285712.9147311777,2593.2589107088465,,,,,,,,,,,,,,,,,,,2.0,14591.424102169152,1570.3353459255359,0.3697216106468821,6.1796691888313084,2.7829483188110586
3956.0,-30.28421040948131,5.004199316403696,35.046038311346976,27.687221159599744,5.008559943967267,-26.75493337413566,-40.24646283416075,1.4792829085683343,-6.8907641122656855,-6.8907641122797205,40.092219760621205,37567.77977260932,20601.92166610259,20601.92166610259,58169.70143871191,82027.90699375699,82018.394616042,20601.92166610259,102620.31628214459,102620.31628214459,102620.31628214459,130346.96962348493,125833.1130052707,4513.856618214218,0.0,94793.17588538807,50333.048664047754,49400.1413570448,27726.653341340338,77126.79469838514,21006.187133938663,1570.3373759953872,0.0,0.8765787626680003,2.68924767455938,0.0014957518510113484,1.0,1.0,-6.8907641122656855,329264.7004921244,1558513.3222179112,4.733314320935501,1558513.3222179112,4.733314320935501,0.7576171157526075,0.0922834205801397,3.5985611756203975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985611756203975,1.284832276271319,1.2851234586735378,2.8008022853097185,5934.563955509779,14591.414745647075,6453.5558918887555,0.0004246843562270168,26341.965930048576,2686.1329740582746,19290.110432815774,1967.0438358476927,0.7322957779248863,0.7322957779248863,32521.420913453494,32395.05729023726,1.004878258723772,0.8,4304.623963477437,4287.898129693729,1.004878258723772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.761402017994,3099.015535412006,7.6281902024773265,5.004199316403696,-2.361876489175377,7.366075805579073,2.782950526772936,3.5,0.7951287219351245,0.6,0.0002266188740200881,0.9999925319983899,0.00022662056642284303,199.15717795962024,0.0,0.0,0.0,0.05202602090921647,7.668445626949731e-05,0.0001499344177505908,0.0005395481746065258,0.09228342051164953,0.09228342051164953,0.09228342051164953,0.09228327794395173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.96094805887,595.6745863267804,0.0,0.09228342051164953,0.0922834205801397,0.0922834205801397,0.3697219107234077,0.3697219107234077,0.5,10.0332899377836,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27726.653341340338,21006.187133938663,0.7576171157526075,0.7542087242986366,0.4870911583908452,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199906120279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121545278858,260.5121545278858,-12.63784547211418,244.63040636290893,276.39390269286326,114874.73224043135,114874.04421134679,0.6880290845620562,0.0,nan,276.39390269286326,3.243902692863287,270.0412034268725,-3.1087965731274494,263.6885041608815,-9.46149583911847,257.3358048948896,-15.8141951051104,250.98310562889907,-22.16689437110091,244.63040636290893,-28.51959363709105,1.0,1.0,25762.5980482374,25762.5980482374,275.82317515764646,2.673175157646483,275.82317515764646,275.82317515764646,82018.61052772192,82018.394616042,0.21591167991573457,0.0,8575.796259387458,8575.796259387458,0.9066371521656874,3616.5539814984995,275.82317515764646,2.673175157646483,1.0,0.002,0.12833853571149945,0.004845801258239559,0.0001980829554063196,0.001801917047657502,0.0990414777031598,0.0990414777031598,0.0,3.0638213320555163e-12,0.9999984366186957,0.9999984366186957,0.0,0.09228327630596528,1.442741744321828e-07,0.0,0.0,0.0,1599678.460759541,266.2592358877343,0.0,1.0,1285712.9340020593,2593.258832939804,,,,,,,,,,,,,,,,,,,2.0,14591.414745647075,1570.3373759953872,0.3697219107234077,6.1796691888313084,2.782950526772936
3957.0,-30.28420404487765,5.0041833528138975,35.04604365661198,27.687270123884105,5.008563142976764,-26.75492732609211,-40.24645438240839,1.4792864241485055,-6.890769497074928,-6.890769497085051,40.09223074610004,37567.73305666919,20601.915733928774,20601.915733928774,58169.64879059796,82027.98862772586,82018.50197109014,20601.915733928774,102620.41770501892,102620.41770501892,102620.41770501892,130347.11320148178,125833.25375550956,4513.859445972221,0.0,94793.24331195833,50332.98774074704,49400.28396801254,27726.695496462875,77126.97946447541,21006.21728107398,1570.339473821778,0.0,0.8765786908349537,2.689247133241794,0.0014957518510113484,1.0,1.0,-6.890769497074928,329264.63027439505,1558513.7967976003,4.733316771676331,1558513.7967976003,4.733316771676331,0.7576170511828129,0.09228351408987981,3.5985574933042628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985574933042628,1.2848322598239441,1.2851234422224356,2.800799455173518,5934.557958790777,14591.40539209168,6453.554709727579,0.0004246851406740507,26342.011622250724,2686.1376333662083,19290.10689925691,1967.0434755249662,0.7322943735611607,0.7322943735611607,32521.394290776403,32395.05729023726,1.0048772304574052,0.8,4304.620439627293,4287.898129693729,1.0048772304574052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7626800923395,3099.015535412006,7.628184396129317,5.0041833528138975,-2.361884522047391,7.3660678748612884,2.7829527217207697,3.5,0.7951293490630771,0.6,0.0002266188740200881,0.999991868026656,0.00022662071689371707,199.15717274045588,0.0,0.0,0.0,0.05202602090921647,7.668452976829015e-05,0.00014993434425179794,0.0005395473580109684,0.09228351402438958,0.09228351402438958,0.09228351402438958,0.0922833750878884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.0341565218,595.6745630630522,0.0,0.09228351402438958,0.09228351408987981,0.09228351408987981,0.3697222106604832,0.3697222106604832,0.5,10.033285769742847,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27726.695496462875,21006.21728107398,0.7576170511828129,0.75420623489334,0.48708938580918804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531998701815971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512159077188,260.512159077188,-12.63784092281196,244.630411445019,276.3939067093576,114874.60834066132,114873.91240768161,0.695932979730445,0.0,nan,276.3939067093576,3.2439067093576455,270.0412076564894,-3.108792343510572,263.68850860362255,-9.461491396377426,257.3358095507536,-15.814190449246382,250.98311049788606,-22.166889502113918,244.630411445019,-28.51958855498097,1.0,1.0,25762.5980482374,25762.5980482374,275.82318229121785,2.67318229121787,275.82318229121785,275.82318229121785,82018.6842527523,82018.50197109014,0.18228166215703823,0.0,8575.796259387458,8575.796259387458,0.9066373787061023,3616.550280770784,275.82318229121785,2.67318229121787,1.0,0.002,0.1283386762677014,0.004845799706041458,0.00019808317015863848,0.0018019168331778806,0.09904158507931923,0.09904158507931923,0.0,3.3365189951173324e-12,0.9999984769057038,0.9999984769057038,0.0,0.09228337353338587,1.4055649394734946e-07,0.0,0.0,0.0,1599678.4544177188,266.25923050292505,0.0,1.0,1285712.952344084,2593.2587589192267,,,,,,,,,,,,,,,,,,,2.0,14591.40539209168,1570.339473821778,0.3697222106604832,6.1796691888313084,2.7829527217207697
3958.0,-30.284196175272402,5.004167434088456,35.046048997194,27.687351882364624,5.008568055513101,-26.754919752194837,-40.24644949296487,1.4792916323799097,-6.890775190728107,-6.890775190689391,40.0922413018726,37567.67318747805,20601.91034783077,20601.91034783077,58169.58353530882,82028.1132673461,82018.60237227987,20601.91034783077,102620.51272011064,102620.51272011064,102620.51272011064,130347.24880683143,125833.3865695897,4513.862237241729,0.0,94793.34302262343,50332.90294255422,49400.488977854686,27726.736086720783,77127.22506457547,21006.246282010245,1570.3415047028195,0.0,0.8765786189575676,2.689246560877205,0.0014957518510113484,1.0,1.0,-6.890775190728107,329264.55602936406,1558514.2528126163,4.733319223930154,1558514.2528126163,4.733319223930154,0.7576169880331066,0.09228360720624192,3.5985507672680406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985507672680406,1.2848322354576294,1.2851234178505986,2.800794273336639,5934.546979100233,14591.396045915591,6453.555964819308,0.00042468709708512204,26342.088566556184,2686.1454795017858,19290.11065081008,1967.0438580769253,0.7322923769719889,0.7322923769719889,32521.34566237632,32395.05729023726,1.0048753522490776,0.8,4304.61400303964,4287.898129693729,1.0048753522490776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7639513127997,3099.015535412006,7.628178811338362,5.004167434088456,-2.3618927364665403,7.366060170554996,2.78295490489852,3.5,0.7951299728281486,0.6,0.0002266188740200881,0.9999910470499784,0.00022662090294570602,199.15716628714583,0.0,0.0,0.0,0.05202602090921647,7.66845722882825e-05,0.0001499343017318056,0.0005395461965367869,0.09228360713797897,0.09228360713797897,0.09228360713797897,0.09228346722754607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.1054283335,595.6745404079176,0.0,0.09228360713797897,0.09228360720624192,0.09228360720624192,0.36972251099565107,0.36972251099565107,0.5,10.033281572442947,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,27726.736086720783,21006.246282010245,0.7576169880331066,0.7542029871631685,0.48708705850656725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531998320986668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121639613576,260.5121639613576,-12.637836038642376,244.63041700706393,276.39391091565136,114874.40961839122,114873.66245888972,0.7471595014913895,0.0,nan,276.39391091565136,3.2439109156513837,270.0412121339338,-3.108787866066166,263.6885133522166,-9.461486647783374,257.3358145704987,-15.814185429501265,250.9831157887811,-22.16688421121887,244.63041700706393,-28.51958299293605,1.0,1.0,25762.5980482374,25762.5980482374,275.8231883051199,2.673188305119936,275.8231883051199,275.8231883051199,82018.81674441167,82018.60237227987,0.21437213179888204,0.0,8575.796259387458,8575.796259387458,0.9066377924995308,3616.543521104381,275.8231883051199,2.673188305119936,1.0,0.002,0.1283388178626732,0.00484579809307983,0.00019808338638874746,0.0018019166169060629,0.09904169319437373,0.09904169319437373,0.0,3.294810171222684e-12,0.9999984656505385,0.9999984656505385,0.0,0.09228346561093889,1.4159530302079122e-07,0.0,0.0,0.0,1599678.4477121641,266.25922480927187,0.0,1.0,1285712.971738105,2593.258680653229,,,,,,,,,,,,,,,,,,,2.0,14591.396045915591,1570.3415047028195,0.36972251099565107,6.1796691888313084,2.78295490489852
3959.0,-30.284189269353483,5.0041515614274275,35.046054346463144,27.687403465993725,5.008570235595667,-26.754913318858573,-40.24644481306893,1.4792942850050712,-6.890780800754214,-6.89078080077589,40.09225223332492,37567.6387990806,20601.90482305094,20601.90482305094,58169.54362213155,82028.20050917602,82018.70832414183,20601.90482305094,102620.61314719277,102620.61314719277,102620.61314719277,130347.39133161776,125833.52623784091,4513.86509377685,0.0,94793.41432817592,50332.85261773459,49400.62412271258,27726.778184424995,77127.40230713757,21006.276372887976,1570.3436052166094,0.0,0.8765785460949242,2.6892459969194507,0.0014957518510113484,1.0,1.0,-6.890780800754214,329264.4828748369,1558514.7250570215,4.733321709798438,1558514.7250570215,4.733321709798438,0.7576169230036205,0.09228370081402408,3.598546756608257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598546756608257,1.2848322230475244,1.2851234054376812,2.800791178845731,5934.540422245328,14591.386730101853,6453.555072838357,0.00042468801573003343,26342.13774049213,2686.1504938477597,19290.107984619324,1967.0435862011313,0.7322909087582252,0.7322909087582252,32521.31666579939,32395.05729023726,1.0048742322945672,0.8,4304.610164973639,4287.898129693729,1.0048742322945672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7652149213595,3099.015535412006,7.628173196703003,5.0041515614274275,-2.361900889848025,7.366052451275452,2.782957075004368,3.5,0.7951305928583909,0.6,0.0002266188740200881,0.9999903266080309,0.00022662106621449004,199.15716062408754,0.0,0.0,0.0,0.05202602090921647,7.668461298601014e-05,0.00014993426103407796,0.000539545448748637,0.0922837007465872,0.0922837007465872,0.0922837007465872,0.09228356364397007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.1781098661,595.6745173128584,0.0,0.0922837007465872,0.09228370081402408,0.09228370081402408,0.36972281117380806,0.36972281117380806,0.5,10.033277459523234,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,27726.778184424995,21006.276372887976,0.7576169230036205,0.7542007364709129,0.48708549329171424,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531997850104854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512168783496,260.512168783496,-12.637831216503969,244.63042277048737,276.393914796505,114874.26146224045,114873.52379191598,0.7376703244808777,0.0,nan,276.393914796505,3.2439147965050097,270.0412163913007,-3.108783608699298,263.6885179860981,-9.4614820139019,257.33581958089434,-15.81418041910564,250.98312117569068,-22.166878824309293,244.63042277048737,-28.519577229512606,1.0,1.0,25762.5980482374,25762.5980482374,275.82319504978847,2.6731950497884895,275.82319504978847,275.82319504978847,82018.89467613693,82018.70832414183,0.18635199510026723,0.0,8575.796259387458,8575.796259387458,0.9066380392397636,3616.5394903912984,275.82319504978847,2.6731950497884895,1.0,0.002,0.1283389566180689,0.0048457965074358055,0.00019808359827011142,0.001801916405159289,0.09904179913505572,0.09904179913505572,0.0,3.4294004268298206e-12,0.9999984964226216,0.9999984964226216,0.0,0.09228356205833914,1.387556849372596e-07,0.0,0.0,0.0,1599678.4411050978,266.25921919924576,0.0,1.0,1285712.9908472747,2593.2586035367867,,,,,,,,,,,,,,,,,,,2.0,14591.386730101853,1570.3436052166094,0.36972281117380806,6.1796691888313084,2.782957075004368
3960.0,-30.284182256643568,5.004135736837058,35.04605968675657,27.687483408395224,5.008575823171407,-26.75490644866079,-40.24643622161818,1.479300015142669,-6.890786259700064,-6.890786259663771,40.092262673242296,37567.564472826554,20601.89904830731,20601.89904830731,58169.46352113386,82028.3211736334,82018.8076635391,20601.89904830731,102620.70671184642,102620.70671184642,102620.70671184642,130347.52478493199,125833.65690329054,4513.867881641448,0.0,94793.5113878638,50332.75468689071,49400.84077885898,27726.818073085564,77127.65885194455,21006.304885649897,1570.3455969167112,0.0,0.8765784759525773,2.6892454481493817,0.0014957518510113484,1.0,1.0,-6.890786259700064,329264.4116904015,1558515.1760675735,4.733324102858111,1558515.1760675735,4.733324102858111,0.7576168614183943,0.0922837936719301,3.5985402477224246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985402477224246,1.2848321962395133,1.2851233786235945,2.800786171341864,5934.529811945517,14591.377395244586,6453.556152432117,0.00042468988604114243,26342.212358986442,2686.1581028166033,19290.11121159732,1967.0439152613094,0.7322889569302499,0.7322889569302499,32521.269607341656,32395.05729023726,1.0048724147242822,0.8,4304.6039361878375,4287.898129693729,1.0048724147242822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7664711723596,3099.015535412006,7.628167510301012,5.004135736837058,-2.361908939241431,7.366044676078489,2.7829592324751053,3.5,0.7951312092786015,0.6,0.0002266188740200881,0.9999895950259685,0.00022662123200812212,199.1571548734578,0.0,0.0,0.0,0.05202602090921647,7.668468769980079e-05,0.0001499341863202873,0.0005395442039830669,0.09228379360927093,0.09228379360927093,0.09228379360927093,0.09228365447329244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.24870898394,595.6744948707528,0.0,0.09228379360927093,0.0922837936719301,0.0922837936719301,0.36972311165031513,0.36972311165031513,0.5,10.033273285565492,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,27726.818073085564,21006.304885649897,0.7576168614183943,0.7541971892702832,0.4870829094520013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531997436885724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51217387436304,260.51217387436304,-12.637826125636934,244.6304287480979,276.39391900062884,114874.06959941903,114873.29082023188,0.7787791871628307,0.0,nan,276.39391900062884,3.243919000628864,270.0412209501216,-3.1087790498783647,263.68852289961575,-9.46147710038423,257.3358248491101,-15.814175150889866,250.9831267986039,-22.166873201396072,244.6304287480979,-28.51957125190208,1.0,1.0,25762.5980482374,25762.5980482374,275.82320117459426,2.6732011745942827,275.82320117459426,275.82320117459426,82019.02458886,82018.8076635391,0.21692532089946326,0.0,8575.796259387458,8575.796259387458,0.9066384396734131,3616.5329489610367,275.82320117459426,2.6732011745942827,1.0,0.002,0.12833909738498683,0.0048457949396654215,0.00019808381331752161,0.001801916189882328,0.09904190665876081,0.09904190665876081,0.0,3.1998496734242377e-12,0.9999984746273379,0.9999984746273379,0.0,0.09228365290475408,1.4076717601927896e-07,0.0,0.0,0.0,1599678.434675962,266.2592137402999,0.0,1.0,1285713.0094418265,2593.2585284971215,,,,,,,,,,,,,,,,,,,2.0,14591.377395244586,1570.3455969167112,0.36972311165031513,6.1796691888313084,2.7829592324751053
