time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3961.0,-30.284174835155525,5.004119959228803,35.046065041518105,27.687531883735232,5.008579035688084,-26.75489944807026,-40.24643140202386,1.4793036485585378,-6.890791793631081,-6.890791793653573,40.09227377073149,37567.53568624286,20601.89341751493,20601.89341751493,58169.42910375779,82028.40221093099,82018.9161119351,20601.89341751493,102620.80952945004,102620.80952945004,102620.80952945004,130347.67034270185,125833.79955845152,4513.870784250342,0.0,94793.5780500809,50332.71152523261,49400.96280538699,27726.860813251813,77127.8236186388,21006.335443602635,1570.3477261582234,0.0,0.8765784028694193,2.6892448918414034,0.0014957518510113484,1.0,1.0,-6.890791793631081,329264.33952817635,1558515.6554854882,4.7333265962502455,1558515.6554854882,4.7333265962502455,0.7576167956800518,0.09228388750922349,3.5985366245091353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985366245091353,1.2848321792408548,1.2851233616210835,2.8007833884074547,5934.523915241448,14591.368062756897,6453.554930647092,0.0004246906483619991,26342.257406651068,2686.162696400001,19290.107559600117,1967.0435428612338,0.7322875660128362,0.7322875660128362,32521.243411940184,32395.05729023726,1.0048714029620573,0.8,4304.60046889306,4287.898129693729,1.0048714029620573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.767720462917,3099.015535412006,7.6281618968638,5.004119959228803,-2.3619170247712837,7.366036984000087,2.7829613779927227,3.5,0.7951318222836351,0.6,0.0002266188740200881,0.9999888207998575,0.00022662140746615873,199.15714878761827,0.0,0.0,0.0,0.05202602090921647,7.668472961244499e-05,0.0001499341444076431,0.0005395435099153453,0.09228388744303412,0.09228388744303412,0.09228388744303412,0.09228375281710072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.3218333436,595.674471639859,0.0,0.09228388744303412,0.09228388750922349,0.09228388750922349,0.3697234118429181,0.3697234118429181,0.5,10.033269247324755,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,27726.860813251813,21006.335443602635,0.7576167956800518,0.7541951318551209,0.4870814956739457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531997017276725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51217900634543,260.51217900634543,-12.637820993654543,244.63043494996847,276.393923062723,114873.94338327723,114873.15831440968,0.7850688675970052,0.0,nan,276.393923062723,3.243923062723013,270.0412254401712,-3.1087745598287597,263.6885278176206,-9.461472182379396,257.3358301950703,-15.81416980492969,250.98313257251914,-22.166867427480838,244.63043494996847,-28.519565050031503,1.0,1.0,25762.5980482374,25762.5980482374,275.82320828647346,2.673208286473482,275.82320828647346,275.82320828647346,82019.09779849522,82018.9161119351,0.18168656011403073,0.0,8575.796259387458,8575.796259387458,0.9066386625772709,3616.529307631681,275.82320828647346,2.673208286473482,1.0,0.002,0.12833923362634297,0.004845793378886427,0.00019808402134952266,0.0018019159822557833,0.09904201067476133,0.09904201067476133,0.0,3.6053057241025588e-12,0.9999985236708713,0.9999985236708713,0.0,0.09228375126783225,1.362413912418044e-07,0.0,0.0,0.0,1599678.4281585144,266.2592082063689,0.0,1.0,1285713.0282917954,2593.258452426707,,,,,,,,,,,,,,,,,,,2.0,14591.368062756897,1570.3477261582234,0.3697234118429181,6.1796691888313084,2.7829613779927227
3962.0,-30.284167276901783,5.004104221958229,35.04607038867981,27.687598729413025,5.008582488201606,-26.75489230039228,-40.24642281057311,1.4793075115659788,-6.890797781504318,-6.890797781507875,40.092284261496026,37567.47484374264,20601.88857377908,20601.88857377908,58169.363417521716,82028.5086014676,82019.01474362364,20601.88857377908,102620.90331740273,102620.90331740273,102620.90331740273,130347.80465873219,125833.93103318862,4513.873625543566,0.0,94793.66382911448,50332.630070933286,49401.14862020132,27726.90134132946,77128.04996153078,21006.364380510717,1570.3497611112657,0.0,0.8765783296253968,2.689244289900221,0.0014957518510113484,1.0,1.0,-6.890797781504318,329264.26144658093,1558516.108691886,4.733329095130891,1558516.108691886,4.733329095130891,0.757616731920881,0.09228398077693274,3.5985312326213688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985312326213688,1.2848321611680704,1.2851233435442033,2.800779231234266,5934.515106690308,14591.358738692154,6453.555134873648,0.0004246920958000309,26342.32071401574,2686.1691519546166,19290.10817004696,1967.043605109488,0.7322858293112888,0.7322858293112888,32521.204429222693,32395.05729023726,1.00486989730729,0.8,4304.59530903426,4287.898129693729,1.00486989730729,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7689626484816,3099.015535412006,7.628156594918822,5.004104221958229,-2.3619253836756346,7.366029605633863,2.782963511308961,3.5,0.7951324318025603,0.6,0.0002266188740200881,0.9999880323067085,0.00022662158615772445,199.15714258962717,0.0,0.0,0.0,0.05202602090921647,7.668480432634029e-05,0.0001499340696937478,0.0005395424326269804,0.09228398070510338,0.09228398070510338,0.09228398070510338,0.09228384403696306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.3923219085,595.67444923619,0.0,0.09228398070510338,0.09228398077693274,0.09228398077693274,0.3697237125399297,0.3697237125399297,0.5,10.033265147303688,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27726.90134132946,21006.364380510717,0.757616731920881,0.7541920669138517,0.4870792774156769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199657320831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121842062191,260.5121842062191,-12.637815793780874,244.6304413611292,276.3939270513092,114873.76309103126,114872.96763646908,0.7954545621683626,0.0,nan,276.3939270513092,3.2439270513092424,270.041229913273,-3.108770086726963,263.6885327752368,-9.461467224763169,257.3358356372012,-15.81416436279875,250.983138499165,-22.166861500834983,244.6304413611292,-28.51955863887079,1.0,1.0,25762.5980482374,25762.5980482374,275.8232137997889,2.6732137997889254,275.8232137997889,275.8232137997889,82019.20601477774,82019.01474362364,0.1912711540935561,0.0,8575.796259387458,8575.796259387458,0.9066389942916716,3616.5238887844757,275.8232137997889,2.6732137997889254,1.0,0.002,0.12833937202290688,0.004845791725683069,0.0001980842325235141,0.001801915770837311,0.09904211626175705,0.09904211626175705,0.0,3.3608250731009814e-12,0.9999985003156179,0.9999985003156179,0.0,0.09228384238008805,1.3839684469125407e-07,0.0,0.0,0.0,1599678.4211064468,266.25920221849566,0.0,1.0,1285713.0486880038,2593.2583701163317,,,,,,,,,,,,,,,,,,,2.0,14591.358738692154,1570.3497611112657,0.3697237125399297,6.1796691888313084,2.782963511308961
3963.0,-30.284159440013273,5.004088530448647,35.04607573474096,27.68766222232955,5.0085870382731645,-26.75488479218578,-40.24641792112959,1.4793123903875651,-6.890803395155217,-6.890803395214843,40.092294923925195,37567.43312455854,20601.883081510514,20601.883081510514,58169.31620606905,82028.6082406559,82019.1168452195,20601.883081510514,102620.99992673002,102620.99992673002,102620.99992673002,130347.94220627657,125834.06573807864,4513.876468197928,0.0,94793.7446151832,50332.56949887572,49401.305684786086,27726.94227954655,77128.24796433264,21006.39363791101,1570.351806431407,0.0,0.8765782577772863,2.689243725578434,0.0014957518510113484,1.0,1.0,-6.890803395155217,329264.1882448355,1558516.569314851,4.733331546387193,1558516.569314851,4.733331546387193,0.7576166685140353,0.09228407403800758,3.5985262530775484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985262530775484,1.284832138342878,1.2851233207138382,2.800775405352776,5934.507000106524,14591.349417614663,6453.554997519023,0.0004246933784029089,26342.37961557547,2686.1751582421593,19290.107759484796,1967.0435632437984,0.7322841763345906,0.7322841763345906,32521.168427693297,32395.05729023726,1.0048685067972836,0.8,4304.5905437736465,4287.898129693729,1.0048685067972836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.770196607532,3099.015535412006,7.628151076085175,5.004088530448647,-2.361933502346102,7.366022032794749,2.7829656304977193,3.5,0.7951330372850627,0.6,0.0002266188740200881,0.999987214746497,0.00022662177143688522,199.15713616314775,0.0,0.0,0.0,0.05202602090921647,7.6684846846474e-05,0.0001499340271736141,0.0005395415330138929,0.09228407397073617,0.09228407397073617,0.09228407397073617,0.09228393730389567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.4636404974,595.6744265710716,0.0,0.09228407397073617,0.09228407403800758,0.09228407403800758,0.3697240129507721,0.3697240129507721,0.5,10.033261047283187,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,27726.94227954655,21006.39363791101,0.7576166685140353,0.7541895186439215,0.4870774860843632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199612095648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512189586748,260.512189586748,-12.637810413251998,244.63044800163277,276.39393117186347,114873.60725240673,114872.78416188412,0.8230905225928979,0.0,nan,276.39393117186347,3.243931171863494,270.0412345378164,-3.1087654621835554,263.68853790377034,-9.461462096229639,257.33584126972545,-15.814158730274528,250.98314463567897,-22.16685536432101,244.63044800163277,-28.519551998367206,1.0,1.0,25762.5980482374,25762.5980482374,275.82322009186805,2.6732200918680746,275.82322009186805,275.82322009186805,82019.30778716727,82019.1168452195,0.1909419477742631,0.0,8575.796259387458,8575.796259387458,0.906639300638091,3616.518884342936,275.82322009186805,2.6732200918680746,1.0,0.002,0.12833951034676433,0.004845790140513378,0.00019808444373733234,0.0018019155595104808,0.09904222186866617,0.09904222186866617,0.0,3.2478130428115204e-12,0.9999985011042957,0.9999985011042957,0.0,0.09228393571380543,1.383242021538907e-07,0.0,0.0,0.0,1599678.4144951093,266.25919660484476,0.0,1.0,1285713.0678095198,2593.258292950077,,,,,,,,,,,,,,,,,,,2.0,14591.349417614663,1570.351806431407,0.3697240129507721,6.1796691888313084,2.7829656304977193
3964.0,-30.284151383659182,5.004072881956562,35.04608108525099,27.687747158948355,5.0085907909309,-26.754877166200597,-40.24640925982965,1.4793165734136395,-6.890809198676891,-6.890809198685854,40.092305744307964,37567.3557432221,20601.87792226312,20601.87792226312,58169.23366548522,82028.73952120694,82019.22065778758,20601.87792226312,102621.09858005069,102621.09858005069,102621.09858005069,130348.08264267081,125834.20329426107,4513.879348409738,0.0,94793.84906858855,50332.465290391534,49401.53753133002,27726.98406262011,77128.52159395014,21006.423489483048,1570.3538966649967,0.0,0.8765781842784561,2.689243142169689,0.0014957518510113484,1.0,1.0,-6.890809198676891,329264.1125672004,1558517.0367618029,4.733334053961684,1558517.0367618029,4.733334053961684,0.7576166034517499,0.09228416763702259,3.5985191292452647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985191292452647,1.2848321187729121,1.285123301139437,2.800769903450153,5934.495342235076,14591.3401023711,6453.556597349855,0.0004246954962743502,26342.46079121723,2686.1834358539595,19290.11254148621,1967.0440508722359,0.7322821012954749,0.7322821012954749,32521.11692318748,32395.05729023726,1.0048665175066112,0.8,4304.583726496796,4287.898129693729,1.0048665175066112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.771423331849,3099.015535412006,7.628145700996529,5.004072881956562,-2.3619417299639736,7.366014611920535,2.7829677372622594,3.5,0.7951336392177885,0.6,0.0002266188740200881,0.9999863742919394,0.00022662196190478113,199.15712955670057,0.0,0.0,0.0,0.05202602090921647,7.668492216790686e-05,0.00014993395185218124,0.0005395401938634127,0.09228416756241488,0.09228416756241488,0.09228416756241488,0.09228403238139103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.5355117599,595.6744037340064,0.0,0.09228416756241488,0.09228416763702259,0.09228416763702259,0.369724313322569,0.369724313322569,0.5,10.033256991046855,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27726.98406262011,21006.423489483048,0.7576166034517499,0.7541857728289186,0.48707475479691853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531995652032428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5121950625456,260.5121950625456,-12.637804937454405,244.63045486043904,276.3939352646525,114873.37312232544,114872.53545803393,0.8376642914990098,0.0,nan,276.3939352646525,3.243935264652521,270.04123918380924,-3.1087608161907383,263.68854310296626,-9.461456897033713,257.33584702212465,-15.814152977875324,250.9831509412818,-22.166849058718185,244.63045486043904,-28.519545139560933,1.0,1.0,25762.5980482374,25762.5980482374,275.8232263936949,2.673226393694904,275.8232263936949,275.8232263936949,82019.44289857928,82019.22065778758,0.22224079169973265,0.0,8575.796259387458,8575.796259387458,0.9066397389029658,3616.511724891491,275.8232263936949,2.673226393694904,1.0,0.002,0.12833964724423194,0.00484578852665643,0.00019808465267245106,0.0018019153503052868,0.09904232633622553,0.09904232633622553,0.0,2.9777378479645122e-12,0.9999985165566018,0.9999985165566018,0.0,0.09228403073868334,1.3689833924241778e-07,0.0,0.0,0.0,1599678.4076601556,266.2591908013231,0.0,1.0,1285713.087577782,2593.258213173838,,,,,,,,,,,,,,,,,,,2.0,14591.3401023711,1570.3538966649967,0.369724313322569,6.1796691888313084,2.7829677372622594
3965.0,-30.28414294330207,5.004057286144588,35.04608644236689,27.68779416745531,5.008594327608478,-26.754869216211794,-40.24640052868051,1.4793206004805195,-6.8908143186515645,-6.890814318622796,40.09231663559118,37567.317906384145,20601.87159598323,20601.87159598323,58169.18950236737,82028.81808219616,82019.32718501298,20601.87159598323,102621.19878099622,102621.19878099622,102621.19878099622,130348.22432711167,125834.34207321674,4513.882253894934,0.0,94793.91361006077,50332.41343411234,49401.66686216492,27727.02554611546,77128.69240828039,21006.45317284848,1570.3559558359575,0.0,0.8765781142626656,2.689242627475719,0.0014957518510113484,1.0,1.0,-6.8908143186515645,329264.0458029939,1558517.5072717508,4.733336442704853,1558517.5072717508,4.733336442704853,0.7576165405088492,0.09228426102903799,3.5985156771155467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985156771155467,1.2848320999325902,1.2851232822948453,2.8007672576863123,5934.489736178981,14591.330791785393,6453.555243194392,0.00042469619170864593,26342.50399766064,2686.1878416850445,19290.10849382491,1967.0436381256507,0.7322807465660053,0.7322807465660053,32521.091964670726,32395.05729023726,1.0048655535185251,0.8,4304.580422919452,4287.898129693729,1.0048655535185251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7726423839417,3099.015535412006,7.628139915471817,5.004057286144588,-2.3619495225247054,7.366006808669293,2.782969830851228,3.5,0.7951342373860651,0.6,0.0002266188740200881,0.9999854937782573,0.00022662216145141392,199.15712263536003,0.0,0.0,0.0,0.05202602090921647,7.668499809683928e-05,0.0001499338759232488,0.000539539403040508,0.09228426096969133,0.09228426096969133,0.09228426096969133,0.0922841283580824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.60734978,595.6743809112266,0.0,0.09228426096969133,0.09228426102903799,0.09228426102903799,0.36972461383087174,0.36972461383087174,0.5,10.03325301282245,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,27727.02554611546,21006.45317284848,0.7576165405088492,0.7541835299689644,0.48707318552117695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531995169976581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122006315648,260.5122006315648,-12.637799368435196,244.63046196222163,276.39393930090785,114873.25409201664,114872.40216704768,0.8519249689699679,0.0,nan,276.39393930090785,3.2439393009078685,270.0412438331707,-3.1087561668292665,263.6885483654331,-9.461451634566856,257.3358528976964,-15.814147102303593,250.98315742995905,-22.166842570040927,244.63046196222163,-28.519538037778347,1.0,1.0,25762.5980482374,25762.5980482374,275.82323369560453,2.6732336956045515,275.82323369560453,275.82323369560453,82019.51362136715,82019.32718501298,0.18643635416810866,0.0,8575.796259387458,8575.796259387458,0.9066399512811231,3616.5082555011245,275.82323369560453,2.6732336956045515,1.0,0.002,0.1283397813938333,0.004845787048469224,0.00019808485764412782,0.001801915145507019,0.0990424288220639,0.0990424288220639,0.0,3.1511468781553198e-12,0.9999985463405262,0.9999985463405262,0.0,0.09228412687914767,1.341498903268934e-07,0.0,0.0,0.0,1599678.4016302328,266.2591856813484,0.0,1.0,1285713.1050177105,2593.2581427937585,,,,,,,,,,,,,,,,,,,2.0,14591.330791785393,1570.3559558359575,0.36972461383087174,6.1796691888313084,2.782969830851228
3966.0,-30.284134344967747,5.004041733931176,35.04609179720557,27.687875052820914,5.008599368989291,-26.754860973572903,-40.2463955693878,1.479325997533601,-6.890820061154955,-6.890820061189467,40.09232728443268,37567.2613531284,20601.866366070593,20601.866366070593,58169.127719198994,82028.94127940506,82019.42859421569,20601.866366070593,102621.29496028628,102621.29496028628,102621.29496028628,130348.36150377252,125834.47634935305,4513.885154419473,0.0,94794.01201587463,50332.332089377865,49401.8665849964,27727.06654348624,77128.93312848263,21006.482463785953,1570.3580071536403,0.0,0.8765780417587351,2.6892420502011203,0.0014957518510113484,1.0,1.0,-6.890820061154955,329263.9709210601,1558517.9673081979,4.733338916336665,1558517.9673081979,4.733338916336665,0.7576164766957969,0.09228435445375743,3.5985090510024897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985090510024897,1.284832074682894,1.2851232570394269,2.8007621555452125,5934.47892535423,14591.321489161091,6453.556434792292,0.0004246981112742535,26342.5798496926,2686.195576439722,19290.112055590776,1967.0440013246907,0.732278773212711,0.732278773212711,32521.044058591415,32395.05729023726,1.0048637032131875,0.8,4304.574081940146,4287.898129693729,1.0048637032131875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7738555028413,3099.015535412006,7.62813455265578,5.004041733931176,-2.361957690462509,7.365999424393685,2.7829719142512097,3.5,0.7951348326432027,0.6,0.0002266188740200881,0.9999845967849572,0.0002266223647331056,199.15711558447407,0.0,0.0,0.0,0.05202602090921647,7.668504122450389e-05,0.00014993383279558422,0.0005395382543664037,0.0922843543844594,0.0922843543844594,0.0922843543844594,0.09228422146373515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.67806076346,595.6743584429933,0.0,0.0922843543844594,0.09228435445375743,0.09228435445375743,0.36972491461333434,0.36972491461333434,0.5,10.033249025221128,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,27727.06654348624,21006.482463785953,0.7576164766957969,0.7541803751168179,0.48707093213059544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531994664943761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51220642800916,260.51220642800916,-12.637793571990812,244.63046930376808,276.39394355225033,114873.0483892853,114872.16167378453,0.8867155007737293,0.0,nan,276.39394355225033,3.2439435522503572,270.0412487025537,-3.108751297446304,263.68855385285656,-9.46144614714342,257.33585900316166,-15.814140996838319,250.98316415346488,-22.166835846535093,244.63046930376808,-28.519530696231897,1.0,1.0,25762.5980482374,25762.5980482374,275.8232397780859,2.6732397780859287,275.8232397780859,275.8232397780859,82019.64474132734,82019.42859421569,0.21614711165602785,0.0,8575.796259387458,8575.796259387458,0.9066403589254076,3616.501596257502,275.8232397780859,2.6732397780859287,1.0,0.002,0.1283399159794612,0.004845785456233065,0.0001980850630358418,0.001801914940231221,0.09904253151792089,0.09904253151792089,0.0,3.267062835543566e-12,0.9999985416168946,0.9999985416168946,0.0,0.092284219867814,1.3458594342722668e-07,0.0,0.0,0.0,1599678.3948671424,266.259179938845,0.0,1.0,1285713.1245781237,2593.2580638562995,,,,,,,,,,,,,,,,,,,2.0,14591.321489161091,1570.3580071536403,0.36972491461333434,6.1796691888313084,2.7829719142512097
3967.0,-30.28412543595045,5.004026228974993,35.046097163663994,27.687941898498707,5.00860261968515,-26.754852630386974,-40.24638676838947,1.4793298140739986,-6.890825544850031,-6.890825544837031,40.0923383289093,37567.20469224554,20601.860697054406,20601.860697054406,58169.06538929995,82029.0482589159,82019.53627698768,20601.860697054406,102621.39697404209,102621.39697404209,102621.39697404209,130348.50593923607,125834.6178087329,4513.888130503166,0.0,94794.09780320017,50332.254236357214,49402.04840760329,27727.108965193984,77129.15737279727,21006.512797325144,1570.3601197797593,0.0,0.8765779691552735,2.6892414989437547,0.0014957518510113484,1.0,1.0,-6.890825544850031,329263.8994139851,1558518.4444368056,4.733341393364454,1558518.4444368056,4.733341393364454,0.7576164115665558,0.09228444832720335,3.598503653810472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598503653810472,1.284832056827505,1.2851232391799912,2.8007579937691336,5934.470107050119,14591.312189982946,6453.5566546440195,0.0004246995626357915,26342.643199159258,2686.2020362875455,19290.112712742302,1967.0440683354973,0.7322770371561635,0.7322770371561635,32521.00503746501,32395.05729023726,1.0048621960772375,0.8,4304.5689169974385,4287.898129693729,1.0048621960772375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.775061144468,3099.015535412006,7.628129048379267,5.004026228974993,-2.361965688144071,7.365991917119064,2.782973984810405,3.5,0.7951354242315443,0.6,0.0002266188740200881,0.9999836673815795,0.00022662257536013692,199.15710827881952,0.0,0.0,0.0,0.05202602090921647,7.668511776097826e-05,0.00014993375625910985,0.0005395371697279355,0.09228444826220755,0.09228444826220755,0.09228444826220755,0.09228431905452383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.7501459179,595.6743355473723,0.0,0.09228444826220755,0.09228444832720335,0.09228444832720335,0.3697252153203121,0.3697252153203121,0.5,10.03324514939014,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27727.108965193984,21006.512797325144,0.7576164115665558,0.7541773742988619,0.4870687814034792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531994150458334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51221227598296,260.51221227598296,-12.637787724017016,244.63047687887024,276.3939476730954,114872.86162303884,114871.96702477096,0.894598267892234,0.0,nan,276.3939476730954,3.2439476730954198,270.04125351425006,-3.1087464857499185,263.68855935540523,-9.461440644594745,257.3358651965612,-15.814134803438776,250.98317103771564,-22.16682896228434,244.63047687887024,-28.519523121129737,1.0,1.0,25762.5980482374,25762.5980482374,275.82324685103004,2.6732468510300578,275.82324685103004,275.82324685103004,82019.74774955705,82019.53627698768,0.21147256936819758,0.0,8575.796259387458,8575.796259387458,0.9066406909651865,3616.4961720795245,275.82324685103004,2.6732468510300578,1.0,0.002,0.12834004677475563,0.004845783926455344,0.00019808526268255192,0.0018019147407479018,0.09904263134127596,0.09904263134127596,0.0,3.4304538376606075e-12,0.9999985826928196,0.9999985826928196,0.0,0.0922843175317921,1.3079541125300939e-07,0.0,0.0,0.0,1599678.3884088548,266.25917445514995,0.0,1.0,1285713.1432569744,2593.257988476472,,,,,,,,,,,,,,,,,,,2.0,14591.312189982946,1570.3601197797593,0.3697252153203121,6.1796691888313084,2.782973984810405
3968.0,-30.28411627304823,5.004010774230071,35.046102531198514,27.6880046929233,5.008607190995875,-26.754843926643968,-40.24637796739114,1.4793348445470667,-6.8908308078137,-6.8908308078297535,40.0923490929256,37567.15391526106,20601.854666964635,20601.854666964635,58169.008582225695,82029.14710438272,82019.64044719806,20601.854666964635,102621.4951141627,102621.4951141627,102621.4951141627,130348.64512463119,125834.7540286199,4513.891096011299,0.0,94794.17759609503,50332.1844068123,49402.21465475859,27727.150010468496,77129.36466522708,21006.54215625456,1570.362161500857,0.0,0.8765778988432006,2.6892409698758373,0.0014957518510113484,1.0,1.0,-6.8908308078137,329263.83078524563,1558518.9094488316,4.733343792216697,1558518.9094488316,4.733343792216697,0.7576163488971444,0.0922845417762125,3.5984987510051796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984987510051796,1.2848320332928267,1.2851232156399792,2.8007542291600416,5934.462130295193,14591.302897315427,6453.556466294543,0.0004247008165847319,26342.70126385785,2686.207957239001,19290.112149753113,1967.0440109265767,0.7322754016961472,0.7322754016961472,32520.96959069209,32395.05729023726,1.0048608269960395,0.8,4304.564225165905,4287.898129693729,1.0048608269960395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7762599937973,3099.015535412006,7.628123429599442,5.004010774230071,-2.3619735374007584,7.36598431163083,2.7829760437051747,3.5,0.7951360124871928,0.6,0.0002266188740200881,0.9999827114934796,0.00022662279198970507,199.15710076497245,0.0,0.0,0.0,0.05202602090921647,7.668519429752305e-05,0.00014993367972256506,0.000539536159215261,0.09228454171612065,0.09228454171612065,0.09228454171612065,0.0922844134811062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.82073470595,595.6743131245149,0.0,0.09228454171612065,0.0922845417762125,0.0922845417762125,0.36972551643745855,0.36972551643745855,0.5,10.033241302663448,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27727.150010468496,21006.54215625456,0.7576163488971444,0.7541746108593391,0.4870668140249545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993617383083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122183092539,260.5122183092539,-12.637781690746067,244.63048470092176,276.39395191758604,114872.70434240307,114871.78139822223,0.9229441808734609,0.0,nan,276.39395191758604,3.2439519175860596,270.041258474253,-3.10874152574695,263.6885650309199,-9.461434969080074,257.33587158758803,-15.814128412411947,250.98317814425496,-22.166821855745013,244.63048470092176,-28.519515299078222,1.0,1.0,25762.5980482374,25762.5980482374,275.82325373503886,2.673253735038884,275.82325373503886,275.82325373503886,82019.84661017837,82019.64044719806,0.20616298030654434,0.0,8575.796259387458,8575.796259387458,0.9066409925897193,3616.4912447602055,275.82325373503886,2.673253735038884,1.0,0.002,0.12834017655127122,0.00484578243961524,0.00019808546084651869,0.0018019145423629934,0.09904273042325934,0.09904273042325934,0.0,3.2095120831854285e-12,0.9999985937334278,0.9999985937334278,0.0,0.09228441199954626,1.2977666622979058e-07,0.0,0.0,0.0,1599678.3822105294,266.2591691921863,0.0,1.0,1285713.1611839554,2593.25791613086,,,,,,,,,,,,,,,,,,,2.0,14591.302897315427,1570.362161500857,0.36972551643745855,6.1796691888313084,2.7829760437051747
3969.0,-30.28410685611732,5.00399536461175,35.046107905133326,27.68806811599063,5.008611505575309,-26.754835019948434,-40.24636909654362,1.4793396693556793,-6.890836417828439,-6.890836417840632,40.092360012562565,37567.10310931395,20601.849255678862,20601.849255678862,58168.952364992816,82029.24737718467,82019.74587676825,20601.849255678862,102621.59513244711,102621.59513244711,102621.59513244711,130348.78714128636,125834.8930268162,4513.894114470172,0.0,94794.25834699992,50332.1140789457,49402.382520060244,27727.19200883925,77129.5745288995,21006.572176778205,1570.364257062396,0.0,0.8765778260258045,2.6892404059201716,0.0014957518510113484,1.0,1.0,-6.890836417828439,329263.7576309962,1558519.381183513,4.733346276543852,1558519.381183513,4.733346276543852,0.7576162840464136,0.09228463567236568,3.5984937679629216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984937679629216,1.2848320107203342,1.285123193062371,2.8007504000040018,5934.454016773031,14591.293610031036,6453.556347102503,0.00042470210304045264,26342.76018231433,2686.213965249533,19290.11179348013,1967.043974596843,0.7322737503578263,0.7322737503578263,32520.93356380434,32395.05729023726,1.0048594355091138,0.8,4304.559456548792,4287.898129693729,1.0048594355091138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.777452615584,3099.015535412006,7.628118057534462,5.00399536461175,-2.361981591095277,7.365976955707027,2.782978091905415,3.5,0.7951365976872614,0.6,0.0002266188740200881,0.9999817291057497,0.000226623014625223,199.15709304281503,0.0,0.0,0.0,0.05202602090921647,7.66852714415725e-05,0.0001499336025785156,0.0005395351344870178,0.09228463560189755,0.09228463560189755,0.09228463560189755,0.09228450961065829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.8917557189,595.6742905687584,0.0,0.09228463560189755,0.09228463567236568,0.09228463567236568,0.36972581763438667,0.36972581763438667,0.5,10.033237522367507,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27727.19200883925,21006.572176778205,0.7576162840464136,0.7541718299405066,0.48706483004438234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993069116549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512224493886,260.512224493886,-12.637775506113996,244.6304927665662,276.3939562212057,114872.5402423239,114871.59414362579,0.9460986981008993,0.0,nan,276.3939562212057,3.2439562212057353,270.04126353027834,-3.1087364697216344,263.68857083934887,-9.461429160651107,257.33587814842235,-15.814121851577625,250.9831854574944,-22.16681454250559,244.6304927665662,-28.519507233433785,1.0,1.0,25762.5980482374,25762.5980482374,275.82326041887995,2.673260418879977,275.82326041887995,275.82326041887995,82019.94680561483,82019.74587676825,0.2009288465778809,0.0,8575.796259387458,8575.796259387458,0.9066412991503384,3616.486236802736,275.82326041887995,2.673260418879977,1.0,0.002,0.1283403041741069,0.0048457808991036015,0.000198085655545393,0.0018019143473965182,0.0990428277726965,0.0990428277726965,0.0,2.9419110376960322e-12,0.9999986170667817,0.9999986170667817,0.0,0.09228450804887747,1.2762348820768835e-07,0.0,0.0,0.0,1599678.3756034723,266.25916358217154,0.0,1.0,1285713.1802930785,2593.257839014632,,,,,,,,,,,,,,,,,,,2.0,14591.293610031036,1570.364257062396,0.36972581763438667,6.1796691888313084,2.782978091905415
3970.0,-30.28409718663912,5.003979999384335,35.0461132833585,27.68813195815312,5.008615651681706,-26.75482590280751,-40.2463601907715,1.4793443677977287,-6.89084207152996,-6.890842071536455,40.09237088417471,37567.05259977165,20601.8439283648,20601.8439283648,58168.89652813645,82029.34854330173,82019.85048638264,20601.8439283648,102621.69441474744,102621.69441474744,102621.69441474744,130348.92820831614,125835.0310551537,4513.897153162436,0.0,94794.33966806468,50332.04372434535,49402.551048577036,27727.2337935687,77129.78484214573,21006.60204176601,1570.366343313479,0.0,0.8765777531529322,2.689239837572881,0.0014957518510113484,1.0,1.0,-6.89084207152996,329263.683907082,1558519.85084469,4.73334876276396,1558519.85084469,4.73334876276396,0.7576162194238961,0.09228472956862273,3.5984887367530956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984887367530956,1.2848319887390387,1.285123171076094,2.8007465320697134,5934.445821084413,14591.284328141117,6453.556270402921,0.0004247034091674225,26342.81961199003,2686.2200253899173,19290.111564219944,1967.0439512188102,0.7322720896376628,0.7322720896376628,32520.89718865987,32395.05729023726,1.0048580305716617,0.8,4304.554641835468,4287.898129693729,1.0048580305716617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7786381654223,3099.015535412006,7.628112736539994,5.003979999384335,-2.3619896625774466,7.365969661961781,2.782980127960938,3.5,0.7951371794174109,0.6,0.0002266188740200881,0.9999807203729965,0.00022662324323168793,199.1570851135621,0.0,0.0,0.0,0.05202602090921647,7.668534888941049e-05,0.0001499335251306776,0.0005395341014444305,0.09228472949990515,0.09228472949990515,0.09228472949990515,0.09228460503645601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.962320178,595.6742681590866,0.0,0.09228472949990515,0.09228472956862273,0.09228472956862273,0.369726119061035,0.369726119061035,0.5,10.033233788611938,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27727.2337935687,21006.60204176601,0.7576162194238961,0.7541690495725517,0.487062847078552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531992505650133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512230810001,260.512230810001,-12.637769189999005,244.6305010736041,276.39396054639775,114872.371713983,114871.40550144612,0.9662125368561166,0.0,nan,276.39396054639775,3.2439605463977728,270.0412686518393,-3.1087313481606884,263.6885767572794,-9.46142324272057,257.33588486272225,-15.814115137277724,250.98319296816317,-22.16680703183681,244.6305010736041,-28.51949892639587,1.0,1.0,25762.5980482374,25762.5980482374,275.8232669634234,2.67326696342343,275.8232669634234,275.8232669634234,82020.04800165685,82019.85048638264,0.19751527420885395,0.0,8575.796259387458,8575.796259387458,0.9066416086741037,3616.481180436861,275.8232669634234,2.67326696342343,1.0,0.002,0.12834043024580102,0.004845779358781188,0.00019808584783241728,0.0018019141554429196,0.09904292391620864,0.09904292391620864,0.0,3.2753365991622374e-12,0.9999986338812612,0.9999986338812612,0.0,0.09228460349672436,1.2607189836871357e-07,0.0,0.0,0.0,1599678.3689449637,266.25915792847,0.0,1.0,1285713.1995510128,2593.2577612978794,,,,,,,,,,,,,,,,,,,2.0,14591.284328141117,1570.366343313479,0.369726119061035,6.1796691888313084,2.782980127960938
3971.0,-30.284085360566365,5.00396467797314,35.046118664202936,27.688195171672874,5.008619756167717,-26.75481484889565,-40.246351005602605,1.4793492444398924,-6.890847761331145,-6.890847761342263,40.09238171617652,37567.009622313475,20601.83867007949,20601.83867007949,58168.84829239297,82029.44931932296,82019.95440316465,20601.83867007949,102621.79307324415,102621.79307324415,102621.79307324415,130349.068511054,125835.16830549567,4513.900205558335,0.0,94794.42006992712,50331.98037271111,49402.710774684456,27727.275437809865,77129.98621249432,21006.631803335775,1570.3684237469977,0.0,0.8765776802340902,2.689239265596726,0.0014957518510113484,1.0,1.0,-6.890847761331145,329263.60971244564,1558520.3187938968,4.733351250552688,1558520.3187938968,4.733351250552688,0.7576161549104248,0.09228482346749797,3.5984837805163563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984837805163563,1.2848319659240488,1.2851231482559335,2.8007427243050675,5934.437752888048,14591.27505162446,6453.5561337811605,0.0004247046856752953,26342.87823754615,2686.226003532924,19290.11115584836,1967.0439095764978,0.7322704444784027,0.7322704444784027,32520.861355553374,32395.05729023726,1.0048566465700284,0.8,4304.549898867769,4287.898129693729,1.0048566465700284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7798165578843,3099.015535412006,7.628107461324381,5.00396467797314,-2.3619977474673775,7.365962425440517,2.7829821517250206,3.5,0.7951377576357201,0.6,0.0002266188740200881,0.9999794866629463,0.00022662352282479609,199.15707541583987,0.0,0.0,0.0,0.05202602090921647,7.668542876706108e-05,0.000149933445253027,0.0005395330708999548,0.0922848233974212,0.0922848233974212,0.0922848233974212,0.09228469999093941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.0325417547,595.6742458589538,0.0,0.0922848233974212,0.09228482346749797,0.09228482346749797,0.3697264206382852,0.3697264206382852,0.5,10.03323008625639,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27727.275437809865,21006.631803335775,0.7576161549104248,0.7541664552115552,0.48706101825061626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531991927072474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51223742596454,260.51223742596454,-12.637762574035435,244.6305099502705,276.3939649016592,114872.21130200337,114871.19922000017,1.0120820032033666,0.0,nan,276.3939649016592,3.24396490165924,270.04127391138036,-3.108726088619619,263.688582921103,-9.461417078897,257.3358919308262,-15.814108069173756,250.98320094054822,-22.166799059451762,244.6305099502705,-28.519490049729484,1.0,1.0,25762.5980482374,25762.5980482374,275.8232733910675,2.6732733910675393,275.8232733910675,275.8232733910675,82020.14881087483,82019.95440316465,0.19440771017980296,0.0,8575.796259387458,8575.796259387458,0.906641913585312,3616.476199418938,275.8232733910675,2.6732733910675393,1.0,0.002,0.12834055527467517,0.004845777814955272,0.00019808603849523888,0.0018019139646179593,0.09904301924761943,0.09904301924761943,0.0,3.113198067394851e-12,0.9999986451802418,0.9999986451802418,0.0,0.09228469843819576,1.2502930221200092e-07,0.0,0.0,0.0,1599678.3622439394,266.25915223866883,0.0,1.0,1285713.2189319078,2593.257683084902,,,,,,,,,,,,,,,,,,,2.0,14591.27505162446,1570.3684237469977,0.3697264206382852,6.1796691888313084,2.7829821517250206
3972.0,-30.284075229365513,5.00394939975719,35.046124047029735,27.688259118609153,5.008623695232206,-26.754805336905164,-40.24634206490589,1.4793538027172164,-6.890853491544647,-6.890853491546911,40.09239253504165,37566.96025509733,20601.8334866152,20601.8334866152,58168.79374171253,82029.55107884381,82020.05801183985,20601.8334866152,102621.89149845505,102621.89149845505,102621.89149845505,130349.20854523819,125835.30527508246,4513.903270155726,0.0,94794.50163602016,50331.91081207609,49402.87869327119,27727.317046783133,77130.19574005432,21006.661537093565,1570.3705034278087,0.0,0.8765776071436739,2.689238689558171,0.0014957518510113484,1.0,1.0,-6.890853491544647,329263.53499085037,1558520.7861759262,4.7333537441953135,1558520.7861759262,4.7333537441953135,0.7576160903577476,0.09228491739104248,3.5984787192836047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984787192836047,1.2848319445985044,1.285123126925556,2.800738831573875,5934.429504657766,14591.265818633896,6453.556104213855,0.00042470600741172527,26342.93795542915,2686.2320930622745,19290.11106746971,1967.0439005643832,0.7322687811096678,0.7322687811096678,32520.8247633258,32395.05729023726,1.0048552332488407,0.8,4304.545055420735,4287.898129693729,1.0048552332488407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7809877351106,3099.015535412006,7.628102234195602,5.00394939975719,-2.3620058487198143,7.365955248477005,2.782984163098284,3.5,0.7951383323137955,0.6,0.0002266188740200881,0.9999784297652584,0.00022662376234783995,199.15706710796246,0.0,0.0,0.0,0.05202602090921647,7.668550651876353e-05,0.00014993336750132455,0.0005395320322640444,0.09228491732058826,0.09228491732058826,0.09228491732058826,0.0922847947436502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.1025792376,595.674223618031,0.0,0.09228491732058826,0.09228491739104248,0.09228491739104248,0.369726722305875,0.369726722305875,0.5,10.0332264089142,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27727.317046783133,21006.661537093565,0.7576160903577476,0.7541636992307672,0.48705905507755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199121945406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51224411814087,260.51224411814087,-12.637755881859107,244.63051899874188,276.3939692375397,114872.03541107783,114871.01167040496,1.023740672884922,0.0,nan,276.3939692375397,3.2439692375397158,270.0412791897804,-3.108720810219552,263.6885891420204,-9.461410857979558,257.3358990942612,-15.81410090573877,250.98320904650146,-22.16679095349852,244.63051899874188,-28.5194810012581,1.0,1.0,25762.5980482374,25762.5980482374,275.82327974238535,2.6732797423853754,275.82327974238535,275.82327974238535,82020.25046581693,82020.05801183985,0.1924539770843694,0.0,8575.796259387458,8575.796259387458,0.9066422249557885,3616.4711128800227,275.82327974238535,2.6732797423853754,1.0,0.002,0.12834067947360167,0.004845776267915249,0.00019808622786066075,0.0018019137753197388,0.09904311393033037,0.09904311393033037,0.0,3.1803995201307167e-12,0.9999986541758191,0.9999986541758191,0.0,0.09228479319176913,1.2419927335502226e-07,0.0,0.0,0.0,1599678.355495319,266.25914650845533,0.0,1.0,1285713.2384504573,2593.25760431642,,,,,,,,,,,,,,,,,,,2.0,14591.265818633896,1570.3705034278087,0.369726722305875,6.1796691888313084,2.782984163098284
3973.0,-30.284064853906855,5.00393416477204,35.046129430828145,27.688342553470306,5.008627591479648,-26.754795609367434,-40.24633305435998,1.4793583468862763,-6.890859216559818,-6.890859216563254,40.09240332872022,37566.89192094747,20601.828298431647,20601.828298431647,58168.720219379116,82029.68034327254,82020.16126253297,20601.828298431647,102621.98956096462,102621.98956096462,102621.98956096462,130349.34809934763,125835.44175864646,4513.9063407011645,0.0,94794.60389793206,50331.81547541185,49403.09824724467,27727.358538383007,77130.45678562767,21006.691186947162,1570.3725773671065,0.0,0.8765775341785995,2.689238114042254,0.0014957518510113484,1.0,1.0,-6.890859216559818,329263.4603370506,1558521.2524705369,4.73335623356189,1558521.2524705369,4.73335623356189,0.7576160259863045,0.09228501129134392,3.598471767817295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598471767817295,1.2848319233389656,1.2851231056611991,2.8007334675073627,5934.418138844497,14591.256552083601,6453.557582605507,0.00042470805981078267,26343.017262417234,2686.2401801244296,19290.11548648129,1967.0443511781586,0.732266744326281,0.732266744326281,32520.774504874058,32395.05729023726,1.0048532920904112,0.8,4304.538403074998,4287.898129693729,1.0048532920904112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7821516305526,3099.015535412006,7.628097025890678,5.00393416477204,-2.3620139381627903,7.36594810293483,2.782986161966428,3.5,0.7951389034189794,0.6,0.0002266188740200881,0.9999773473875936,0.0002266240076458953,199.1570585997873,0.0,0.0,0.0,0.05202602090921647,7.668558487797555e-05,0.00014993328914211253,0.0005395307080338793,0.09228501122162258,0.09228501122162258,0.09228501122162258,0.09228488919001525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.172415453,595.6742014413107,0.0,0.09228501122162258,0.09228501129134392,0.09228501129134392,0.3697270240384959,0.3697270240384959,0.5,10.033222748061947,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27727.358538383007,21006.691186947162,0.7576160259863045,0.7541601935672466,0.4870565206862305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531990613249126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122508909851,260.5122508909851,-12.637749109014862,244.6305282295816,276.39397355238896,114871.79858618007,114870.7625051623,1.036081017787582,0.0,nan,276.39397355238896,3.2439735523889794,270.04128448782683,-3.1087155121731485,263.6885954232655,-9.46140457673448,257.3359063587044,-15.814093641295585,250.98321729414317,-22.166782705856804,244.6305282295816,-28.519471770418363,1.0,1.0,25762.5980482374,25762.5980482374,275.8232860571482,2.673286057148232,275.8232860571482,275.8232860571482,82020.38357378813,82020.16126253297,0.22231125515827443,0.0,8575.796259387458,8575.796259387458,0.9066426526144524,3616.4641266563817,275.8232860571482,2.673286057148232,1.0,0.002,0.12834080311941667,0.004845774724054171,0.00019808641637449571,0.001801913586853346,0.09904320818724785,0.09904320818724785,0.0,3.2278416051134684e-12,0.999998660171182,0.999998660171182,0.0,0.09228488764522633,1.2364611759790427e-07,0.0,0.0,0.0,1599678.3487528216,266.25914078344016,0.0,1.0,1285713.2579512992,2593.2575256193936,,,,,,,,,,,,,,,,,,,2.0,14591.256552083601,1570.3725773671065,0.3697270240384959,6.1796691888313084,2.782986161966428
