time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3974.0,-30.284054137108573,5.003918980348756,35.04613482107863,27.688388374540978,5.008631173927016,-26.754785606005182,-40.24632404381407,1.4793626427841815,-6.890864422418872,-6.8908644224306626,40.09241428214781,37566.862618383406,20601.822228511224,20601.822228511224,58168.68484689463,82029.75747445249,82020.26806101383,20601.822228511224,102622.09028952506,102622.09028952506,102622.09028952506,130349.49056741479,125835.58112135773,4513.909446057062,0.0,94794.66668355792,50331.771827346056,49403.21650690207,27727.400277889734,77130.61678479181,21006.721050299562,1570.3746504595551,0.0,0.8765774634517715,2.6892375907154458,0.0014957518510113484,1.0,1.0,-6.890864422418872,329263.39245302975,1558521.7256651816,4.733358646565937,1558521.7256651816,4.733358646565937,0.7576159625412359,0.09228510518795419,3.5984684512001492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984684512001492,1.2848319032409445,1.2851230855586233,2.8007309299552228,5934.41276207601,14591.247290764311,6453.556138051978,0.00042470870458876725,26343.058989982896,2686.2444351519525,19290.111168614123,1967.0439108782432,0.7322654205022014,0.7322654205022014,32520.750526035208,32395.05729023726,1.0048523659434596,0.8,4304.535229170494,4287.898129693729,1.0048523659434596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.783308292381,3099.015535412006,7.628091511546366,5.003918980348756,-2.3620216946787487,7.365940675027504,2.7829881484121697,3.5,0.7951394709749057,0.6,0.0002266188740200881,0.9999762294023722,0.00022662426101420936,199.15704981170458,0.0,0.0,0.0,0.05202602090921647,7.668566323726164e-05,0.00014993321078282646,0.000539529928789143,0.0922851051256071,0.0922851051256071,0.0922851051256071,0.09228498561312781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.2426619151,595.6741791390394,0.0,0.0922851051256071,0.09228510518795419,0.09228510518795419,0.3697273258022113,0.3697273258022113,0.5,10.033219162340165,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27727.400277889734,21006.721050299562,0.7576159625412359,0.75415817053811,0.48705513043155946,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531989992428969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122577323347,260.5122577323347,-12.63774226766526,244.6305376657379,276.39397779893187,114871.67473115363,114870.62817050923,1.0465606443788642,0.0,nan,276.39397779893187,3.243977798931894,270.04128977229226,-3.108710227707718,263.6886017456541,-9.461398254345852,257.3359137190154,-15.814086280984554,250.9832256923767,-22.166774307623285,244.6305376657379,-28.519462334262073,1.0,1.0,25762.5980482374,25762.5980482374,275.8232933047577,2.673293304757749,275.8232933047577,275.8232933047577,82020.45291259738,82020.26806101383,0.18485158354451414,0.0,8575.796259387458,8575.796259387458,0.9066428566547575,3616.46079345615,275.8232933047577,2.673293304757749,1.0,0.002,0.1283409241494573,0.004845773283293268,0.00019808660106197386,0.0018019134017558211,0.09904330053098692,0.09904330053098692,0.0,2.8177950424368436e-12,0.999998688514238,0.999998688514238,0.0,0.09228498415735269,1.2103060149775396e-07,0.0,0.0,0.0,1599678.3426217474,266.2591355775811,0.0,1.0,1285713.2756837625,2593.2574540587957,,,,,,,,,,,,,,,,,,,2.0,14591.247290764311,1570.3746504595551,0.3697273258022113,6.1796691888313084,2.7829881484121697
3975.0,-30.2840433031047,5.0039038372110625,35.04614020829228,27.688468247093283,5.008636199404859,-26.7547753528532,-40.246314998343564,1.4793682490914506,-6.890870265311889,-6.890870265297117,40.0924249753696,37566.80021148977,20601.817276131504,20601.817276131504,58168.617487621275,82029.87964432342,82020.36947825308,20601.817276131504,102622.18675438459,102622.18675438459,102622.18675438459,130349.62819847393,125835.71565763601,4513.912540837914,0.0,94794.76364098648,50331.68420792904,49403.42159228604,27727.441444089345,77130.86303637538,21006.750458097813,1570.3767117961004,0.0,0.8765773902252681,2.689237003349876,0.0014957518510113484,1.0,1.0,-6.890870265311889,329263.3162621382,1558522.1876204056,4.733361144852259,1558522.1876204056,4.733361144852259,0.7576158983315,0.0922851990864652,3.598461935949536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598461935949536,1.2848318770122766,1.2851230593240113,2.8007259162321922,5934.402138598539,14591.23803662904,6453.557259285332,0.0004247105832882842,26343.13362994424,2686.252046309825,19290.11452005565,1967.0442526301695,0.7322634729426637,0.7322634729426637,32520.70342135586,32395.05729023726,1.0048505465958448,0.8,4304.528994266673,4287.898129693729,1.0048505465958448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.784459050284,3099.015535412006,7.628086427665545,5.0039038372110625,-2.362029836318147,7.365933673529209,2.782990124719099,3.5,0.7951400356340282,0.6,0.0002266188740200881,0.9999750991915518,0.0002266245171537794,199.15704092751068,0.0,0.0,0.0,0.05202602090921647,7.668574190033976e-05,0.00014993313211974834,0.0005395286688706072,0.09228519901451175,0.09228519901451175,0.09228519901451175,0.09228507888458008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.3117380669,595.6741572045139,0.0,0.09228519901451175,0.0922851990864652,0.0922851990864652,0.36972762783229884,0.36972762783229884,0.5,10.03321555839987,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27727.441444089345,21006.750458097813,0.7576158983315,0.7541548894660832,0.4870527663326293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531989351184662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51226477157326,260.51226477157326,-12.63773522842672,244.6305473032436,276.3939822399026,114871.46298029683,114870.38614737501,1.0768329218211723,0.0,nan,276.3939822399026,3.243982239902607,270.04129525257196,-3.108704747428021,263.68860826523905,-9.461391734760923,257.335921277907,-15.814078722092972,250.9832342905757,-22.166765709424283,244.6305473032436,-28.51945269675639,1.0,1.0,25762.5980482374,25762.5980482374,275.8232992878764,2.673299287876432,275.8232992878764,275.8232992878764,82020.58294139,82020.36947825308,0.21346313692629337,0.0,8575.796259387458,8575.796259387458,0.9066432574767365,3616.454245629284,275.8232992878764,2.673299287876432,1.0,0.002,0.12834104591218515,0.0048457717268008465,0.00019808678662147172,0.0018019132165320885,0.09904339331073586,0.09904339331073586,0.0,3.1535603121912725e-12,0.9999986805784213,0.9999986805784213,0.0,0.09228507732338213,1.2176308306566203e-07,0.0,0.0,0.0,1599678.3357404205,266.2591297346881,0.0,1.0,1285713.295586125,2593.2573737414136,,,,,,,,,,,,,,,,,,,2.0,14591.23803662904,1570.3767117961004,0.36972762783229884,6.1796691888313084,2.782990124719099
3976.0,-30.28403212902956,5.003888739006983,35.04614560589639,27.688534184731566,5.008639401119357,-26.754764976014755,-40.24630591794846,1.4793722480563358,-6.890875852235467,-6.890875852257711,40.09243604915767,37566.7516800818,20601.811885775467,20601.811885775467,58168.563565857265,82029.98579322343,82020.47695749442,20601.811885775467,102622.2888432699,102622.2888432699,102622.2888432699,130349.77282383479,125835.85712000619,4513.915703828606,0.0,94794.8481143282,50331.61400101211,49403.593459240095,27727.483980564895,77131.077439805,21006.780869258087,1570.3788319706375,0.0,0.8765773169416653,2.689236441716093,0.0014957518510113484,1.0,1.0,-6.890875852235467,329263.24340907874,1558522.6660159403,4.733363645086925,1558522.6660159403,4.733363645086925,0.7576158328675775,0.09228529340440278,3.5984566384196794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984566384196794,1.2848318583034344,1.2851230406109289,2.8007218338836086,5934.393488591758,14591.228785199015,6453.557417794376,0.0004247119982196002,26343.19588632278,2686.2583946936807,19290.11499384979,1967.044300943726,0.7322617603836403,0.7322617603836403,32520.665120676127,32395.05729023726,1.0048490672900008,0.8,4304.523924684251,4287.898129693729,1.0048490672900008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.785602323924,3099.015535412006,7.628081202761293,5.003888739006983,-2.3620378104593565,7.365926549466339,2.7829920881731427,3.5,0.7951405966208979,0.6,0.0002266188740200881,0.9999739335056956,0.00022662478133365997,199.15703176444944,0.0,0.0,0.0,0.05202602090921647,7.668582086721188e-05,0.00014993305315287621,0.000539527590436498,0.0922852933356084,0.0922852933356084,0.0922852933356084,0.09228517649066044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.3821780412,595.6741348452267,0.0,0.0922852933356084,0.09228529340440278,0.09228529340440278,0.3697279297551891,0.3697279297551891,0.5,10.033212053261815,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,27727.483980564895,21006.780869258087,0.7576158328675775,0.7541520940279027,0.487050783251405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531988702927363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51227183784073,260.51227183784073,-12.637728162159249,244.63055714764945,276.39398652803106,114871.26999020507,114870.18902260512,1.0809675999434267,0.0,nan,276.39398652803106,3.243986528031087,270.0413006519567,-3.108699348043274,263.68861477587853,-9.461385224121443,257.3359288998022,-15.814071100197793,250.98324302372632,-22.16675697627366,244.63055714764945,-28.519442852350522,1.0,1.0,25762.5980482374,25762.5980482374,275.82330623377436,2.673306233774383,275.82330623377436,275.82330623377436,82020.68510097534,82020.47695749442,0.20814348092244472,0.0,8575.796259387458,8575.796259387458,0.9066435833836329,3616.4489216117777,275.82330623377436,2.673306233774383,1.0,0.002,0.12834116431985634,0.004845770229727873,0.00019808696710663798,0.001801913036162072,0.09904348355331899,0.09904348355331899,0.0,3.268709955484006e-12,0.999998716937316,0.999998716937316,0.0,0.09228517499658653,1.1840781624804554e-07,0.0,0.0,0.0,1599678.3291605543,266.2591241477645,0.0,1.0,1285713.3146165959,2593.257296942631,,,,,,,,,,,,,,,,,,,2.0,14591.228785199015,1570.3788319706375,0.3697279297551891,6.1796691888313084,2.7829920881731427
3977.0,-30.28402071451163,5.003873684953995,35.04615100023172,27.688600366842024,5.008642482030002,-26.754754394856835,-40.24629680262876,1.479376162273666,-6.890881484256397,-6.890881484260255,40.09244675028269,37566.703590375495,20601.80658393167,20601.80658393167,58168.510174307165,82030.09253106179,82020.57896822592,20601.80658393167,102622.38555215759,102622.38555215759,102622.38555215759,130349.91052809423,125835.99169422743,4513.918833866798,0.0,94794.93293846697,50331.543997413384,49403.76549005954,27727.524975936638,77131.29046599618,21006.810169215118,1570.380879906133,0.0,0.8765772448433091,2.689235875548928,0.0014957518510113484,1.0,1.0,-6.890881484256397,329263.169967967,1558523.1283131987,4.733366104884499,1558523.1283131987,4.733366104884499,0.7576157694365401,0.09228538727423193,3.598451310517718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598451310517718,1.2848318399910779,1.2851230222944223,2.8007177270316608,5934.3847866652895,14591.219540942882,6453.557604800934,0.00042471342582990276,26343.25846271589,2686.2647757099407,19290.115552824907,1967.044357943325,0.7322600421708109,0.7322600421708109,32520.626600397332,32395.05729023726,1.0048475795029146,0.8,4304.518826035099,4287.898129693729,1.0048475795029146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7867387941624,3099.015535412006,7.62807602984969,5.003873684953995,-2.362045803029643,7.365919487983638,2.782994039943597,3.5,0.7951411542695991,0.6,0.0002266188740200881,0.9999727427382243,0.00022662505119843353,199.15702240421908,0.0,0.0,0.0,0.05202602090921647,7.668590013787815e-05,0.00014993297388220993,0.0005395265063562571,0.09228538720679307,0.09228538720679307,0.09228538720679307,0.09228526982067102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.4508959389,595.6741130275678,0.0,0.09228538720679307,0.09228538727423193,0.09228538727423193,0.369728232039906,0.369728232039906,0.5,10.033208531568752,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27727.524975936638,21006.810169215118,0.7576157694365401,0.7541493189453523,0.487048814604457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531988034321814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122789370984,260.5122789370984,-12.637721062901562,244.63056720177008,276.39399067242573,114871.07531088208,114869.98929655922,1.0860143228631565,0.0,nan,276.39399067242573,3.2439906724257526,270.0413059782965,-3.1086940217034567,263.68862128416436,-9.461378715835622,257.33593659003225,-15.81406340996773,250.9832518959017,-22.166748104098275,244.63056720177008,-28.5194327982299,1.0,1.0,25762.5980482374,25762.5980482374,275.82331249696244,2.673312496962467,275.82331249696244,275.82331249696244,82020.78977685109,82020.57896822592,0.21080862516828347,0.0,8575.796259387458,8575.796259387458,0.9066439111588579,3616.4435670703065,275.82331249696244,2.673312496962467,1.0,0.002,0.1283412832887036,0.004845768721207003,0.0001980871484396186,0.0018019128545726235,0.09904357421980929,0.09904357421980929,0.0,3.01224193158256e-12,0.9999987108553928,0.9999987108553928,0.0,0.0922852683050226,1.1896920932563216e-07,0.0,0.0,0.0,1599678.3225275755,266.2591185157436,0.0,1.0,1285713.3338006772,2593.257219523939,,,,,,,,,,,,,,,,,,,2.0,14591.219540942882,1570.380879906133,0.369728232039906,6.1796691888313084,2.782994039943597
3978.0,-30.284009105539063,5.003858679036349,35.046156393915865,27.688659738656156,5.00864782711901,-26.754743412273328,-40.24628388052804,1.4793821338092483,-6.890886832030219,-6.890886832002528,40.09245752008203,37566.65069443328,20601.800806237294,20601.800806237294,58168.45150067058,82030.18544981722,82020.68269327666,20601.800806237294,102622.48349951395,102622.48349951395,102622.48349951395,130350.04952894797,125836.12756218211,4513.921966765862,0.0,94795.00765276303,50331.47289721967,49403.92750615929,27727.566029434023,77131.49353559331,21006.839530214893,1570.382923694121,0.0,0.8765771740427967,2.6892353379562217,0.0014957518510113484,1.0,1.0,-6.890886832030219,329263.10023342975,1558523.5935753654,4.7333685204034595,1558523.5935753654,4.7333685204034595,0.7576157066190092,0.09228548108119115,3.598446817345696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598446817345696,1.284831812053721,1.2851229943507338,2.800714290840768,5934.37750578912,14591.21030187609,6453.55710000651,0.00042471451970872595,26343.312118945305,2686.270247122647,19290.11404396059,1967.0442040819844,0.7322584934218553,0.7322584934218553,32520.594115136268,32395.05729023726,1.0048463248095365,0.8,4304.514526197352,4287.898129693729,1.0048463248095365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7878683671584,3099.015535412006,7.628070700233382,5.003858679036349,-2.3620536086903554,7.3659122877267045,2.7829959798692907,3.5,0.7951417085340831,0.6,0.0002266188740200881,0.9999715316867281,0.00022662532566085434,199.1570128845313,0.0,0.0,0.0,0.05202602090921647,7.668601251404799e-05,0.0001499328615060401,0.000539525428301943,0.09228548101859642,0.09228548101859642,0.09228548101859642,0.09228536402409503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.51988885336,595.6740911238559,0.0,0.09228548101859642,0.09228548108119115,0.09228548108119115,0.36972853422486296,0.36972853422486296,0.5,10.033205021707127,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,27727.566029434023,21006.839530214893,0.7576157066190092,0.7541465727462934,0.48704684652706315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531987351329332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122862868604,260.5122862868604,-12.63771371313959,244.63057748164684,276.3939950920728,114870.9306517594,114869.80631637029,1.1243353890811782,0.0,nan,276.3939950920728,3.2439950920728506,270.0413115699895,-3.1086884300104884,263.68862804790353,-9.461371952096442,257.3359445258173,-15.81405547418268,250.98326100373228,-22.166738996267696,244.63057748164684,-28.51942251835314,1.0,1.0,25762.5980482374,25762.5980482374,275.82331924431287,2.673319244312893,275.82331924431287,275.82331924431287,82020.8849155696,82020.68269327666,0.20222229293722194,0.0,8575.796259387458,8575.796259387458,0.9066441875809346,3616.4390514324245,275.82331924431287,2.673319244312893,1.0,0.002,0.12834140180561865,0.004845767266238566,0.00019808732919055874,0.0018019126737505056,0.09904366459527937,0.09904366459527937,0.0,2.9410644926397556e-12,0.9999987157541086,0.9999987157541086,0.0,0.09228536256394124,1.1851724991518866e-07,0.0,0.0,0.0,1599678.3162293637,266.25911316796976,0.0,1.0,1285713.3520165356,2593.2571460125655,,,,,,,,,,,,,,,,,,,2.0,14591.21030187609,1570.382923694121,0.36972853422486296,6.1796691888313084,2.7829959798692907
3979.0,-30.28399721522406,5.003843713229116,35.046161796723204,27.68872242830696,5.008651998462172,-26.754732293856357,-40.24627466043455,1.4793870770328357,-6.8908927347757185,-6.8908927347559175,40.09246857053317,37566.60843165748,20601.795999618447,20601.795999618447,58168.40443127592,82030.28535377928,82020.78892133756,20601.795999618447,102622.58492095601,102622.58492095601,102622.58492095601,130350.19364825414,125836.26847387901,4513.925174375124,0.0,94795.08735945878,50331.4104371138,49404.08546927219,27727.608727298124,77131.69419657032,21006.87003597734,1570.385059237041,0.0,0.8765770991136363,2.689234744574315,0.0014957518510113484,1.0,1.0,-6.8908927347757185,329263.02326212334,1558524.0709623422,4.733371076780812,1558524.0709623422,4.733371076780812,0.7576156401578134,0.09228557561056237,3.598441910677433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598441910677433,1.2848317889272416,1.2851229712190133,2.800710522333759,5934.369520774975,14591.201067085356,6453.556940995846,0.00042471577940224667,26343.37018979776,2686.276168701622,19290.113568667075,1967.044155615534,0.7322568612021303,0.7322568612021303,32520.558640322408,32395.05729023726,1.0048449546496254,0.8,4304.509830654243,4287.898129693729,1.0048449546496254,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7889917856105,3099.015535412006,7.628065747556861,5.003843713229116,-2.362061749420387,7.365905462649502,2.7829979092257244,3.5,0.7951422597787784,0.6,0.0002266188740200881,0.9999702912871445,0.00022662560677516548,199.1570031341356,0.0,0.0,0.0,0.05202602090921647,7.668609269605749e-05,0.00014993278132403062,0.0005395244041008265,0.09228557553755203,0.09228557553755203,0.09228557553755203,0.09228546127037904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.5898419878,595.6740689217099,0.0,0.09228557553755203,0.09228557561056237,0.09228557561056237,0.36972883642371845,0.36972883642371845,0.5,10.03320159415638,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,27727.608727298124,21006.87003597734,0.7576156401578134,0.7541440005587534,0.487045031526455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531986656701643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5122937604524,260.5122937604524,-12.637706239547583,244.6305879841576,276.39399953674626,114870.75836796468,114869.61508951761,1.1432784470769137,0.0,nan,276.39399953674626,3.243999536746287,270.04131722623015,-3.1086827737698286,263.68863491571216,-9.46136508428782,257.33595260519286,-15.814047394807119,250.9832702946754,-22.16672970532457,244.6305879841576,-28.51941201584239,1.0,1.0,25762.5980482374,25762.5980482374,275.8233257285213,2.67332572852132,275.8233257285213,275.8233257285213,82020.98467158926,82020.78892133756,0.19575025170342997,0.0,8575.796259387458,8575.796259387458,0.9066444894413499,3616.43412023082,275.8233257285213,2.67332572852132,1.0,0.002,0.12834151767780774,0.004845765723939815,0.00019808750563402402,0.0018019124978356437,0.09904375281701201,0.09904375281701201,0.0,3.4696676955159322e-12,0.9999987444171321,0.9999987444171321,0.0,0.09228545973837468,1.1587218769076427e-07,0.0,0.0,0.0,1599678.3092775447,266.25910726522426,0.0,1.0,1285713.372122768,2593.257064872473,,,,,,,,,,,,,,,,,,,2.0,14591.201067085356,1570.385059237041,0.36972883642371845,6.1796691888313084,2.7829979092257244
3980.0,-30.283985114727145,5.0038287892866835,35.04616720181192,27.68880467573183,5.00865602184691,-26.75472100106896,-40.24626547526566,1.4793919081319027,-6.8908985106519935,-6.890898510661509,40.09247944197474,37566.54691207092,20601.79097291669,20601.79097291669,58168.3378849876,82030.41297803567,82020.89290825784,20601.79097291669,102622.68388117453,102622.68388117453,102622.68388117453,130350.33440752927,125836.40602899005,4513.92837853922,0.0,94795.18788740526,50331.32182123513,49404.295629077926,27727.65052635474,77131.94615543267,21006.89990487372,1570.3871487570925,0.0,0.8765770255698446,2.6892341639462143,0.0014957518510113484,1.0,1.0,-6.8908985106519935,329262.9479451948,1558524.540617199,4.733373585893462,1558524.540617199,4.733373585893462,0.7576155752867326,0.09228566987309075,3.5984350956786155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984350956786155,1.2848317663253281,1.2851229486119775,2.800705267406556,5934.358386214806,14591.191838317814,6453.558322903399,0.00042471777991108316,26343.448017513343,2686.284104919962,19290.11769928123,1967.044576820956,0.7322548546590029,0.7322548546590029,32520.509368417257,32395.05729023726,1.0048430515989866,0.8,4304.503308890505,4287.898129693729,1.0048430515989866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.790107686633,3099.015535412006,7.628060734628207,5.0038287892866835,-2.362069803776558,7.365898593063242,2.7829998256722694,3.5,0.7951428073349341,0.6,0.0002266188740200881,0.9999690289630648,0.00022662589285898628,199.1569932113858,0.0,0.0,0.0,0.05202602090921647,7.668617257442383e-05,0.00014993270144566428,0.0005395230948719822,0.09228566980244698,0.09228566980244698,0.09228566980244698,0.0922855563955234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.6588063723,595.6740470322611,0.0,0.09228566980244698,0.09228566987309075,0.09228566987309075,0.3697291389191741,0.3697291389191741,0.5,10.033198192166077,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27727.65052635474,21006.89990487372,0.7576155752867326,0.7541406743163138,0.48704264295845173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531985945239776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123013410173,260.5123013410173,-12.637698658982686,244.63059870378345,276.3940039782505,114870.52271103438,114869.36306840097,1.1596426333875645,0.0,nan,276.3940039782505,3.2440039782505323,270.0413229233583,-3.1086770766416976,263.68864186846463,-9.461358131535349,257.3359608135699,-15.81403918643008,250.98327975867704,-22.166720241322935,244.63059870378345,-28.51940129621653,1.0,1.0,25762.5980482374,25762.5980482374,275.82333207824433,2.673332078244357,275.82333207824433,275.82333207824433,82021.11611772026,82020.89290825784,0.22320946241961792,0.0,8575.796259387458,8575.796259387458,0.9066449087028566,3616.427271157009,275.82333207824433,2.673332078244357,1.0,0.002,0.1283416326699673,0.00484576420609298,0.0001980876807707605,0.0018019123224675743,0.09904384038538025,0.09904384038538025,0.0,3.238334947419652e-12,0.9999987539527676,0.9999987539527676,0.0,0.09228555488078721,1.1499230353508009e-07,0.0,0.0,0.0,1599678.3024751435,266.259101489348,0.0,1.0,1285713.3917968497,2593.256985476352,,,,,,,,,,,,,,,,,,,2.0,14591.191838317814,1570.3871487570925,0.3697291389191741,6.1796691888313084,2.7829998256722694
3981.0,-30.283972705110173,5.003813914380995,35.046172613735855,27.6888495189138,5.008659663987369,-26.75470946820021,-40.24625244839115,1.4793964270378477,-6.890903780910946,-6.890903780924082,40.09249044904302,37566.5100488188,20601.785085841057,20601.785085841057,58168.29513465986,82030.48888443377,82021.00006028033,20601.785085841057,102622.78514612139,102622.78514612139,102622.78514612139,130350.47762505556,125836.54600792895,4513.931617126616,0.0,94795.24924923926,50331.2704134811,49404.42092862018,27727.692478934172,77132.11340755435,21006.92991856179,1570.3892332528926,0.0,0.876576954282619,2.6892336341460936,0.0014957518510113484,1.0,1.0,-6.890903780910946,329262.8792214839,1558525.0161306972,4.733376018018511,1558525.0161306972,4.733376018018511,0.7576155114429947,0.09228576411406106,3.598431889463282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598431889463282,1.2848317451839864,1.2851229274658447,2.8007028180549747,5934.35319633272,14591.182614157262,6453.556803360413,0.0004247183832032436,26343.488541998853,2686.2882372674517,19290.113157265558,1967.0441136642542,0.7322535558079845,0.7322535558079845,32520.486187726245,32395.05729023726,1.004842156281129,0.8,4304.500240631025,4287.898129693729,1.004842156281129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.791216417321,3099.015535412006,7.62805542339179,5.003813914380995,-2.3620775340817906,7.3658914484627855,2.7830017298050174,3.5,0.7951433513728621,0.6,0.0002266188740200881,0.9999677343933473,0.00022662618625147088,199.15698303514984,0.0,0.0,0.0,0.05202602090921647,7.668628586212483e-05,0.00014993258815796328,0.0005395222064973799,0.092285764050544,0.092285764050544,0.092285764050544,0.0922856532071612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.72805652523,595.6740250565484,0.0,0.092285764050544,0.09228576411406106,0.09228576411406106,0.3697294414844716,0.3697294414844716,0.5,10.033194866932885,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27727.692478934172,21006.92991856179,0.7576155114429947,0.7541384848008434,0.4870411089389329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531985221201664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51230900254814,260.51230900254814,-12.637690997451841,244.6306096509759,276.3940083541201,114870.3980183175,114869.22598981949,1.1720284980017985,0.0,nan,276.3940083541201,3.244008354120126,270.041328613492,-3.1086713865079787,263.688648872863,-9.461351127136993,257.3359691322331,-15.81403086776686,250.98328939160487,-22.166710608395107,244.6306096509759,-28.519390349024064,1.0,1.0,25762.5980482374,25762.5980482374,275.8233393026842,2.6733393026842123,275.8233393026842,275.8233393026842,82021.18422582114,82021.00006028033,0.18416554080613423,0.0,8575.796259387458,8575.796259387458,0.9066451059504297,3616.4240489105982,275.8233393026842,2.6733393026842123,1.0,0.002,0.1283417449931568,0.004845762790319298,0.00019808785199353679,0.0018019121509985346,0.0990439259967684,0.0990439259967684,0.0,2.9920714343656396e-12,0.9999987828737558,0.9999987828737558,0.0,0.09228565179063558,1.1232342547251252e-07,0.0,0.0,0.0,1599678.2962682205,266.25909621908903,0.0,1.0,1285713.409748672,2593.256913030533,,,,,,,,,,,,,,,,,,,2.0,14591.182614157262,1570.3892332528926,0.3697294414844716,6.1796691888313084,2.7830017298050174
3982.0,-30.283960140292496,5.003799079156229,35.04617802238727,27.688928553275787,5.00866470373511,-26.75469765588991,-40.246243158448465,1.479402219269112,-6.890909695209189,-6.890909695166664,40.092501178827625,37566.45404754376,20601.780325953558,20601.780325953558,58168.23437349732,82030.61010815801,82021.10157013545,20601.780325953558,102622.881896089,102622.881896089,102622.881896089,130350.61569371918,125836.68085145176,4513.934842267423,0.0,94795.34497665628,50331.18891581259,49404.61784538188,27727.73379763018,77132.35164301205,21006.959432525484,1570.3913033082858,0.0,0.8765768805229907,2.6892330396031023,0.0014957518510113484,1.0,1.0,-6.890909695209189,329262.8020995676,1558525.4796659118,4.733378534495435,1558525.4796659118,4.733378534495435,0.757615446896742,0.0922858583356778,3.5984254691922892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984254691922892,1.2848317180854947,1.2851229003612115,2.800697880150593,5934.342733505867,14591.173396592765,6453.557862074327,0.00042472022653165526,26343.562146344597,2686.2957428219215,19290.116321832294,1967.044436360255,0.7322516300062697,0.7322516300062697,32520.439769646855,32395.05729023726,1.0048403634560468,0.8,4304.494096607447,4287.898129693729,1.0048403634560468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.792319278083,3099.015535412006,7.628050546093221,5.003799079156229,-2.3620856544069913,7.36588473356322,2.783003623857279,3.5,0.7951438925306512,0.6,0.0002266188740200881,0.9999664236349559,0.0002266264833136205,199.156972731646,0.0,0.0,0.0,0.05202602090921647,7.668636665183994e-05,0.00014993250736824814,0.0005395209531737647,0.09228585826305874,0.09228585826305874,0.09228585826305874,0.0922857466880687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.79607182916,595.6740034687267,0.0,0.09228585826305874,0.0922858583356778,0.0922858583356778,0.3697297443251287,0.3697297443251287,0.5,10.033191519739955,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,27727.73379763018,21006.959432525484,0.757615446896742,0.754135367772975,0.48703887859416983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531984478667301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123168714885,260.5123168714885,-12.637683128511469,244.6306208238724,276.3940129191049,114870.1844411224,114868.98068401378,1.2037571086295045,0.0,nan,276.3940129191049,3.2440129191049323,270.04133450005827,-3.108665499941708,263.68865608101174,-9.461343918988234,257.33597766196476,-15.814022338035215,250.98329924291903,-22.166700757080946,244.6306208238724,-28.519379176127586,1.0,1.0,25762.5980482374,25762.5980482374,275.82334522522643,2.6733452252264556,275.82334522522643,275.82334522522643,82021.31333669006,82021.10157013545,0.21176655461022165,0.0,8575.796259387458,8575.796259387458,0.9066455009277192,3616.4175965382506,275.82334522522643,2.6733452252264556,1.0,0.002,0.12834185817658078,0.004845761256073372,0.00019808802428234658,0.0018019119788558993,0.09904401214117328,0.09904401214117328,0.0,3.1382457396644803e-12,0.999998773553789,0.999998773553789,0.0,0.09228574515203651,1.1318364128775763e-07,0.0,0.0,0.0,1599678.2893027936,266.2590903047908,0.0,1.0,1285713.4298942562,2593.2568317316454,,,,,,,,,,,,,,,,,,,2.0,14591.173396592765,1570.3913033082858,0.3697297443251287,6.1796691888313084,2.783003623857279
3983.0,-30.28394726624833,5.003784287177287,35.04618344085814,27.688993757497542,5.008667884589737,-26.754685751163837,-40.24623006172476,1.4794063694540487,-6.890915360831173,-6.890915360833757,40.09251227903233,37566.39767975823,20601.775138042973,20601.775138042973,58168.1728178012,82030.7155201704,82021.20898872873,20601.775138042973,102622.9841267717,102622.9841267717,102622.9841267717,130350.76057195023,125836.82244021268,4513.938131737555,0.0,94795.42837965384,50331.110539056615,49404.79760066358,27727.776445178533,77132.5740458421,21006.989919670643,1570.3934303879143,0.0,0.8765768067052186,2.68923247005872,0.0014957518510113484,1.0,1.0,-6.890915360831173,329262.7282203805,1558525.95920306,4.733381052956335,1558525.95920306,4.733381052956335,0.7576153811397113,0.0922859529606178,3.5984202530953655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984202530953655,1.2848316986691863,1.2851228809405029,2.8006938627234734,5934.334221059879,14591.164182551109,6453.557969733582,0.0004247216115799814,26343.62351037533,2686.302000211625,19290.11664363301,1967.0444691747957,0.7322499365372297,0.7322499365372297,32520.40205764379,32395.05729023726,1.0048389068898977,0.8,4304.489104943875,4287.898129693729,1.0048389068898977,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7934146731336,3099.015535412006,7.6280455314040845,5.003784287177287,-2.36209361239586,7.365877899573147,2.7830055050884432,3.5,0.7951444300252695,0.6,0.0002266188740200881,0.9999650806200665,0.00022662678768699043,199.1569621745688,0.0,0.0,0.0,0.05202602090921647,7.668648054724892e-05,0.0001499323934728392,0.0005395197612677279,0.0922859528921373,0.0922859528921373,0.0922859528921373,0.09228584437174615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.86543433106,595.6739814610528,0.0,0.0922859528921373,0.0922859529606178,0.0922859529606178,0.36973004704606877,0.36973004704606877,0.5,10.033188264620945,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27727.776445178533,21006.989919670643,0.7576153811397113,0.7541323952605313,0.48703674348312864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531983726846525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123247692486,260.5123247692486,-12.63767523075137,244.63063221794823,276.3940173205495,114869.9885871974,114868.78042135066,1.2081658467294896,0.0,nan,276.3940173205495,3.244017320549517,270.04134030002876,-3.108659699971213,263.68866327950843,-9.461336720491545,257.3359862589881,-15.814013741011877,250.9833092384685,-22.16669076153147,244.63063221794823,-28.519367782051745,1.0,1.0,25762.5980482374,25762.5980482374,275.8233520853459,2.6733520853459254,275.8233520853459,275.8233520853459,82021.41477203574,82021.20898872873,0.20578330701391678,0.0,8575.796259387458,8575.796259387458,0.9066458218236114,3616.4123543608425,275.8233520853459,2.6733520853459254,1.0,0.002,0.1283419682308244,0.004845759779718156,0.00019808819184248972,0.0018019118114897916,0.09904409592124486,0.09904409592124486,0.0,3.33228149934639e-12,0.9999988074650785,0.9999988074650785,0.0,0.09228584290639613,1.100542216675229e-07,0.0,0.0,0.0,1599678.282630241,266.2590846391688,0.0,1.0,1285713.449192783,2593.256753851106,,,,,,,,,,,,,,,,,,,2.0,14591.164182551109,1570.3934303879143,0.36973004704606877,6.1796691888313084,2.7830055050884432
3984.0,-30.283934139193523,5.0037695414090155,35.0461888581426,27.689055015239887,5.008672355069622,-26.754673489768077,-40.24622073685748,1.479411705594913,-6.890920809307147,-6.890920809303485,40.09252308184235,37566.36108366097,20601.76958803514,20601.76958803514,58168.13067169611,82030.8129820735,82021.31266789661,20601.76958803514,102623.08225593175,102623.08225593175,102623.08225593175,130350.8999119465,125836.9585142034,4513.941397743102,0.0,94795.50592146038,50331.054022869605,49404.94655398975,27727.817656014755,77132.7642100045,21007.01938843275,1570.395483818675,0.0,0.8765767352241213,2.689231922343339,0.0014957518510113484,1.0,1.0,-6.890920809307147,329262.65717277065,1558526.4258937254,4.733383491696526,1558526.4258937254,4.733383491696526,0.7576153179107437,0.09228604711748209,3.5984155201688015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984155201688015,1.284831673704479,1.2851228559701378,2.8006902334480155,5934.326531060685,14591.154975123118,6453.557678599206,0.0004247228037186309,26343.679708510575,2686.3077308265897,19290.11577341288,1967.0443804370382,0.7322483414183412,0.7322483414183412,32520.367838917977,32395.05729023726,1.0048375852463929,0.8,4304.484575660005,4287.898129693729,1.0048375852463929,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.794503267173,3099.015535412006,7.628040401856941,5.0037695414090155,-2.3621014256331794,7.365870967042195,2.7830073746400563,3.5,0.7951449641828733,0.6,0.0002266188740200881,0.9999637112132141,0.00022662709804252885,199.15695141001694,0.0,0.0,0.0,0.05202602090921647,7.668656164087479e-05,0.0001499323123792133,0.000539518759840158,0.09228604705265232,0.09228604705265232,0.09228604705265232,0.09228593872240719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.93333332555,595.6739599146282,0.0,0.09228604705265232,0.09228604711748209,0.09228604711748209,0.3697303501043034,0.3697303501043034,0.5,10.03318501480412,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27727.817656014755,21007.01938843275,0.7576153179107437,0.7541299896024135,0.4870350682802112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531982956523137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512332830828,260.512332830828,-12.637667169172005,244.63064384841502,276.39402181324095,114869.8218569861,114868.58863071956,1.2332262665526637,0.0,nan,276.39402181324095,3.244021813240977,270.04134622027607,-3.108653779723909,263.6886706273103,-9.461329372689704,257.3359950343451,-15.814004965654874,250.98331944138022,-22.16668055861976,244.63064384841502,-28.519356151584958,1.0,1.0,25762.5980482374,25762.5980482374,275.82335872661855,2.6733587266185737,275.82335872661855,275.82335872661855,82021.51230886797,82021.31266789661,0.1996409713610774,0.0,8575.796259387458,8575.796259387458,0.9066461129945645,3616.4075977696457,275.82335872661855,2.6733587266185737,1.0,0.002,0.1283420780640253,0.004845758341875775,0.00019808835914969305,0.0018019116438182886,0.09904417957484653,0.09904417957484653,0.0,2.9679817631356187e-12,0.9999988098587439,0.9999988098587439,0.0,0.09228593728405005,1.0983343203710444e-07,0.0,0.0,0.0,1599678.2762134252,266.25907919069283,0.0,1.0,1285713.467751658,2593.256678955499,,,,,,,,,,,,,,,,,,,2.0,14591.154975123118,1570.395483818675,0.3697303501043034,6.1796691888313084,2.7830073746400563
3985.0,-30.283920826882913,5.003754836642643,35.04619427942639,27.689136284776055,5.0086765200294305,-26.75466109219198,-40.24620757028458,1.4794167852802036,-6.890926617548757,-6.890926617540067,40.092534031759115,37566.290542597926,20601.764671674136,20601.764671674136,58168.05521427206,82030.9391341978,82021.41748859415,20601.764671674136,102623.18216026828,102623.18216026828,102623.18216026828,130351.04194781122,125837.09724419081,4513.944703620401,0.0,94795.60499838753,50330.956406576726,49405.165102012,27727.859787542937,77133.02488955493,21007.04949477618,1570.397589827886,0.0,0.8765766612007184,2.689231338462153,0.0014957518510113484,1.0,1.0,-6.890926617548757,329262.58143386716,1558526.8989375231,4.733386017173516,1558526.8989375231,4.733386017173516,0.7576152525199165,0.09228614168357482,3.5984088202152233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984088202152233,1.284831649939579,1.285122832199852,2.80068507059617,5934.315591597149,14591.145773192908,6453.558976916295,0.0004247247601209842,26343.75629190397,2686.3155401593785,19290.119654169543,1967.044776164087,0.732246360026411,0.732246360026411,32520.319398709955,32395.05729023726,1.0048357143214992,0.8,4304.478163981967,4287.898129693729,1.0048357143214992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.795585622959,3099.015535412006,7.628035524547919,5.003754836642643,-2.3621094527838045,7.365864289426447,2.78300923347859,3.5,0.7951454952795972,0.6,0.0002266188740200881,0.9999623224826443,0.00022662741277836634,199.1569404935514,0.0,0.0,0.0,0.05202602090921647,7.668667614399534e-05,0.00014993219787609276,0.0005395173432715864,0.09228614161300584,0.09228614161300584,0.09228614161300584,0.09228603465407768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.001744109,595.6739382090157,0.0,0.09228614161300584,0.09228614168357482,0.09228614168357482,0.36973065315279613,0.36973065315279613,0.5,10.033181806372514,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27727.859787542937,21007.04949477618,0.7576152525199165,0.7541264626605998,0.48703250775382223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531982171060844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123410155085,260.5123410155085,-12.637658984491452,244.63065570151375,276.39402632950333,114869.58762327644,114868.33556553723,1.2520577392018124,0.0,nan,276.39402632950333,3.244026329503356,270.0413522039062,-3.1086477960938055,263.688678078307,-9.461321921692956,257.33600395270923,-15.813996047290743,250.9833298271117,-22.166670172888274,244.63065570151375,-28.51934429848623,1.0,1.0,25762.5980482374,25762.5980482374,275.82336514123506,2.673365141235081,275.82336514123506,275.82336514123506,82021.64231451756,82021.41748859415,0.22482592341839336,0.0,8575.796259387458,8575.796259387458,0.9066465251773212,3616.4008643162992,275.82336514123506,2.673365141235081,1.0,0.002,0.12834218658265925,0.004845756846430303,0.00019808852428175776,0.0018019114789595988,0.09904426214087887,0.09904426214087887,0.0,3.2413564020339347e-12,0.9999988241058844,0.9999988241058844,0.0,0.09228603316484386,1.0851873096035417e-07,0.0,0.0,0.0,1599678.269372904,266.2590733824512,0.0,1.0,1285713.4875359815,2593.2565991145093,,,,,,,,,,,,,,,,,,,2.0,14591.145773192908,1570.397589827886,0.36973065315279613,6.1796691888313084,2.78300923347859
3986.0,-30.28390715971568,5.003740179856116,35.046199708137024,27.689180324692302,5.0086802274739695,-26.754648420996265,-40.24619817556811,1.479421488711618,-6.890931930232796,-6.890931930240417,40.092545088290954,37566.2725449112,20601.758911213918,20601.758911213918,58168.031456125114,82031.01401688112,82021.52504572953,20601.758911213918,102623.28395694346,102623.28395694346,102623.28395694346,130351.18589455685,125837.23785057903,4513.948043977832,0.0,94795.66522097602,50330.92374885087,49405.26830236128,27727.90193761339,77133.17023997467,21007.079648635914,1570.39968454184,0.0,0.8765765894899585,2.6892308043976385,0.0014957518510113484,1.0,1.0,-6.890931930232796,329262.51215699775,1558527.3765891714,4.733388463749678,1558527.3765891714,4.733388463749678,0.7576151883363176,0.09228623619931663,3.5984057029781136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984057029781136,1.2848316279349536,1.2851228101902397,2.8006826923786527,5934.310552439609,14591.136575411558,6453.557395324123,0.0004247253297188184,26343.795848956444,2686.3195738561535,19290.1149266847,1967.0442940947928,0.7322450810538313,0.7322450810538313,32520.29686129182,32395.05729023726,1.0048348438503174,0.8,4304.475180867839,4287.898129693729,1.0048348438503174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.796660870406,3099.015535412006,7.6280303547822195,5.003740179856116,-2.3621171624777144,7.365857342333831,2.7830110801097496,3.5,0.7951460228884999,0.6,0.0002266188740200881,0.9999608967358583,0.000226627735904307,199.15692928609468,0.0,0.0,0.0,0.05202602090921647,7.668675784525778e-05,0.0001499321161748303,0.0005395165819030865,0.09228623613469528,0.09228623613469528,0.09228623613469528,0.09228613187493011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.07028142264,595.6739164674956,0.0,0.09228623613469528,0.09228623619931663,0.09228623619931663,0.36973095633627323,0.36973095633627323,0.5,10.033178678632495,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27727.90193761339,21007.079648635914,0.7576151883363176,0.7541247335634498,0.48703135665286423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453198137451379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123492915753,260.5123492915753,-12.637650708424701,244.63066779390033,276.3940307892502,114869.4626878224,114868.19665016992,1.2660376524985477,0.0,nan,276.3940307892502,3.244030789250246,270.04135819018137,-3.1086418098186073,263.6886855911098,-9.461314408890189,257.33601299203985,-15.813987007960122,250.98334039297038,-22.1666596070296,244.63066779390033,-28.519332206099648,1.0,1.0,25762.5980482374,25762.5980482374,275.82337237047625,2.6733723704762724,275.82337237047625,275.82337237047625,82021.70930443107,82021.52504572953,0.18425870154169388,0.0,8575.796259387458,8575.796259387458,0.9066467169504012,3616.3977314930044,275.82337237047625,2.6733723704762724,1.0,0.002,0.12834229230387273,0.004845755450280195,0.00019808868529752033,0.0018019113176446543,0.09904434264876016,0.09904434264876016,0.0,2.9421747156643807e-12,0.9999988544178973,0.9999988544178973,0.0,0.09228613047785611,1.0572146051871908e-07,0.0,0.0,0.0,1599678.2631160133,266.2590680697672,0.0,1.0,1285713.5056323123,2593.2565260855354,,,,,,,,,,,,,,,,,,,2.0,14591.136575411558,1570.39968454184,0.36973095633627323,6.1796691888313084,2.7830110801097496
