time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3987.0,-30.283893399136147,5.003725557314249,35.04620513022737,27.689263584930472,5.0086836516652,-26.75463569405637,-40.246184974070616,1.4794259464413926,-6.890938196331319,-6.890938196358807,40.092555755239424,37566.20088694549,20601.754804744607,20601.754804744607,58167.95569169009,82031.1444086681,82021.62459669304,20601.754804744607,102623.37940143765,102623.37940143765,102623.37940143765,130351.32263324136,125837.37128048118,4513.951352760185,0.0,94795.76723817545,50330.823715932,49405.49280249273,27727.943231803718,77133.43603429645,21007.109122177342,1570.4017617790603,0.0,0.876576514038921,2.6892301744899716,0.0014957518510113484,1.0,1.0,-6.890938196331319,329262.4304477103,1558527.8374096313,4.7333910379342194,1558527.8374096313,4.7333910379342194,0.7576151230027897,0.09228633068156987,3.5983987578556498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983987578556498,1.2848316070798245,1.285122789330384,2.8006773323658494,5934.299195215663,14591.127385182912,6453.558902782146,0.00042472738509900234,26343.87504476184,2686.3276495808295,19290.11943257761,1967.0447535679982,0.7322430507964778,0.7322430507964778,32520.246648501714,32395.05729023726,1.0048329044633715,0.8,4304.468534566003,4287.898129693729,1.0048329044633715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7977302750073,3099.015535412006,7.628025813931223,5.003725557314249,-2.362125455853265,7.365851013167514,2.7830129167068853,3.5,0.7951465476305387,0.6,0.0002266188740200881,0.9999594612466006,0.00022662806123917604,199.15691800203868,0.0,0.0,0.0,0.05202602090921647,7.668687265237167e-05,0.0001499320013677164,0.0005395151274844023,0.09228633060326036,0.09228633060326036,0.09228633060326036,0.09228622438585492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.13721787196,595.6738952273585,0.0,0.09228633060326036,0.09228633068156987,0.09228633068156987,0.3697312598127287,0.3697312598127287,0.5,10.033175492219623,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,27727.943231803718,21007.109122177342,0.7576151230027897,0.7541211526714098,0.487028749377146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531980556733843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123576251544,260.5123576251544,-12.637642374845598,244.63068009562744,276.39403515468155,114869.21174124615,114867.93690557514,1.2748356710214204,0.0,nan,276.39403515468155,3.244035154681569,270.04136414287126,-3.108635857128718,263.6886931310593,-9.461306868940653,257.3360221192486,-15.813977880751395,250.9833511074383,-22.166648892561682,244.63068009562744,-28.519319904372537,1.0,1.0,25762.5980482374,25762.5980482374,275.8233777127217,2.673377712721731,275.8233777127217,275.8233777127217,82021.8451281189,82021.62459669304,0.22053142586082686,0.0,8575.796259387458,8575.796259387458,0.9066471442155685,3616.390751644928,275.8233777127217,2.673377712721731,1.0,0.002,0.12834240017378395,0.004845753875176846,0.000198088849242277,0.0018019111540046727,0.0990444246211385,0.0990444246211385,0.0,3.246949584201353e-12,0.9999988311366148,0.9999988311366148,0.0,0.09228622281145699,1.0787011288745506e-07,0.0,0.0,0.0,1599678.2557362593,266.25906180366866,0.0,1.0,1285713.526976214,2593.2564399507796,,,,,,,,,,,,,,,,,,,2.0,14591.127385182912,1570.4017617790603,0.3697312598127287,6.1796691888313084,2.7830129167068853
3988.0,-30.28387930548405,5.003710983037798,35.04621055529434,27.689324458502256,5.008688103492534,-26.754622564587493,-40.24617170272393,1.479431362550938,-6.890943484400793,-6.890943484445436,40.09256668488101,37566.1537581284,20601.7490083114,20601.7490083114,58167.9027664398,82031.24151087468,82021.73045087571,20601.7490083114,102623.4794591871,102623.4794591871,102623.4794591871,130351.46426594442,125837.50959175001,4513.954674194409,0.0,94795.84421592877,50330.75646301956,49405.653058788004,27727.984806757322,77133.63786554533,21007.138864553413,1570.4038284470796,0.0,0.876576442951357,2.6892296429000373,0.0014957518510113484,1.0,1.0,-6.890943484400793,329262.36149183725,1558528.3095794418,4.733393463249152,1558528.3095794418,4.733393463249152,0.7576150596935542,0.09228642499109371,3.5983940678629507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983940678629507,1.2848315817409934,1.2851227639858105,2.800673737321273,5934.291577747598,14591.1181972812,6453.558584757206,0.0004247285614683007,26343.930772492367,2686.3333322278627,19290.118481979778,1967.0446566339963,0.7322414657315304,0.7322414657315304,32520.212740144252,32395.05729023726,1.0048315948089106,0.8,4304.464046363335,4287.898129693729,1.0048315948089106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.798791470704,3099.015535412006,7.6280206705412645,5.003710983037798,-2.36213313406276,7.365844117100558,2.7830147392065157,3.5,0.7951470683447187,0.6,0.0002266188740200881,0.9999579910138598,0.00022662839444916947,199.15690644485514,0.0,0.0,0.0,0.05202602090921647,7.668698806709142e-05,0.0001499318859529967,0.0005395140089967678,0.09228642492705334,0.09228642492705334,0.09228642492705334,0.09228632010895467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.2052238221,595.6738736523765,0.0,0.09228642492705334,0.09228642499109371,0.09228642499109371,0.36973156302414595,0.36973156302414595,0.5,10.033172347434572,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,27727.984806757322,21007.138864553413,0.7576150596935542,0.7541184932549734,0.48702686399429823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453197973336464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51236612949003,260.51236612949003,-12.637633870509944,244.6306926355061,276.39403962347455,114869.04370575734,114867.74274848607,1.3009572712845159,0.0,nan,276.39403962347455,3.2440396234745776,270.04137022588003,-3.1086297741199473,263.68870082828624,-9.461299171713733,257.3360314306933,-15.813968569306667,250.98336203309984,-22.16663796690014,244.6306926355061,-28.51930736449387,1.0,1.0,25762.5980482374,25762.5980482374,275.82338476800004,2.673384768000062,275.82338476800004,275.82338476800004,82021.94078560872,82021.73045087571,0.21033473301213235,0.0,8575.796259387458,8575.796259387458,0.9066474327445789,3616.3860382022654,275.82338476800004,2.673384768000062,1.0,0.002,0.12834250646054501,0.004845752480572906,0.0001980890111409227,0.0018019109916064507,0.09904450557046135,0.09904450557046135,0.0,2.747373509248696e-12,0.9999988482901707,0.9999988482901707,0.0,0.09228631870391094,1.0628718277167485e-07,0.0,0.0,0.0,1599678.2495083585,266.2590565155992,0.0,1.0,1285713.5449886983,2593.256367260171,,,,,,,,,,,,,,,,,,,2.0,14591.1181972812,1570.4038284470796,0.36973156302414595,6.1796691888313084,2.7830147392065157
3989.0,-30.28386498267691,5.003696451446921,35.04621598596579,27.689384843129687,5.008692673837981,-26.754609217026367,-40.24615839645264,1.479436908131721,-6.890949152970677,-6.890949152969243,40.09257769668107,37566.10792688367,20601.743889337577,20601.743889337577,58167.85181622124,82031.33775588806,82021.83638772141,20601.743889337577,102623.580277059,102623.580277059,102623.580277059,130351.60734623944,125837.6493054626,4513.958040776843,0.0,94795.92049637037,50330.69066716451,49405.810921339835,27728.027069180447,77133.83799052029,21007.169074842244,1570.405937209838,0.0,0.8765763694571815,2.6892290730598902,0.0014957518510113484,1.0,1.0,-6.890949152970677,329262.2875742875,1558528.7852981803,4.7333959706714,1558528.7852981803,4.7333959706714,0.7576149944758096,0.09228651967275842,3.5983894341066742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983894341066742,1.2848315557964427,1.2851227380353798,2.8006701873663906,5934.284055819186,14591.109016510725,6453.558223195817,0.00042472971584892754,26343.985894874142,2686.338953146502,19290.117401248594,1967.0445464300851,0.7322398925593849,0.7322398925593849,32520.179238363966,32395.05729023726,1.0048303008581587,0.8,4304.459611976331,4287.898129693729,1.0048303008581587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7998469535223,3099.015535412006,7.62801579412712,5.003696451446921,-2.3621410377773593,7.365837489224281,2.7830165518953103,3.5,0.795147586255803,0.6,0.0002266188740200881,0.9999564968783333,0.00022662873307743633,199.1568946997596,0.0,0.0,0.0,0.05202602090921647,7.668710378569458e-05,0.00014993177023439353,0.0005395128978483512,0.09228651960186321,0.09228651960186321,0.09228651960186321,0.09228641673972365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.273343771,595.6738520443582,0.0,0.09228651960186321,0.09228651967275842,0.09228651967275842,0.3697318663721242,0.3697318663721242,0.5,10.033169261408858,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27728.027069180447,21007.169074842244,0.7576149944758096,0.7541158761394713,0.4870250062171226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978890066006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123748051422,260.5123748051422,-12.637625194857776,244.6307054108947,276.3940441993902,114868.87714827298,114867.54998373786,1.3271645351175732,0.0,nan,276.3940441993902,3.2440441993902027,270.041376441691,-3.1086235583089774,263.6887086839907,-9.461291316009294,257.33604092629275,-15.813959073707224,250.98337316859397,-22.166626831406006,244.6307054108947,-28.51929458910527,1.0,1.0,25762.5980482374,25762.5980482374,275.8233914524802,2.673391452480246,275.8233914524802,275.8233914524802,82022.03702416543,82021.83638772141,0.200636444016709,0.0,8575.796259387458,8575.796259387458,0.9066477178137795,3616.3813812772078,275.8233914524802,2.673391452480246,1.0,0.002,0.12834261085468512,0.00484575102714841,0.00019808916996381283,0.0018019108329649796,0.09904458498190641,0.09904458498190641,0.0,2.9287926250898266e-12,0.999998868799572,0.999998868799572,0.0,0.09228641527820787,1.0439455055200094e-07,0.0,0.0,0.0,1599678.2428323294,266.2590508470293,0.0,1.0,1285713.5642972665,2593.256289339146,,,,,,,,,,,,,,,,,,,2.0,14591.109016510725,1570.405937209838,0.3697318663721242,6.1796691888313084,2.7830165518953103
3990.0,-30.28384766581612,5.003681959538263,35.046221420938735,27.689464191813045,5.008696978083612,-26.754593201428992,-40.24614474093539,1.4794425136339695,-6.890955025780158,-6.890955025796157,40.09258868212239,37566.05227454145,20601.739128507634,20601.739128507634,58167.79140304908,82031.46169881929,82021.94140442589,20601.739128507634,102623.68053293352,102623.68053293352,102623.68053293352,130351.74988446641,125837.78845343209,4513.961431034311,0.0,94796.01677078387,50330.60734627987,49406.010471671114,27728.06935153289,77134.079823204,21007.199286432093,1570.408051728953,0.0,0.8765762949420972,2.6892284826883874,0.0014957518510113484,1.0,1.0,-6.890955025780158,329262.21099348826,1558529.2598788308,4.733398512924562,1558529.2598788308,4.733398512924562,0.7576149287606551,0.09228661446536526,3.5983829609796087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983829609796087,1.2848315295715556,1.2851227118045494,2.8006652064177926,5934.2735017868035,14591.099840800778,6453.559344699886,0.0004247315833602505,26344.060039951113,2686.346513840212,19290.12075349931,1967.0448882645255,0.7322379589268164,0.7322379589268164,32520.132438028613,32395.05729023726,1.0048284932733111,0.8,4304.453417356312,4287.898129693729,1.0048284932733111,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8008957901916,3099.015535412006,7.628011069094394,5.003681959538263,-2.362149060075703,7.3658310196139665,2.783018353170459,3.5,0.7951481009058454,0.6,0.0002266188740200881,0.9999546904104719,0.0002266291424935096,199.15688049945962,0.0,0.0,0.0,0.05202602090921647,7.668722254169971e-05,0.0001499316514783884,0.0005395114999913659,0.09228661439344077,0.09228661439344077,0.09228661439344077,0.09228651289664194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.3411356964,595.6738305416969,0.0,0.09228661439344077,0.09228661446536526,0.09228661446536526,0.36973216992574903,0.36973216992574903,0.5,10.03316621699234,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27728.06935153289,21007.199286432093,0.7576149287606551,0.7541127285938096,0.4870227577828779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978033055903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123838689585,260.5123838689585,-12.637616131041455,244.630718893709,276.39404884420816,114868.65784952113,114867.27130534264,1.386544178494353,0.0,nan,276.39404884420816,3.24404884420818,270.0413828541085,-3.1086171458914578,263.68871686400723,-9.461283135992744,257.33605087390885,-15.813949126091131,250.9833848838093,-22.166615116190684,244.630718893709,-28.519281106290975,1.0,1.0,25762.5980482374,25762.5980482374,275.82339782536224,2.673397825362258,275.82339782536224,275.82339782536224,82022.16477314958,82021.94140442589,0.2233687236875994,0.0,8575.796259387458,8575.796259387458,0.9066481160410471,3616.374875784507,275.82339782536224,2.673397825362258,1.0,0.002,0.1283427138959812,0.004845749543078306,0.00019808932661567885,0.0018019106766847298,0.09904466330783943,0.09904466330783943,0.0,3.30040855756053e-12,0.9999988834648392,0.9999988834648392,0.0,0.09228651142411534,1.0304124991921403e-07,0.0,0.0,0.0,1599678.2359157626,266.2590449742198,0.0,1.0,1285713.584301523,2593.256208610616,,,,,,,,,,,,,,,,,,,2.0,14591.099840800778,1570.408051728953,0.36973216992574903,6.1796691888313084,2.783018353170459
3991.0,-30.283832829608304,5.003667513914478,35.04622686344877,27.689526706840866,5.008700642651148,-26.754579482382443,-40.246131364814914,1.4794472953822908,-6.890960432654879,-6.8909604326514655,40.09259976922019,37566.005246808854,20601.733571616533,20601.733571616533,58167.73881842539,82031.56257312895,82022.04900283257,20601.733571616533,102623.78257444911,102623.78257444911,102623.78257444911,130351.89424417305,125837.92938847246,4513.964855700582,0.0,94796.09619815319,50330.53887167756,49406.17480719514,27728.111669723934,77134.28647691908,21007.22955564915,1570.4101565605747,0.0,0.876576222596192,2.689227939155668,0.0014957518510113484,1.0,1.0,-6.890960432654879,329262.14048844244,1558529.7388506099,4.733400981171464,1558529.7388506099,4.733400981171464,0.7576148641447787,0.09228670921989679,3.5983780540566612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983780540566612,1.2848315072005352,1.285122689428459,2.8006614360641064,5934.265512859773,14591.090725549133,6453.559239987458,0.00042473285189354885,26344.11803709286,2686.3524279027865,19290.12044050685,1967.044856348177,0.7322363350082971,0.7322363350082971,32520.0969612475,32395.05729023726,1.004827123042281,0.8,4304.4487215528125,4287.898129693729,1.004827123042281,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.801937494592,3099.015535412006,7.628006069459428,5.003667513914478,-2.3621567838966318,7.36582429781111,2.7830201421970915,3.5,0.7951486120563118,0.6,0.0002266188740200881,0.9999531427232479,0.000226629493260974,199.1568683333646,0.0,0.0,0.0,0.05202602090921647,7.668733886807877e-05,0.0001499315351520093,0.0005395103457020152,0.09228670915374713,0.09228670915374713,0.09228670915374713,0.09228661031993932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.4090369307,595.6738090084806,0.0,0.09228670915374713,0.09228670921989679,0.09228670921989679,0.3697324736168162,0.3697324736168162,0.5,10.033163251866705,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27728.111669723934,21007.22955564915,0.7576148641447787,0.754110026490372,0.4870208432932059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531976996895706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5123929666965,260.5123929666965,-12.637607033303482,244.63073252103462,276.3940534123588,114868.46744413071,114867.07571068661,1.3917334441323392,0.0,nan,276.3940534123588,3.2440534123588236,270.0413892340932,-3.1086107659068034,263.6887250558281,-9.461274944171862,257.33606087756453,-15.813939122435443,250.98339669929987,-22.166603300700103,244.63073252103462,-28.51926747896536,1.0,1.0,25762.5980482374,25762.5980482374,275.823404965261,2.6734049652609997,275.823404965261,275.823404965261,82022.26179629639,82022.04900283257,0.21279346381197684,0.0,8575.796259387458,8575.796259387458,0.9066484179151414,3616.3699443269447,275.823404965261,2.6734049652609997,1.0,0.002,0.1283428141932854,0.004845748152014698,0.00019808947922167166,0.0018019105236050366,0.09904473961083583,0.09904473961083583,0.0,2.8267080516564125e-12,0.9999989131943556,0.9999989131943556,0.0,0.09228660892218031,1.0029771648033471e-07,0.0,0.0,0.0,1599678.2295479393,266.2590395673451,0.0,1.0,1285713.6027186878,2593.256134286907,,,,,,,,,,,,,,,,,,,2.0,14591.090725549133,1570.4101565605747,0.3697324736168162,6.1796691888313084,2.7830201421970915
3992.0,-30.283817751199226,5.003653108941482,35.04623230450898,27.68959100302311,5.008703774952374,-26.754565598584197,-40.24611798869444,1.4794516222275989,-6.890966224061799,-6.890966224058588,40.09261061263993,37565.95680518556,20601.728693645684,20601.728693645684,58167.68549883124,82031.66714654297,82022.15209737104,20601.728693645684,102623.88079101672,102623.88079101672,102623.88079101672,130352.03406180665,125838.06579025276,4513.968271553891,0.0,94796.17829713074,50330.467955376356,49406.34482417154,27728.15327078993,77134.49809496147,21007.259283160834,1570.4122366194208,0.0,0.8765761490744478,2.689227356967486,0.0014957518510113484,1.0,1.0,-6.890966224061799,329262.0649691526,1558530.2072965128,4.733403489535078,1558530.2072965128,4.733403489535078,0.7576147995867729,0.09228680387763213,3.598372936353339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598372936353339,1.2848314869577417,1.285122669181078,2.8006574970182765,5934.257166494332,14591.08156117897,6453.559288242283,0.00042473420116406367,26344.17831999343,2686.358575047894,19290.120584743752,1967.044871056248,0.7322346649204037,0.7322346649204037,32520.059960525632,32395.05729023726,1.0048256939519995,0.8,4304.443824036359,4287.898129693729,1.0048256939519995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8029732650157,3099.015535412006,7.628001337965109,5.003653108941482,-2.3621647367838428,7.365817845725325,2.783021921033147,3.5,0.7951491202951848,0.6,0.0002266188740200881,0.999951569772655,0.0002266298497552349,199.15685596865944,0.0,0.0,0.0,0.05202602090921647,7.668745519462096e-05,0.00014993141882546713,0.0005395091598106185,0.09228680380759531,0.09228680380759531,0.09228680380759531,0.09228670483703473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.47577813425,595.6737878404795,0.0,0.09228680380759531,0.09228680387763213,0.09228680387763213,0.36973277759680767,0.36973277759680767,0.5,10.033160282967582,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27728.15327078993,21007.259283160834,0.7576147995867729,0.7541072663391173,0.48701887913936426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531976109166331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124020658198,260.5124020658198,-12.637597934180178,244.63074630359262,276.3940578280476,114868.26530090006,114866.87335560712,1.3919452929089742,0.0,nan,276.3940578280476,3.24405782804763,270.04139552315576,-3.1086044768442207,263.6887332182643,-9.461266781735674,257.33607091337467,-15.813929086625308,250.98340860848413,-22.16659139151585,244.63074630359262,-28.51925369640736,1.0,1.0,25762.5980482374,25762.5980482374,275.8234111954242,2.6734111954242508,275.8234111954242,275.8234111954242,82022.36401031983,82022.15209737104,0.2119129487837199,0.0,8575.796259387458,8575.796259387458,0.9066487327562898,3616.3648010351058,275.8234111954242,2.6734111954242508,1.0,0.002,0.12834291468931708,0.0048457466928275425,0.00019808963197814205,0.0018019103710942726,0.09904481598907103,0.09904481598907103,0.0,3.0724147184746364e-12,0.9999989110450398,0.9999989110450398,0.0,0.09228670338145929,1.0049617284396248e-07,0.0,0.0,0.0,1599678.2227272394,266.2590337759382,0.0,1.0,1285713.6224456674,2593.2560546773675,,,,,,,,,,,,,,,,,,,2.0,14591.08156117897,1570.4122366194208,0.36973277759680767,6.1796691888313084,2.783021921033147
3993.0,-30.283799557724475,5.003638749081232,35.04623774418915,27.689666055981093,5.0087093986397795,-26.754548662091075,-40.2461041585542,1.479458502957263,-6.890971698310409,-6.890971698303306,40.092621454893205,37565.90930173049,20601.723277782,20601.723277782,58167.63257951249,82031.78268112963,82022.25600827503,20601.723277782,102623.97928605703,102623.97928605703,102623.97928605703,130352.17388775578,125838.20220784198,4513.9716799138,0.0,94796.2681845473,50330.39480497044,49406.52597730762,27728.194601698746,77134.72057900636,21007.288838018278,1570.4142960836816,0.0,0.8765760773000149,2.689226806662089,0.0014957518510113484,1.0,1.0,-6.890971698310409,329261.993585582,1558530.675689684,4.733405938285403,1558530.675689684,4.733405938285403,0.7576147361837717,0.09228689836042685,3.5983669879605023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983669879605023,1.28483145476681,1.2851226369828508,2.8006529374808826,5934.247505381723,14591.072402155443,6453.5599809339565,0.0004247358598597628,26344.246849117615,2686.3655630737935,19290.12265524552,1967.04508218867,0.732232838757037,0.732232838757037,32520.01695394969,32395.05729023726,1.0048240328962763,0.8,4304.438131568681,4287.898129693729,1.0048240328962763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.804002156741,3099.015535412006,7.627996426741958,5.003638749081232,-2.3621724835172477,7.36581123259848,2.7830236880561507,3.5,0.7951496251589002,0.6,0.0002266188740200881,0.9999496718679709,0.00022663027989873664,199.15684104951785,0.0,0.0,0.0,0.05202602090921647,7.668757546975588e-05,0.0001499312985503322,0.0005395078351655657,0.09228689829385207,0.09228689829385207,0.09228689829385207,0.09228679942188821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.54250202345,595.6737666780466,0.0,0.09228689829385207,0.09228689836042685,0.09228689836042685,0.36973308153342993,0.36973308153342993,0.5,10.033157316489792,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27728.194601698746,21007.288838018278,0.7576147361837717,0.7541044051612716,0.4870168585527326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531975206944876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51241167575375,260.51241167575375,-12.637588324246224,244.63076077386464,276.39406257764335,114868.07357542841,114866.60348851616,1.4700869122160232,0.0,nan,276.39406257764335,3.2440625776433762,270.0414022168871,-3.1085977831128844,263.68874185613123,-9.461258143868747,257.3360814953755,-15.813918504624496,250.9834211346205,-22.166578865379478,244.63076077386464,-28.51923922613534,1.0,1.0,25762.5980482374,25762.5980482374,275.8234178379441,2.6734178379441005,275.8234178379441,275.8234178379441,82022.4858290227,82022.25600827503,0.22982074767060112,0.0,8575.796259387458,8575.796259387458,0.9066490987012545,3616.358822900305,275.8234178379441,2.6734178379441005,1.0,0.002,0.12834301504361653,0.0048457452896013675,0.00019808978464472138,0.0018019102180297653,0.09904489232236069,0.09904489232236069,0.0,2.6744865003203167e-12,0.9999989125782898,0.9999989125782898,0.0,0.09228679800565,1.0035477684719592e-07,0.0,0.0,0.0,1599678.2162800683,266.25902830168957,0.0,1.0,1285713.641092324,2593.255979427533,,,,,,,,,,,,,,,,,,,2.0,14591.072402155443,1570.4142960836816,0.36973308153342993,6.1796691888313084,2.7830236880561507
3994.0,-30.283784022375766,5.003624432491402,35.046243198689005,27.689727732818596,5.0087132109986845,-26.754534299038728,-40.24609074750913,1.4794634876132102,-6.890977295046525,-6.8909772950494315,40.092632761386696,37565.86541835495,20601.7180903219,20601.7180903219,58167.58350867685,82031.88226369687,82022.36611311107,20601.7180903219,102624.08420343297,102624.08420343297,102624.08420343297,130352.32219466564,125838.34700247104,4513.975192194606,0.0,94796.34644881994,50330.32960330275,49406.685383907985,27728.237991232665,77134.92337514064,21007.319865015077,1570.416456453098,0.0,0.8765760030669204,2.689226244043676,0.0014957518510113484,1.0,1.0,-6.890977295046525,329261.92060481233,1558531.1641418447,4.733408470918899,1558531.1641418447,4.733408470918899,0.7576146696251431,0.09228699362136054,3.5983621734889852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983621734889852,1.2848314314465055,1.285122613657261,2.8006492411520716,5934.239673304521,14591.063306039681,6453.559807991098,0.000424737092781908,26344.303846687297,2686.371375208384,19290.122138307743,1967.0450294756868,0.7322312349025464,0.7322312349025464,32519.982145556474,32395.05729023726,1.0048226884817955,0.8,4304.433524234826,4287.898129693729,1.0048226884817955,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.805024992978,3099.015535412006,7.627991617194014,5.003624432491402,-2.362180296174225,7.365804728665627,2.7830254446798777,3.5,0.7951501270513937,0.6,0.0002266188740200881,0.999948051256429,0.00022663064719746466,199.15682831011333,0.0,0.0,0.0,0.05202602090921647,7.66876921003562e-05,0.0001499311819197319,0.0005395066936464589,0.09228699355037277,0.09228699355037277,0.09228699355037277,0.09228689925505565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.6108064084,595.6737450245129,0.0,0.09228699355037277,0.09228699362136054,0.09228699362136054,0.3697333854514853,0.3697333854514853,0.5,10.033154487795699,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27728.237991232665,21007.319865015077,0.7576146696251431,0.7541017863696139,0.4870150092151622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531974118332611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124212973091,260.5124212973091,-12.63757870269086,244.63077533121432,276.3940672634037,114867.88262141029,114866.4107566332,1.4718647771064315,0.0,nan,276.3940672634037,3.2440672634037355,270.04140887696593,-3.1085911230340457,263.6887504905278,-9.461249509472168,257.33609210409026,-15.813907895909722,250.98343371765253,-22.166566282347446,244.63077533121432,-28.519224668785654,1.0,1.0,25762.5980482374,25762.5980482374,275.82342508021986,2.673425080219886,275.82342508021986,275.82342508021986,82022.58135959055,82022.36611311107,0.21524647947808262,0.0,8575.796259387458,8575.796259387458,0.9066493948872463,3616.3539843564304,275.82342508021986,2.673425080219886,1.0,0.002,0.1283431108108553,0.004845743885487936,0.00019808993018167407,0.0018019100728855761,0.09904496509083703,0.09904496509083703,0.0,3.0672500130057845e-12,0.9999989622868375,0.9999989622868375,0.0,0.09228689785393253,9.576742800941358e-08,0.0,0.0,0.0,1599678.209688639,266.25902270495345,0.0,1.0,1285713.6601561978,2593.2559024939965,,,,,,,,,,,,,,,,,,,2.0,14591.063306039681,1570.416456453098,0.3697333854514853,6.1796691888313084,2.7830254446798777
3995.0,-30.283768258383585,5.003610155912979,35.046248652501916,27.689791574981086,5.008716393769139,-26.754519793168182,-40.24607726661486,1.479467928444286,-6.890983108602882,-6.890983108589177,40.09264365081979,37565.81968841336,20601.71328622489,20601.71328622489,58167.53297463825,82031.98617739227,82022.46967064988,20601.71328622489,102624.18295687478,102624.18295687478,102624.18295687478,130352.46272433773,125838.4840425901,4513.978681747627,0.0,94796.42785194909,50330.261362574405,49406.85165486076,27728.279767462962,77135.13142232373,21007.349717824254,1570.418545216565,0.0,0.8765759292465636,2.6892256596290802,0.0014957518510113484,1.0,1.0,-6.890983108602882,329261.84479672427,1558531.6345743663,4.733410989471173,1558531.6345743663,4.733410989471173,0.7576146048005037,0.09228708848842566,3.5983571103501832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983571103501832,1.2848314106704415,1.2851225928764887,2.8006453457364606,5934.231419386278,14591.054157279243,6453.559817916672,0.00042473842134499093,26344.363537259847,2686.377461952843,19290.122167975947,1967.0450325010017,0.7322295769527013,0.7322295769527013,32519.94553930092,32395.05729023726,1.0048212746283538,0.8,4304.42867893101,4287.898129693729,1.0048212746283538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.806041493901,3099.015535412006,7.627986967486728,5.003610155912979,-2.3621882346886363,7.365798390601615,2.7830271904237476,3.5,0.7951506258353565,0.6,0.0002266188740200881,0.9999464067962349,0.00022663101990251722,199.15681538321664,0.0,0.0,0.0,0.05202602090921647,7.668780933857333e-05,0.00014993106468151477,0.0005395055126591019,0.0922870884168616,0.0922870884168616,0.0922870884168616,0.09228699417563377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.6770872745,595.6737240084357,0.0,0.0922870884168616,0.09228708848842566,0.09228708848842566,0.36973368989373556,0.36973368989373556,0.5,10.033151660546658,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27728.279767462962,21007.349717824254,0.7576146048005037,0.7540990972863494,0.4870131027940585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531973188770284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124308919237,260.5124308919237,-12.637569108076264,244.63078999357865,276.39407179026824,114867.67798665188,114866.21024315544,1.4677434964270661,0.0,nan,276.39407179026824,3.244071790268265,270.0414154309312,-3.108584569068796,263.68875907159236,-9.46124092840762,257.33610271225496,-15.813897287745021,250.98344635291699,-22.166553647082992,244.63078999357865,-28.519210006421332,1.0,1.0,25762.5980482374,25762.5980482374,275.8234313422397,2.6734313422397236,275.8234313422397,275.8234313422397,82022.68291905761,82022.46967064988,0.2132484077301342,0.0,8575.796259387458,8575.796259387458,0.9066497063710753,3616.348895901934,275.8234313422397,2.6734313422397236,1.0,0.002,0.12834320657104872,0.004845742440942702,0.00019809007561965057,0.0018019099273110801,0.09904503780982528,0.09904503780982528,0.0,2.9307307448933617e-12,0.9999989623629542,0.9999989623629542,0.0,0.09228699272792379,9.576050186849226e-08,0.0,0.0,0.0,1599678.202841853,266.2590168913971,0.0,1.0,1285713.679958626,2593.2558225799803,,,,,,,,,,,,,,,,,,,2.0,14591.054157279243,1570.418545216565,0.36973368989373556,6.1796691888313084,2.7830271904237476
3996.0,-30.283752314577857,5.003595924233043,35.04625410533639,27.6898480829783,5.008722006328556,-26.75450488248787,-40.246063750796,1.4794745741910726,-6.890988577129747,-6.890988577121375,40.09265453015505,37565.783726947506,20601.70789576077,20601.70789576077,58167.49162270827,82032.07526841578,82022.57398602231,20601.70789576077,102624.28188178308,102624.28188178308,102624.28188178308,130352.60308860388,125838.62092424027,4513.982164363606,0.0,94796.49841859816,50330.20687695791,49406.990601822494,27728.3212068208,77135.3118086433,21007.379352035307,1570.4206095037764,0.0,0.8765758573607348,2.6892251098992044,0.0014957518510113484,1.0,1.0,-6.890988577129747,329261.7734878095,1558532.1045714628,4.733413442022797,1558532.1045714628,4.733413442022797,0.7576145412967795,0.09228718315966002,3.59835294165812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59835294165812,1.284831379578862,1.2851225617778628,2.8006421689650645,5934.224688188891,14591.04501361714,6453.5590864096675,0.0004247393922797604,26344.413668025558,2686.3825738682995,19290.11998145256,1967.0448095376669,0.7322281005959584,0.7322281005959584,32519.91539984552,32395.05729023726,1.0048201105442054,0.8,4304.424689590497,4287.898129693729,1.0048201105442054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8070511290543,3099.015535412006,7.62798212006606,5.003595924233043,-2.3621959498735716,7.365791874106614,2.783028924376742,3.5,0.7951511212504977,0.6,0.0002266188740200881,0.9999447435812947,0.00022663139685944473,199.15680230886974,0.0,0.0,0.0,0.05202602090921647,7.66879268806821e-05,0.000149930947139406,0.0005395044646846697,0.09228718309480609,0.09228718309480609,0.09228718309480609,0.09228708905173102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.74328959396,595.6737030174012,0.0,0.09228718309480609,0.09228718315966002,0.09228718315966002,0.36973399431483983,0.36973399431483983,0.5,10.033148839463836,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27728.3212068208,21007.379352035307,0.7576145412967795,0.7540967976769155,0.48701149766711804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531972245527125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124407017329,260.5124407017329,-12.637559298267092,244.63080479501184,276.3940766084531,114867.52774797175,114866.02708499681,1.5006629749608613,0.0,nan,276.3940766084531,3.244076608453099,270.0414222457656,-3.108577754234375,263.6887678830771,-9.461232116922872,257.3361135203893,-15.813886479610687,250.98345915770054,-22.16654084229944,244.63080479501184,-28.519195204988137,1.0,1.0,25762.5980482374,25762.5980482374,275.823438037636,2.6734380376360036,275.823438037636,275.823438037636,82022.77442052329,82022.57398602231,0.20043450097728055,0.0,8575.796259387458,8575.796259387458,0.9066499628285019,3616.3447063664107,275.823438037636,2.6734380376360036,1.0,0.002,0.12834330205654146,0.004845741059909763,0.00019809022077383243,0.0018019097821134113,0.09904511038691621,0.09904511038691621,0.0,2.887243829435837e-12,0.9999989653424162,0.9999989653424162,0.0,0.09228708767402607,9.548563394659711e-08,0.0,0.0,0.0,1599678.1964014187,266.25901142287023,0.0,1.0,1285713.6985857864,2593.255747408831,,,,,,,,,,,,,,,,,,,2.0,14591.04501361714,1570.4206095037764,0.36973399431483983,6.1796691888313084,2.783028924376742
3997.0,-30.283736167921113,5.0035817282282835,35.046259567106084,27.6899087819271,5.0087261898192095,-26.754489932148683,-40.24605023497713,1.4794799539762715,-6.89099468809809,-6.890994688102979,40.09266569351294,37565.74315628558,20601.703621952187,20601.703621952187,58167.44677823776,82032.17291661371,82022.68063031693,20601.703621952187,102624.38425226911,102624.38425226911,102624.38425226911,130352.74863770817,125838.76291644722,4513.985721260954,0.0,94796.57514438783,50330.14538380485,49407.14417842553,27728.364385439058,77135.50856386458,21007.410193107033,1570.4227722297817,0.0,0.8765757808527139,2.6892244955872098,0.0014957518510113484,1.0,1.0,-6.89099468809809,329261.69380154193,1558532.586838322,4.7334160522715,1558532.586838322,4.7334160522715,0.7576144737963201,0.0922872786013193,3.598348263246989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598348263246989,1.2848313544099803,1.2851225366032772,2.800638582562784,5934.217089032815,14591.035874082769,6453.5587805992645,0.00042474056752604824,26344.469242353884,2686.3882408726613,19290.119067364798,1967.0447163266558,0.7322265212446247,0.7322265212446247,32519.881575135954,32395.05729023726,1.0048188041238333,0.8,4304.420212459694,4287.898129693729,1.0048188041238333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8080547956997,3099.015535412006,7.627977702958453,5.0035817282282835,-2.3622040557607242,7.365785783989008,2.7830306480798166,3.5,0.7951516137370904,0.6,0.0002266188740200881,0.9999430592085372,0.00022663177861293292,199.15678906818133,0.0,0.0,0.0,0.05202602090921647,7.668804442295716e-05,0.00014993082959713095,0.0005395033402880164,0.09228727852298232,0.09228727852298232,0.09228727852298232,0.09228718700967734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.8104988942,595.6736817128923,0.0,0.09228727852298232,0.0922872786013193,0.0922872786013193,0.36973429873374153,0.36973429873374153,0.5,10.033146094371991,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27728.364385439058,21007.410193107033,0.7576144737963201,0.7540942927740969,0.4870097294449405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531971291524892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124505761351,260.5124505761351,-12.637549423864868,244.6308197322752,276.3940814199941,114867.34440757355,114865.83386333488,1.5105442386898704,0.0,nan,276.3940814199941,3.2440814199941315,270.04142908245086,-3.108570917549116,263.6887767449068,-9.46122325509316,257.33612440736414,-15.813875592635839,250.98347206981958,-22.166527930180393,244.6308197322752,-28.519180267724778,1.0,1.0,25762.5980482374,25762.5980482374,275.8234443621521,2.673444362152111,275.8234443621521,275.8234443621521,82022.87209681734,82022.68063031693,0.19146650041511748,0.0,8575.796259387458,8575.796259387458,0.9066502506436518,3616.3400045632243,275.8234443621521,2.673444362152111,1.0,0.002,0.12834339512705306,0.004845739574319984,0.00019809036193959437,0.0018019096413088923,0.09904518096979718,0.09904518096979718,0.0,3.2484865492010684e-12,0.9999989915120385,0.9999989915120385,0.0,0.09228718553070983,9.30706094665879e-08,0.0,0.0,0.0,1599678.1892043606,266.2590053119019,0.0,1.0,1285713.719401269,2593.2556634065777,,,,,,,,,,,,,,,,,,,2.0,14591.035874082769,1570.4227722297817,0.36973429873374153,6.1796691888313084,2.7830306480798166
3998.0,-30.283719817983915,5.003567569834083,35.046265029394505,27.68998924819755,5.008730150831144,-26.75447482110227,-40.24603668423367,1.4794851538903242,-6.891000663506247,-6.891000663531355,40.092676632071495,37565.68301534915,20601.699105349475,20601.699105349475,58167.38212069862,82032.29876534315,82022.78443042458,20601.699105349475,102624.48353577405,102624.48353577405,102624.48353577405,130352.88999167194,125838.90073026814,4513.989261403799,0.0,94796.67304668787,50330.05729647996,49407.35083356434,27728.406455897886,77135.75728946223,21007.440247557293,1570.424878722701,0.0,0.8765757059539796,2.6892238949027014,0.0014957518510113484,1.0,1.0,-6.891000663506247,329261.61588298396,1558533.0593942066,4.733418607615935,1558533.0593942066,4.733418607615935,0.7576144082051628,0.09228737369164786,3.59834164816726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59834164816726,1.2848313300826122,1.2851225122703958,2.8006334869931084,5934.206292132125,14591.02673914364,6453.560038487825,0.0004247424948018935,26344.544880826023,2686.3959538502977,19290.122827277886,1967.0450997310893,0.7322245616517575,0.7322245616517575,32519.833748381403,32395.05729023726,1.0048169568994911,0.8,4304.41388198003,4287.898129693729,1.0048169568994911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.809050917316,3099.015535412006,7.627973217266956,5.003567569834083,-2.3622120715321984,7.365779641366282,2.783032358825436,3.5,0.7951521025215531,0.6,0.0002266188740200881,0.9999413536332625,0.00022663216517316136,199.15677566079938,0.0,0.0,0.0,0.05202602090921647,7.668816226912683e-05,0.00014993071175096128,0.0005395019244328444,0.09228737361689335,0.09228737361689335,0.09228737361689335,0.09228728230005322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.8765926077,595.6736607600731,0.0,0.09228737361689335,0.09228737369164786,0.09228737369164786,0.3697346034304634,0.3697346034304634,0.5,10.033143355223482,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,27728.406455897886,21007.440247557293,0.7576144082051628,0.7540910229534371,0.48700737939706623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531970325385137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51246050164184,260.51246050164184,-12.637539498358137,244.6308348137616,276.3940861895205,114867.09682738456,114865.5784654769,1.5183619076465817,0.0,nan,276.3940861895205,3.2440861895205444,270.0414359143703,-3.1085640856296664,263.68878563921766,-9.461214360782321,257.3361353640668,-15.813864635933157,250.9834850889139,-22.166514911086068,244.6308348137616,-28.519165186238382,1.0,1.0,25762.5980482374,25762.5980482374,275.8234504905686,2.673450490568598,275.8234504905686,275.8234504905686,82023.00186077178,82022.78443042458,0.2174303471983876,0.0,8575.796259387458,8575.796259387458,0.9066506576021257,3616.3333564080963,275.8234504905686,2.673450490568598,1.0,0.002,0.12834348797122466,0.004845738112878389,0.00019809050281109186,0.0018019095003528366,0.09904525140554593,0.09904525140554593,0.0,3.163928320726317e-12,0.9999989939660533,0.9999989939660533,0.0,0.09228728084741707,9.28442307859922e-08,0.0,0.0,0.0,1599678.1821669575,266.25899933649373,0.0,1.0,1285713.7397549925,2593.2555812677733,,,,,,,,,,,,,,,,,,,2.0,14591.02673914364,1570.424878722701,0.3697346034304634,6.1796691888313084,2.783032358825436
3999.0,-30.283703164726518,5.003553456192485,35.04627049616965,27.690051623526983,5.008733677745116,-26.754459480480115,-40.24601932670919,1.4794899934515582,-6.891006139856984,-6.891006139843693,40.09268768582967,37565.62783082421,20601.6937322535,20601.6937322535,58167.32156307771,82032.40015460059,82022.89110935107,20601.6937322535,102624.58484160458,102624.58484160458,102624.58484160458,130353.03345394181,125839.04063149098,4513.9928224508385,0.0,94796.75233546621,50329.98001151941,49407.524804385335,27728.44861233724,77135.97341672258,21007.47039748216,1570.4269771966963,0.0,0.8765756333542553,2.6892233443865536,0.0014957518510113484,1.0,1.0,-6.891006139856984,329261.5444720783,1558533.536927257,4.733421084524561,1558533.536927257,4.733421084524561,0.7576143437081904,0.09228746871300994,3.5983367562753275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983367562753275,1.2848313074411255,1.2851224896237778,2.8006297289266615,5934.198329240279,14591.017608815117,6453.559914335017,0.00042474375615873014,26344.60273073253,2686.4018528990564,19290.122456176832,1967.0450618893133,0.7322229396791688,0.7322229396791688,32519.79838019249,32395.05729023726,1.0048155908657885,0.8,4304.409200550091,4287.898129693729,1.0048155908657885,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8100398684855,3099.015535412006,7.627968434705869,5.003553456192485,-2.362219768926032,7.365773225118517,2.7830340572568995,3.5,0.7951525877876856,0.6,0.0002266188740200881,0.9999396164197755,0.00022663255890539025,199.1567620046886,0.0,0.0,0.0,0.05202602090921647,7.668831322181002e-05,0.0001499305607982781,0.0005395006478094167,0.09228746864552782,0.09228746864552782,0.09228746864552782,0.09228737908281341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.9429925246,595.6736397133466,0.0,0.09228746864552782,0.09228746871300994,0.09228746871300994,0.3697349081248715,0.3697349081248715,0.5,10.033140668104013,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27728.44861233724,21007.47039748216,0.7576143437081904,0.7540881249897783,0.48700529943244647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531969347082176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51247045707186,260.51247045707186,-12.637529542928121,244.63085006169422,276.3940908524481,114866.90023483844,114865.37729536476,1.5229394736880282,0.0,nan,276.3940908524481,3.244090852448096,270.04144269429935,-3.1085573057006286,263.6887945361472,-9.461205463852764,257.336146377997,-15.813853622002966,250.9834982198454,-22.16650178015459,244.63085006169422,-28.51914993830576,1.0,1.0,25762.5980482374,25762.5980482374,275.8234574537923,2.6734574537923095,275.8234574537923,275.8234574537923,82023.09926021159,82022.89110935107,0.20815086051879916,0.0,8575.796259387458,8575.796259387458,0.9066509585502283,3616.328440056704,275.8234574537923,2.6734574537923095,1.0,0.002,0.12834357897629814,0.004845736747823864,0.00019809064104682526,0.0018019093616234753,0.09904532052341262,0.09904532052341262,0.0,2.6703006125727846e-12,0.9999990138912409,0.9999990138912409,0.0,0.09228737770752869,9.100548125246093e-08,0.0,0.0,0.0,1599678.175717306,266.258993860143,0.0,1.0,1285713.7584088084,2593.255505989079,,,,,,,,,,,,,,,,,,,2.0,14591.017608815117,1570.4269771966963,0.3697349081248715,6.1796691888313084,2.7830340572568995
