time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4000.0,-30.28368626032451,5.00353938542605,35.046275962892054,27.690110715944343,5.00873827960519,-26.754443806331285,-40.24600567119194,1.4794958255625574,-6.89101173758479,-6.891011737594727,40.09269861794829,37565.591607399016,20601.688586744614,20601.688586744614,58167.280194143634,82032.49489187752,82022.9956910403,20601.688586744614,102624.68427778491,102624.68427778491,102624.68427778491,130353.17463564336,125839.17825100679,4513.996384636574,0.0,94796.82670693516,50329.9234222778,49407.67031628595,27728.490357858453,77136.1606741444,21007.500243595005,1570.429059090532,0.0,0.876575560555438,2.6892227816689513,0.0014957518510113484,1.0,1.0,-6.89101173758479,329261.4714784463,1558534.0092048396,4.733423568225966,1558534.0092048396,4.733423568225966,0.7576142794820897,0.09228756366559723,3.598332269383238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598332269383238,1.2848312801560784,1.285122462332547,2.8006262961983,5934.191055700797,14591.008485108106,6453.559456424001,0.0004247448558996619,26344.65624909718,2686.407310253469,19290.121087450163,1967.0449223180356,0.7322214002360052,0.7322214002360052,32519.765940128273,32395.05729023726,1.0048143379260468,0.8,4304.404906694721,4287.898129693729,1.0048143379260468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8110229402287,3099.015535412006,7.627963753019881,5.00353938542605,-2.362227531545515,7.365766916971565,2.783035745591407,3.5,0.7951530701689735,0.6,0.0002266188740200881,0.9999378530110294,0.0002266329585760651,199.15674814263454,0.0,0.0,0.0,0.05202602090921647,7.66884319795466e-05,0.00014993044204054148,0.0005394995477573737,0.0922875635977888,0.0922875635977888,0.0922875635977888,0.09228747445147531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.0087425126,595.6736188719656,0.0,0.0922875635977888,0.09228756366559723,0.09228756366559723,0.3697352130018041,0.3697352130018041,0.5,10.033137993801832,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27728.490357858453,21007.500243595005,0.7576142794820897,0.754085758038525,0.4870036475641027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531968350630098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51248055753825,260.51248055753825,-12.637519442461723,244.63086549896173,276.3940956161139,114866.72805678964,114865.18293023524,1.545126554411462,0.0,nan,276.3940956161139,3.2440956161138956,270.04144959268484,-3.1085504073151355,263.6888035692535,-9.461196430746497,257.3361575458233,-15.813842454176665,250.98351152239235,-22.16648847760763,244.63086549896173,-28.519134501038252,1.0,1.0,25762.5980482374,25762.5980482374,275.8234640510242,2.6734640510242116,275.8234640510242,275.8234640510242,82023.19407317604,82022.9956910403,0.1983821357425768,0.0,8575.796259387458,8575.796259387458,0.9066512345826971,3616.323930730154,275.8234640510242,2.6734640510242116,1.0,0.002,0.12834366957393967,0.004845735364370184,0.00019809077860439067,0.0018019092242278084,0.09904538930219534,0.09904538930219534,0.0,2.832198885138748e-12,0.9999990183097518,0.9999990183097518,0.0,0.09228747306779596,9.059780128092456e-08,0.0,0.0,0.0,1599678.169124705,266.2589882624152,0.0,1.0,1285713.777476064,2593.2554290419275,,,,,,,,,,,,,,,,,,,2.0,14591.008485108106,1570.429059090532,0.3697352130018041,6.1796691888313084,2.783035745591407
4001.0,-30.283669142738173,5.003525348179644,35.0462814300362,27.69019460482525,5.008740958256795,-26.754428132639877,-40.245992050599284,1.4794999480187063,-6.891017987440932,-6.891017987435223,40.092709563714166,37565.52948356281,20601.684568946228,20601.684568946228,58167.214052509036,82032.62812160168,82023.0988008914,20601.684568946228,102624.78336983762,102624.78336983762,102624.78336983762,130353.31606493585,125839.3161001796,4513.999964756257,0.0,94796.92973579603,50329.83109725161,49407.88737616046,27728.532695098223,77136.42007125869,21007.530471005142,1570.4311850048473,0.0,0.8765754841209428,2.6892221533955425,0.0014957518510113484,1.0,1.0,-6.891017987440932,329261.38998116035,1558534.4820721962,4.733426175967283,1558534.4820721962,4.733426175967283,0.7576142128400035,0.09228765897706191,3.598325227667232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598325227667232,1.28483126086951,1.2851224430416077,2.8006208575841036,5934.179531929931,14590.99936698747,6453.561076622279,0.00042474695515061874,26344.736436526106,2686.415487095604,19290.12593033124,1967.0454161544708,0.7322193553466764,0.7322193553466764,32519.715028765124,32395.05729023726,1.0048123715658899,0.8,4304.398167927851,4287.898129693729,1.0048123715658899,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.811999846204,3099.015535412006,7.627959506296394,5.003525348179644,-2.36223569186998,7.365761040049624,2.783037423337187,3.5,0.7951535495249106,0.6,0.0002266188740200881,0.9999360673670492,0.00022663336328771757,199.1567341057657,0.0,0.0,0.0,0.05202602090921647,7.668855043372418e-05,0.00014993032358636392,0.0005394980657531248,0.09228765889631725,0.09228765889631725,0.09228765889631725,0.09228756977447837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.07455579884,595.6735980106729,0.0,0.09228765889631725,0.09228765897706191,0.09228765897706191,0.36973551790453635,0.36973551790453635,0.5,10.033135320057266,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27728.532695098223,21007.530471005142,0.7576142128400035,0.7540823647088382,0.4870012044746145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531967339150855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51249062121383,260.51249062121383,-12.637509378786149,244.6308811104788,276.3941001319476,114866.4534629431,114864.9139644197,1.53949852340453,0.0,nan,276.3941001319476,3.2441001319476186,270.0414563276554,-3.108543672344581,263.6888125233609,-9.461187476639054,257.33616871906725,-15.813831280932732,250.98352491477291,-22.166475085227063,244.6308811104788,-28.519118889521167,1.0,1.0,25762.5980482374,25762.5980482374,275.82346982453964,2.6734698245396658,275.82346982453964,275.82346982453964,82023.32886993811,82023.0988008914,0.23006904670910444,0.0,8575.796259387458,8575.796259387458,0.9066516677870308,3616.3168538055684,275.82346982453964,2.6734698245396658,1.0,0.002,0.1283437602820994,0.0048457338631621915,0.0001980909160675574,0.001801909086970152,0.09904545803377869,0.09904545803377869,0.0,3.0377094069333754e-12,0.9999990171114252,0.9999990171114252,0.0,0.09228756826857631,9.070848559916659e-08,0.0,0.0,0.0,1599678.1617640748,266.25898201255904,0.0,1.0,1285713.7987646249,2593.2553431305328,,,,,,,,,,,,,,,,,,,2.0,14590.99936698747,1570.4311850048473,0.36973551790453635,6.1796691888313084,2.783037423337187
4002.0,-30.283651759785847,5.003511360941767,35.046286897363935,27.690252754278504,5.00874579472976,-26.75441200433476,-40.24597836015744,1.4795060392415076,-6.891023080817831,-6.8910230808102275,40.09272050299678,37565.49589749782,20601.678559422642,20601.678559422642,58167.17445692046,82032.7211950651,82023.20480757314,20601.678559422642,102624.88336699578,102624.88336699578,102624.88336699578,130353.4573897343,125839.45386445324,4514.003525281058,0.0,94797.00274665463,50329.777448953,49408.028108557366,27728.574022738532,77136.60213129589,21007.560051598335,1570.4332345860796,0.0,0.8765754140656836,2.6892216413785324,0.0014957518510113484,1.0,1.0,-6.891023080817831,329261.3235642219,1558534.9546596925,4.7334285660663165,1558534.9546596925,4.7334285660663165,0.7576141504561793,0.09228775367524268,3.598320851220895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598320851220895,1.2848312323722317,1.285122414537871,2.8006175134590876,5934.172446130306,14590.990253701104,6453.56053158141,0.0004247480114428313,26344.788768486393,2686.4208234704406,19290.12430116761,1967.045250026014,0.732217839007403,0.732217839007403,32519.683387199446,32395.05729023726,1.004811149467512,0.8,4304.393979763926,4287.898129693729,1.004811149467512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8129689847738,3099.015535412006,7.627954544059651,5.003511360941767,-2.3622431253928236,7.36575448633459,2.783039087743564,3.5,0.7951540250695898,0.6,0.0002266188740200881,0.9999342540445906,0.00022663377427410578,199.15671985129183,0.0,0.0,0.0,0.05202602090921647,7.668866949553012e-05,0.00014993020452455798,0.0005394969811685303,0.09228775361611051,0.09228775361611051,0.09228775361611051,0.09228766527289649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.1402243078,595.6735771961344,0.0,0.09228775361611051,0.09228775367524268,0.09228775367524268,0.36973582278403483,0.36973582278403483,0.5,10.03313266984413,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27728.574022738532,21007.560051598335,0.7576141504561793,0.7540800715840821,0.48699961963007876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531966314915816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5125008750783,260.5125008750783,-12.637499124921703,244.63089693001615,276.3941048201393,114866.28747041216,114864.71887766114,1.5685927509947164,0.0,nan,276.3941048201393,3.2441048201393414,270.0414632421161,-3.1085367578838827,263.68882166409094,-9.46117833590904,257.33618008606607,-15.813819913933912,250.98353850804088,-22.166461491959097,244.63089693001615,-28.519103069983828,1.0,1.0,25762.5980482374,25762.5980482374,275.8234770923121,2.673477092312112,275.8234770923121,275.8234770923121,82023.42029454153,82023.20480757314,0.21548696838726755,0.0,8575.796259387458,8575.796259387458,0.9066519370245859,3616.3124554769993,275.8234770923121,2.673477092312112,1.0,0.002,0.1283438499748327,0.004845732572770735,0.00019809105243337357,0.0018019089502081462,0.09904552621668679,0.09904552621668679,0.0,2.6415198153828534e-12,0.9999990281168029,0.9999990281168029,0.0,0.09228766398232559,8.969291709902286e-08,0.0,0.0,0.0,1599678.155765462,266.25897691918215,0.0,1.0,1285713.8161139349,2593.2552731162723,,,,,,,,,,,,,,,,,,,2.0,14590.990253701104,1570.4332345860796,0.36973582278403483,6.1796691888313084,2.783039087743564
4003.0,-30.28363421103684,5.003497413936354,35.04629237214135,27.69031097358095,5.008750579076825,-26.75439573202545,-40.24596086293457,1.4795121000136735,-6.89102884704522,-6.891028847039927,40.09273165254309,37565.4487322266,20601.673738067748,20601.673738067748,58167.122470294344,82032.81447559284,82023.31195550911,20601.673738067748,102624.98569357686,102624.98569357686,102624.98569357686,130353.60253203764,125839.59537697713,4514.007155060509,0.0,94797.07585387219,50329.71011031867,49408.1841595039,27728.61683846077,77136.80099796467,21007.590655553464,1570.4353715549382,0.0,0.8765753395047571,2.6892210617226184,0.0014957518510113484,1.0,1.0,-6.89102884704522,329261.24837341777,1558535.4363309648,4.733431109886996,1558535.4363309648,4.733431109886996,0.7576140843208249,0.0922878490803098,3.598316465662437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598316465662437,1.2848312040174155,1.2851223861766288,2.8006141619313154,5934.165344645129,14590.98114630149,6453.559996779994,0.00042474907181068417,26344.841194066677,2686.4261693918593,19290.122702610388,1967.0450870185425,0.732216321233884,0.732216321233884,32519.651679745704,32395.05729023726,1.0048099248246252,0.8,4304.389782878878,4287.898129693729,1.0048099248246252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8139332847145,3099.015535412006,7.62795003542214,5.003497413936354,-2.362250965491226,7.36574837942758,2.7830407438404374,3.5,0.795154498240125,0.6,0.0002266188740200881,0.9999324234304486,0.000226634189181136,199.1567054608624,0.0,0.0,0.0,0.05202602090921647,7.668882166405572e-05,0.00014993005235603237,0.0005394957760903426,0.09228784900754837,0.09228784900754837,0.09228784900754837,0.09228776311107399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.20655609644,595.6735561762528,0.0,0.09228784900754837,0.0922878490803098,0.0922878490803098,0.3697361277324189,0.3697361277324189,0.5,10.03313009293865,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27728.61683846077,21007.590655553464,0.7576140843208249,0.7540774535338733,0.48699775264491196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531965274802685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5125112948855,260.5125112948855,-12.637488705114492,244.6309129479155,276.39410964185475,114866.11862330376,114864.52464539012,1.5939779136386567,0.0,nan,276.39410964185475,3.2441096418547772,270.0414703030682,-3.1085296969317824,263.6888309642793,-9.461169035720673,257.3361916254917,-15.813808374508255,250.98355228670357,-22.166447713296407,244.6309129479155,-28.519087052084473,1.0,1.0,25762.5980482374,25762.5980482374,275.8234838203083,2.67348382030832,275.8234838203083,275.8234838203083,82023.51356057129,82023.31195550911,0.20160506217507645,0.0,8575.796259387458,8575.796259387458,0.9066522068225937,3616.3080479907494,275.8234838203083,2.67348382030832,1.0,0.002,0.12834393734699756,0.004845731172574887,0.00019809118494413467,0.0018019088179361386,0.09904559247206733,0.09904559247206733,0.0,2.8802732768284933e-12,0.9999990532615216,0.9999990532615216,0.0,0.092287761707852,8.737245781229087e-08,0.0,0.0,0.0,1599678.1489744135,266.25897115295476,0.0,1.0,1285713.8357551342,2593.2551938529195,,,,,,,,,,,,,,,,,,,2.0,14590.98114630149,1570.4353715549382,0.3697361277324189,6.1796691888313084,2.7830407438404374
4004.0,-30.28361642184436,5.003483503960252,35.046297851782654,27.690389763470762,5.008754882992307,-26.75437929136082,-40.24594710264353,1.4795177524474186,-6.8910348312866745,-6.891034831302437,40.092742742432684,37565.39516335777,20601.66929539394,20601.66929539394,58167.0644587517,82032.93752077685,82023.41768308557,20601.66929539394,102625.0869784795,102625.0869784795,102625.0869784795,130353.74650478708,125839.73569722736,4514.010807559719,0.0,94797.17126580383,50329.628908162835,49408.38039737888,27728.659526307572,77137.03992368645,21007.621154007586,1570.437507501949,0.0,0.8765752639753951,2.689220460150704,0.0014957518510113484,1.0,1.0,-6.8910348312866745,329261.1703397516,1558535.9154243832,4.7334336867484,1558535.9154243832,4.7334336867484,0.7576140178747768,0.09228794456301383,3.5983100506049195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983100506049195,1.2848311775729773,1.2851223597261974,2.8006092266550238,5934.154887386884,14590.972042802769,6453.561102502709,0.00042475092130350717,26344.914677340625,2686.433662600442,19290.126007689578,1967.045424042826,0.7322144043336416,0.7322144043336416,32519.605299061815,32395.05729023726,1.0048081334553771,0.8,4304.383643805069,4287.898129693729,1.0048081334553771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8148910773743,3099.015535412006,7.627945685376381,5.003483503960252,-2.3622589335349815,7.365742437495234,2.7830423887620412,3.5,0.795154968217726,0.6,0.0002266188740200881,0.9999305677379183,0.0002266346097737107,199.15669087326526,0.0,0.0,0.0,0.05202602090921647,7.668894133371156e-05,0.00014992993268637652,0.0005394943836719077,0.0922879444883895,0.0922879444883895,0.0922879444883895,0.09228786003506395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.272388017,595.6735353159684,0.0,0.0922879444883895,0.09228794456301383,0.09228794456301383,0.3697364329494916,0.3697364329494916,0.5,10.033127559892026,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27728.659526307572,21007.621154007586,0.7576140178747768,0.7540743657819615,0.4869955497452602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531964224769223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5125218286471,260.5125218286471,-12.637478171352882,244.63092916527464,276.39411449201896,114865.87866802429,114864.26725793265,1.611410091671223,0.0,nan,276.39411449201896,3.24411449201898,270.04147742667095,-3.108522573329026,263.6888403613217,-9.461159638678282,257.3362032959729,-15.813796704027084,250.98356623062335,-22.166433769376624,244.63092916527464,-28.51907083472534,1.0,1.0,25762.5980482374,25762.5980482374,275.8234901646475,2.6734901646475464,275.8234901646475,275.8234901646475,82023.64056239642,82023.41768308557,0.22287931085156742,0.0,8575.796259387458,8575.796259387458,0.9066526014744473,3616.301600857944,275.8234901646475,2.6734901646475464,1.0,0.002,0.12834402329384886,0.0048457297392984645,0.0001980913151664222,0.0018019086880476935,0.09904565758321109,0.09904565758321109,0.0,3.214115605609802e-12,0.9999990687106461,0.9999990687106461,0.0,0.09228785861623356,8.594678026078767e-08,0.0,0.0,0.0,1599678.1419266025,266.2589651687133,0.0,1.0,1285713.8561389493,2593.255111592717,,,,,,,,,,,,,,,,,,,2.0,14590.972042802769,1570.437507501949,0.3697364329494916,6.1796691888313084,2.7830423887620412
4005.0,-30.28359835896334,5.003469637800838,35.046303338132496,27.69045088151472,5.008758607282482,-26.754362662338757,-40.24592953557146,1.4795229106112406,-6.891040338495884,-6.89104033855164,40.092753894988824,37565.345905858914,20601.664034240483,20601.664034240483,58167.00994009939,82033.03698391224,82023.52547279747,20601.664034240483,102625.18950703795,102625.18950703795,102625.18950703795,130353.89158259079,125839.87709564812,4514.014486942678,0.0,94797.24870923534,50329.55763101333,49408.5456424689,27728.70207555283,77137.24771802172,21007.651585415766,1570.4396251881224,0.0,0.8765751908259765,2.6892199065330424,0.0014957518510113484,1.0,1.0,-6.891040338495884,329261.09852653317,1558536.3972264512,4.733436182412719,1558536.3972264512,4.733436182412719,0.7576139527979308,0.09228803994565528,3.5983053050602485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983053050602485,1.2848311534409407,1.2851223355886918,2.8006055857406094,5934.147172726138,14590.96294470589,6453.560871215487,0.0004247521264260286,26344.97094393943,2686.439400196747,19290.125316356593,1967.0453535464806,0.7322128142560818,0.7322128142560818,32519.570988897813,32395.05729023726,1.004806808288336,0.8,4304.379102418193,4287.898129693729,1.004806808288336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.815841839161,3099.015535412006,7.627941052142034,5.003469637800838,-2.3622665970940666,7.3657362348949045,2.7830440216091445,3.5,0.7951554347454699,0.6,0.0002266188740200881,0.9999286834991651,0.00022663503683788196,199.15667606123864,0.0,0.0,0.0,0.05202602090921647,7.668909411019731e-05,0.00014992977990989077,0.0005394931224362755,0.09228803987631194,0.09228803987631194,0.09228803987631194,0.09228795778211701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.3381852653,595.6735144700311,0.0,0.09228803987631194,0.09228803994565528,0.09228803994565528,0.3697367383178755,0.3697367383178755,0.5,10.03312509689542,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,27728.70207555283,21007.651585415766,0.7576139527979308,0.7540716276620499,0.48699359929434516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531963160348924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5125324278309,260.5125324278309,-12.6374675721691,244.63094558783268,276.3941192678285,114865.68551768207,114864.06409951554,1.6214181665337366,0.0,nan,276.3941192678285,3.2441192678285233,270.041484531831,-3.108515468169003,263.6888497958298,-9.461150204170167,257.3362150598315,-15.813784940168489,250.98358032383177,-22.166419676168204,244.63094558783268,-28.519054412167293,1.0,1.0,25762.5980482374,25762.5980482374,275.82349722645995,2.673497226459972,275.82349722645995,275.82349722645995,82023.73603479883,82023.52547279747,0.21056200136081316,0.0,8575.796259387458,8575.796259387458,0.906652893418349,3616.2968315855496,275.82349722645995,2.673497226459972,1.0,0.002,0.12834410680353314,0.004845728399688132,0.00019809144182091415,0.001801908560857705,0.09904572091045707,0.09904572091045707,0.0,2.6786190453209624e-12,0.9999990951148641,0.9999990951148641,0.0,0.0922879564355797,8.351007557119475e-08,0.0,0.0,0.0,1599678.1354406055,266.2589596615041,0.0,1.0,1285713.8748978733,2593.255035889874,,,,,,,,,,,,,,,,,,,2.0,14590.96294470589,1570.4396251881224,0.3697367383178755,6.1796691888313084,2.7830440216091445
4006.0,-30.28358007220502,5.003455813373616,35.04630882534893,27.690508996043377,5.008763306737094,-26.754345734308874,-40.24591574035583,1.4795289687921362,-6.891045982412152,-6.891045982409761,40.092764892785,37565.315135785786,20601.659025715304,20601.659025715304,58166.974161501086,82033.13041210442,82023.63064430241,20601.659025715304,102625.28967001771,102625.28967001771,102625.28967001771,130354.03375477635,125840.01558581526,4514.01816896109,0.0,94797.32169241496,50329.50641591973,49408.683640550254,27728.744084758644,77137.4277253089,21007.681619163694,1570.4417205169032,0.0,0.876575117520635,2.6892193391728743,0.0014957518510113484,1.0,1.0,-6.891045982412152,329261.02493068983,1558536.8723418633,4.733438683396976,1558536.8723418633,4.733438683396976,0.7576138881353359,0.09228813523593975,3.5983009268084323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983009268084323,1.284831125098251,1.2851223072395788,2.8006022398727852,5934.140083233711,14590.95385268488,6453.560337285418,0.00042475318498615567,26345.02328200129,2686.444737193771,19290.123720403888,1967.0451908045957,0.7322112990343321,0.7322112990343321,32519.53933424352,32395.05729023726,1.004805585685788,0.8,4304.374912521823,4287.898129693729,1.004805585685788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8167867982306,3099.015535412006,7.627936528837336,5.003455813373616,-2.3622743356251465,7.365730148998763,2.7830456444909886,3.5,0.7951558984259968,0.6,0.0002266188740200881,0.9999267759104421,0.0002266354691959815,199.15666106562907,0.0,0.0,0.0,0.05202602090921647,7.668921408397731e-05,0.00014992965993611078,0.0005394920343041805,0.09228813516488628,0.09228813516488628,0.09228813516488628,0.09228805372722583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.4031401985,595.6734938903669,0.0,0.09228813516488628,0.09228813523593975,0.09228813523593975,0.3697370439430024,0.3697370439430024,0.5,10.03312265340483,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27728.744084758644,21007.681619163694,0.7576138881353359,0.754069404137214,0.48699206395056593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453196207955257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512543189546,260.512543189546,-12.637456810453955,244.63096222581532,276.3941241532768,114865.51396498889,114863.86768345804,1.646281530838388,0.0,nan,276.3941241532768,3.2441241532768004,270.04149176778475,-3.108508232215229,263.6888593822915,-9.461140617708452,257.33622699680024,-15.813773003199742,250.98359461130755,-22.166405388692425,244.63096222581532,-28.519037774184653,1.0,1.0,25762.5980482374,25762.5980482374,275.8235038463616,2.673503846361598,275.8235038463616,275.8235038463616,82023.82943626752,82023.63064430241,0.19879196511465125,0.0,8575.796259387458,8575.796259387458,0.9066531627664227,3616.2924314424745,275.8235038463616,2.673503846361598,1.0,0.002,0.12834418968536498,0.0048457270392192435,0.00019809156745080372,0.001801908435119449,0.09904578372540186,0.09904578372540186,0.0,2.5702526045001672e-12,0.9999991019183546,0.9999991019183546,0.0,0.0922880523536594,8.288228034212076e-08,0.0,0.0,0.0,1599678.1287936056,266.2589540175878,0.0,1.0,1285713.8941224485,2593.25495830785,,,,,,,,,,,,,,,,,,,2.0,14590.95385268488,1570.4417205169032,0.3697370439430024,6.1796691888313084,2.7830456444909886
4007.0,-30.28356162582565,5.003442025154302,35.04631431623422,27.690587646234803,5.008767538986318,-26.754328709343877,-40.245898138359166,1.4795346224400816,-6.891052009439875,-6.891052009429481,40.092775973075476,37565.24971998654,20601.65468415084,20601.65468415084,58166.90440413738,82033.25353576617,82023.73599597125,20601.65468415084,102625.39068012209,102625.39068012209,102625.39068012209,130354.1774213906,125840.15553834675,4514.021883043855,0.0,94797.41695285743,50329.41313684476,49408.89312890296,27728.78674126852,77137.67987017147,21007.71209275696,1570.4438558965846,0.0,0.8765750417929121,2.6892187333001427,0.0014957518510113484,1.0,1.0,-6.891052009439875,329260.9463391403,1558537.3510219685,4.7334412670267545,1558537.3510219685,4.7334412670267545,0.7576138216495192,0.0922882308601869,3.598294521215028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598294521215028,1.2848310986481355,1.2851222807834688,2.800597311974357,5934.129641608273,14590.944765750972,6453.56144259983,0.0004247550318911331,26345.096654524932,2686.452219108965,19290.12702426263,1967.0455277044282,0.7322093851931051,0.7322093851931051,32519.493021944912,32395.05729023726,1.004803796959341,0.8,4304.368782499678,4287.898129693729,1.004803796959341,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8177256309637,3099.015535412006,7.627932269786139,5.003442025154302,-2.3622823042598027,7.365724329414105,2.783047256851778,3.5,0.795156359100508,0.6,0.0002266188740200881,0.9999248516747747,0.00022663590532880947,199.15664593912854,0.0,0.0,0.0,0.05202602090921647,7.668936716469787e-05,0.0001499295068553902,0.0005394905230862216,0.09228823078282934,0.09228823078282934,0.09228823078282934,0.09228815044918018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.4683323404,595.6734732376258,0.0,0.09228823078282934,0.0922882308601869,0.0922882308601869,0.36973734962288196,0.36973734962288196,0.5,10.033120243451355,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27728.78674126852,21007.71209275696,0.7576138216495192,0.7540660349395608,0.48698962404899504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453196098536063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51255405627904,260.51255405627904,-12.637445943720934,244.6309790633775,276.39412904918055,114865.27125660404,114863.6089098564,1.6623467476344733,0.0,nan,276.39412904918055,3.2441290491805717,270.0414990520212,-3.1085009479787686,263.6888690548578,-9.461130945142202,257.3362390576989,-15.813760942301087,250.98360906053833,-22.16639093946165,244.6309790633775,-28.519020936622468,1.0,1.0,25762.5980482374,25762.5980482374,275.82351010411,2.6735101041100506,275.82351010411,275.82351010411,82023.9564251036,82023.73599597125,0.2204291323578218,0.0,8575.796259387458,8575.796259387458,0.9066535568354156,3616.285993821103,275.82351010411,2.6735101041100506,1.0,0.002,0.1283442715201891,0.004845725615398803,0.00019809169130902946,0.0018019083116288458,0.09904584565451473,0.09904584565451473,0.0,2.937875203529172e-12,0.9999991132669002,0.9999991132669002,0.0,0.09228814902515788,8.183502902906479e-08,0.0,0.0,0.0,1599678.1216954032,266.2589479905601,0.0,1.0,1285713.9146520002,2593.2548754595227,,,,,,,,,,,,,,,,,,,2.0,14590.944765750972,1570.4438558965846,0.36973734962288196,6.1796691888313084,2.783047256851778
4008.0,-30.28354284757076,5.003428279888734,35.04631981289147,27.69064869442957,5.008771194834408,-26.754311443330067,-40.24588427329434,1.4795397905439522,-6.8910575619150904,-6.891057561891583,40.092787121112075,37565.21683644413,20601.649526619658,20601.649526619658,58166.86636306379,82033.35305791021,82023.8434984794,20601.649526619658,102625.49302509906,102625.49302509906,102625.49302509906,130354.32229497898,125840.29667531657,4514.025619662409,0.0,94797.49421494364,50329.35799329748,49409.04024627351,27728.82926987992,77137.86951615343,21007.742507124738,1570.4459735285507,0.0,0.8765749684121102,2.689218175132374,0.0014957518510113484,1.0,1.0,-6.8910575619150904,329260.87393570057,1558537.832628664,4.733443770586061,1558537.832628664,4.733443770586061,0.7576137565224986,0.09228832637456745,3.598289787816888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598289787816888,1.2848310744695983,1.285122256599452,2.80059368061465,5934.121947192806,14590.935682624364,6453.561207970157,0.0004247562332380019,26345.15278227718,2686.4579425468614,19290.126322938835,1967.0454561893039,0.7322077986169669,0.7322077986169669,32519.45879957048,32395.05729023726,1.0048024751841513,0.8,4304.3642527328675,4287.898129693729,1.0048024751841513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.818657407512,3099.015535412006,7.627927728548412,5.003428279888734,-2.3622899702863824,7.365718250175116,2.783048857094574,3.5,0.7951568163127354,0.6,0.0002266188740200881,0.9999228928235875,0.00022663634930905575,199.15663054048392,0.0,0.0,0.0,0.05202602090921647,7.668948774633762e-05,0.0001499293862737505,0.0005394893795224899,0.09228832630556669,0.09228832630556669,0.09228832630556669,0.0922882480123274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.5335568293,595.6734525776864,0.0,0.09228832630556669,0.09228832637456745,0.09228832637456745,0.3697376554139581,0.3697376554139581,0.5,10.033117894740094,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,27728.82926987992,21007.742507124738,0.7576137565224986,0.7540636878865714,0.4869880004733292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531959881617906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51256498670585,260.51256498670585,-12.637435013294123,244.63099611631634,276.3941338570951,114865.07581114507,114863.40372070365,1.6720904414382483,0.0,nan,276.3941338570951,3.2441338570951075,270.04150630894,-3.108493691060005,263.688878760783,-9.461121239216993,257.33625121262855,-15.813748787371424,250.9836236644724,-22.166376335527588,244.63099611631634,-28.519003883683638,1.0,1.0,25762.5980482374,25762.5980482374,275.82351708721956,2.6735170872195795,275.82351708721956,275.82351708721956,82024.05213438567,82023.8434984794,0.20863590626686346,0.0,8575.796259387458,8575.796259387458,0.9066538480316013,3616.2812367559723,275.82351708721956,2.6735170872195795,1.0,0.002,0.12834435121229415,0.004845724284470804,0.0001980918120529156,0.0018019081907160671,0.0990459060264578,0.0990459060264578,0.0,2.7689825259080703e-12,0.9999991364855372,0.9999991364855372,0.0,0.09228824668226288,7.969230457419502e-08,0.0,0.0,0.0,1599678.1151560934,266.2589424380849,0.0,1.0,1285713.9335651079,2593.254799134469,,,,,,,,,,,,,,,,,,,2.0,14590.935682624364,1570.4459735285507,0.3697376554139581,6.1796691888313084,2.783048857094574
4009.0,-30.283523926302596,5.003414575602068,35.04632530959011,27.690706634335243,5.008775846966533,-26.75429394897587,-40.24586660144848,1.4795458695852666,-6.891063244212489,-6.891063244248501,40.0927981157267,37565.17422814611,20601.644608460145,20601.644608460145,58166.81883660625,82033.44642566271,82023.94842583021,20601.644608460145,102625.59303429036,102625.59303429036,102625.59303429036,130354.46429815904,125840.4349431521,4514.029355006951,0.0,94797.56695219982,50329.29475448574,49409.19133079342,27728.871263868685,77138.0625946621,21007.772528067537,1570.4480689168818,0.0,0.8765748949080074,2.689217603914168,0.0014957518510113484,1.0,1.0,-6.891063244212489,329260.79983940953,1558538.3076071644,4.7334462783523295,1558538.3076071644,4.7334462783523295,0.7576136918144633,0.09228842178742815,3.5982854267818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982854267818,1.2848310460293184,1.2851222281527268,2.800590348359072,5934.114886543095,14590.926606761208,6453.560667025478,0.00042475728608157287,26345.20492638739,2686.463259766321,19290.124706018993,1967.045291309366,0.7322062880102322,0.7322062880102322,32519.42726936554,32395.05729023726,1.0048012573892795,0.8,4304.360079308954,4287.898129693729,1.0048012573892795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.819583347939,3099.015535412006,7.6279232924260425,5.003414575602068,-2.3622977074499563,7.365712283052024,2.783050447314718,3.5,0.795157270661348,0.6,0.0002266188740200881,0.9999209190581689,0.00022663679667142244,199.1566150245672,0.0,0.0,0.0,0.05202602090921647,7.668964143502899e-05,0.0001499292325850591,0.0005394881726593972,0.09228842171815227,0.09228842171815227,0.09228842171815227,0.09228834380739924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.59798312443,595.6734321697444,0.0,0.09228842171815227,0.09228842178742815,0.09228842178742815,0.3697379614276344,0.3697379614276344,0.5,10.033115557723825,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,27728.871263868685,21007.772528067537,0.7576136918144633,0.754061184324214,0.48698622916600964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531958758017511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51257607281906,260.51257607281906,-12.637423927180919,244.63101337923248,276.3941387664057,114864.90206568735,114863.20615906281,1.695906624518074,0.0,nan,276.3941387664057,3.24413876640574,270.04151368897135,-3.108486311028628,263.6888886115353,-9.461111388464701,257.33626353410193,-15.813736465898046,250.98363845666734,-22.16636154333264,244.63101337923248,-28.518986620767492,1.0,1.0,25762.5980482374,25762.5980482374,275.8235236401522,2.6735236401522116,275.8235236401522,275.8235236401522,82024.14547819151,82023.94842583021,0.19705236129811965,0.0,8575.796259387458,8575.796259387458,0.9066541163200802,3616.2768539157087,275.8235236401522,2.6735236401522116,1.0,0.002,0.12834443053707645,0.00484572293241802,0.00019809193217710884,0.0018019080706923021,0.09904596608855441,0.09904596608855441,0.0,2.8694108721027956e-12,0.9999991404684792,0.9999991404684792,0.0,0.0922883424626206,7.932480753552276e-08,0.0,0.0,0.0,1599678.1084638904,266.2589367557875,0.0,1.0,1285713.9529204192,2593.254721024865,,,,,,,,,,,,,,,,,,,2.0,14590.926606761208,1570.4480689168818,0.3697379614276344,6.1796691888313084,2.783050447314718
4010.0,-30.283504787242354,5.003400906814272,35.04633080922189,27.690785109903686,5.0087800336632675,-26.754276305152516,-40.24584889467803,1.479551551507762,-6.891069307553721,-6.891069307520368,40.09280919376698,37565.111183419715,20601.640351998285,20601.640351998285,58166.751535418,82033.56948189622,82024.0535517282,20601.640351998285,102625.69390372648,102625.69390372648,102625.69390372648,130354.60782606501,125840.57470702364,4514.03311904137,0.0,94797.66194677245,50329.203648058494,49409.39810968217,27728.913922338532,77138.31203202071,21007.803001010325,1570.4502051903817,0.0,0.8765748189893419,2.6892169943912774,0.0014957518510113484,1.0,1.0,-6.891069307553721,329260.7207743776,1558538.7861901165,4.733448868497402,1558538.7861901165,4.733448868497402,0.7576136252522443,0.09228851753098022,3.598279040503836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598279040503836,1.2848310194469261,1.28512220156431,2.800585435781872,5934.104477381501,14590.917534389027,6453.561762832196,0.0004247591263082933,26345.278084241836,2686.4707197913494,19290.1279814586,1967.0456253112534,0.7322043790836582,0.7322043790836582,32519.381096677385,32395.05729023726,1.0047994740565622,0.8,4304.353967766029,4287.898129693729,1.0047994740565622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.820503147047,3099.015535412006,7.627919118650376,5.003400906814272,-2.362305673611793,7.365706580426065,2.783052026988055,3.5,0.7951577219965872,0.6,0.0002266188740200881,0.9999189225781348,0.00022663724918395057,199.15659933005793,0.0,0.0,0.0,0.05202602090921647,7.668979542773866e-05,0.00014992907859234943,0.0005394866610609033,0.0922885174520519,0.0922885174520519,0.0922885174520519,0.09228844043629161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.6626860616,595.6734116759455,0.0,0.0922885174520519,0.09228851753098022,0.09228851753098022,0.3697382674658333,0.3697382674658333,0.5,10.033113246998708,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27728.913922338532,21007.803001010325,0.7576136252522443,0.754057873489279,0.4869838371343431,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531957625860068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51258726379865,260.51258726379865,-12.637412736201327,244.63103084733473,276.39414368026206,114864.6575600533,114862.94561141105,1.711948642246787,0.0,nan,276.39414368026206,3.244143680262084,270.0415211136773,-3.1084788863227004,263.6888985470909,-9.461101452909077,257.33627598050646,-15.81372401949352,250.9836534139206,-22.166346586079385,244.63103084733473,-28.51896915266525,1.0,1.0,25762.5980482374,25762.5980482374,275.823529835322,2.6735298353220287,275.823529835322,275.823529835322,82024.27243054684,82024.0535517282,0.21887881864677183,0.0,8575.796259387458,8575.796259387458,0.9066545092001684,3616.2704357063553,275.823529835322,2.6735298353220287,1.0,0.002,0.12834450905887196,0.004845721514529658,0.00019809205090710983,0.0018019079518531963,0.09904602545355491,0.09904602545355491,0.0,2.7603058727621033e-12,0.9999991491664768,0.9999991491664768,0.0,0.0922884390088157,7.852216452101331e-08,0.0,0.0,0.0,1599678.1013229191,266.25893069244626,0.0,1.0,1285713.9735736605,2593.2546376773817,,,,,,,,,,,,,,,,,,,2.0,14590.917534389027,1570.4502051903817,0.3697382674658333,6.1796691888313084,2.783052026988055
4011.0,-30.28348532815919,5.003387280255478,35.04633631404137,27.69084587870168,5.008783653253391,-26.754258430018805,-40.24583495976401,1.479556755065019,-6.891074898113629,-6.891074898104364,40.09282034244857,37565.080670625415,20601.63528147555,20601.63528147555,58166.71595210096,82033.66886881838,82024.16088093368,20601.63528147555,102625.79616240923,102625.79616240923,102625.79616240923,130354.75261683973,125840.7157141645,4514.036902675227,0.0,94797.73889552208,50329.15069715559,49409.542442629434,27728.9564544305,77138.49889705994,21007.83341597695,1570.4523237768428,0.0,0.8765747453967113,2.6892164323952903,0.0014957518510113484,1.0,1.0,-6.891074898113629,329260.6478743574,1558539.2678250002,4.733451379284546,1558539.2678250002,4.733451379284546,0.7576135600523237,0.09228861315686103,3.5982743299957964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982743299957964,1.2848309951025263,1.285122177214393,2.800581822598904,5934.096821480362,14590.908467010659,6453.561516280834,0.0004247603196370462,26345.33395780105,2686.47641730877,19290.127244500083,1967.0455501623985,0.7322027982411714,0.7322027982411714,32519.34703976864,32395.05729023726,1.004798158673306,0.8,4304.349459900708,4287.898129693729,1.004798158673306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8214158820306,3099.015535412006,7.627914663416386,5.003387280255478,-2.3623133386079376,7.365700618863416,2.78305359452974,3.5,0.7951581698656399,0.6,0.0002266188740200881,0.9999168927194931,0.0002266377092637653,199.15658337312445,0.0,0.0,0.0,0.05202602090921647,7.66899166174687e-05,0.0001499289574026194,0.0005394855187448786,0.09228861308827276,0.09228861308827276,0.09228861308827276,0.09228853790164059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.7274633371,595.6733911614414,0.0,0.09228861308827276,0.09228861315686103,0.09228861315686103,0.36973857358719,0.36973857358719,0.5,10.033110991708652,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27728.9564544305,21007.83341597695,0.7576135600523237,0.754055585521874,0.4869822618762053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531956480671173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5125985181157,260.5125985181157,-12.637401481884297,244.63104853343813,276.3941485027925,114864.46048455192,114862.73884677906,1.7216377728476462,0.0,nan,276.3941485027925,3.244148502792541,270.04152850892245,-3.1084714910775233,263.6889085150511,-9.461091484948895,257.33628852118085,-15.81371147881913,250.98366852730913,-22.166331472690842,244.63104853343813,-28.518951466561845,1.0,1.0,25762.5980482374,25762.5980482374,275.82353676010126,2.6735367601012854,275.82353676010126,275.82353676010126,82024.36780798562,82024.16088093368,0.20692705194232985,0.0,8575.796259387458,8575.796259387458,0.9066547989877043,3616.2657016457756,275.82353676010126,2.6735367601012854,1.0,0.002,0.12834458563071652,0.004845720190388773,0.00019809216681957833,0.0018019078360291887,0.09904608340978917,0.09904608340978917,0.0,2.8487672290578026e-12,0.9999991703002036,0.9999991703002036,0.0,0.09228853658501748,7.657184354840861e-08,0.0,0.0,0.0,1599678.0947387542,266.25892510188635,0.0,1.0,1285713.9926164944,2593.2545608288265,,,,,,,,,,,,,,,,,,,2.0,14590.908467010659,1570.4523237768428,0.36973857358719,6.1796691888313084,2.78305359452974
4012.0,-30.283465737569273,5.00337369397147,35.04634181833307,27.69090364398437,5.00878826180933,-26.75424033763087,-40.24581714821977,1.4795628618208825,-6.8910806179317206,-6.8910806179068915,40.09283133697611,37565.04036369114,20601.630447824136,20601.630447824136,58166.67081151528,82033.76215078757,82024.26562608145,20601.630447824136,102625.89607390559,102625.89607390559,102625.89607390559,130354.89453274866,125840.85385049827,4514.040682250394,0.0,94797.81135890156,50329.089571624085,49409.69087475274,27728.998458843067,77138.6893335958,21007.86344231284,1570.454420483393,0.0,0.8765746716866847,2.689215857405645,0.0014957518510113484,1.0,1.0,-6.8910806179317206,329260.5732888508,1558539.7428002045,4.733453894077208,1558539.7428002045,4.733453894077208,0.7576134952545757,0.09228870867737482,3.598269988609565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598269988609565,1.2848309665325894,1.2851221486379814,2.8005785059184247,5934.089793832418,14590.899406681383,6453.560966016756,0.0004247613657447779,26345.38588237874,2686.4817121421424,19290.125599723928,1967.0453824419071,0.732201292698705,0.732201292698705,32519.315651597622,32395.05729023726,1.0047969463652684,0.8,4304.345305276792,4287.898129693729,1.0047969463652684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8223227695057,3099.015535412006,7.627910312403889,5.00337369397147,-2.362321074602532,7.365694768574002,2.7830551520291946,3.5,0.7951586148654842,0.6,0.0002266188740200881,0.9999148491473191,0.00022663817245372256,199.15656730835468,0.0,0.0,0.0,0.05202602090921647,7.669007152189205e-05,0.00014992880249819606,0.0005394843104574296,0.09228870860668707,0.09228870860668707,0.09228870860668707,0.09228863362285784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.79146693426,595.6733708909248,0.0,0.09228870860668707,0.09228870867737482,0.09228870867737482,0.36973887990880794,0.36973887990880794,0.5,10.033108742293923,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,27728.998458843067,21007.86344231284,0.7576134952545757,0.7540531387559143,0.486980537110716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531955316333844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5126099261159,260.5126099261159,-12.637390073884092,244.63106642961128,276.3941534226198,114864.28489325903,114862.53974573787,1.745147521184717,0.0,nan,276.3941534226198,3.2441534226198314,270.04153602401925,-3.108463975980726,263.68891862541653,-9.461081374583443,257.3363012268151,-15.813698773184854,250.9836838282132,-22.166316171786775,244.63106642961128,-28.518933570388697,1.0,1.0,25762.5980482374,25762.5980482374,275.82354325434216,2.673543254342178,275.82354325434216,275.82354325434216,82024.46110890828,82024.26562608145,0.19548282682080753,0.0,8575.796259387458,8575.796259387458,0.9066550660669704,3616.261338552613,275.82354325434216,2.673543254342178,1.0,0.002,0.12834466203116254,0.004845718843183493,0.0001980922824149801,0.001801907720334892,0.09904614120749004,0.09904614120749004,0.0,2.7498719447349718e-12,0.9999991721568215,0.9999991721568215,0.0,0.09228863227679689,7.640057792675713e-08,0.0,0.0,0.0,1599678.0880023607,266.25891938206826,0.0,1.0,1285714.012099602,2593.2544822034915,,,,,,,,,,,,,,,,,,,2.0,14590.899406681383,1570.454420483393,0.36973887990880794,6.1796691888313084,2.7830551520291946
