time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4013.0,-30.283445940504215,5.003360142470973,35.04634732504435,27.69098194492983,5.008792405852839,-26.754222105868305,-40.245799406524725,1.479568571149987,-6.891086720190742,-6.8910867201564745,40.092842415394976,37564.979582068656,20601.62627720442,20601.62627720442,58166.60585927308,82033.88512300533,82024.37058531768,20601.62627720442,102625.9968625221,102625.9968625221,102625.9968625221,130355.037984065,125840.99349630279,4514.044487762204,0.0,94797.90608488295,50329.00054370412,49409.89504575426,27729.0411215429,77138.93616729716,21007.89391630862,1570.4565577726994,0.0,0.8765745955526361,2.6892152439708226,0.0014957518510113484,1.0,1.0,-6.891086720190742,329260.4937163798,1558540.2213998064,4.733456491571413,1558540.2213998064,4.733456491571413,0.7576134286153671,0.09228880451971408,3.598263621713984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598263621713984,1.2848309398219815,1.28512212192132,2.800573608705701,5934.079417226306,14590.890349635263,6453.562052607652,0.00042476319932298974,26345.45882431128,2686.4891501492643,19290.128847616834,1967.0457136348125,0.7321993887544721,0.7321993887544721,32519.26961900432,32395.05729023726,1.004795168444974,0.8,4304.339212277204,4287.898129693729,1.004795168444974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.823223507195,3099.015535412006,7.627906224255531,5.003360142470973,-2.362329040825477,7.36568918329645,2.783056698967278,3.5,0.7951590568477938,0.6,0.0002266188740200881,0.999912784041484,0.00022663864052635836,199.15655107427284,0.0,0.0,0.0,0.05202602090921647,7.669022581913489e-05,0.00014992864820095322,0.0005394828006742437,0.0922888044415574,0.0922888044415574,0.0922888044415574,0.09228873015429843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.85577461205,595.6733505256553,0.0,0.0922888044415574,0.09228880451971408,0.09228880451971408,0.3697391862325042,0.3697391862325042,0.5,10.033106513944777,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,27729.0411215429,21007.89391630862,0.7576134286153671,0.7540498838760581,0.48697819089180316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531954144127972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5126214363983,260.5126214363983,-12.637378563601658,244.63108452910123,276.39415834369555,114864.03852880852,114862.277734527,1.7607942814979143,0.0,nan,276.39415834369555,3.244158343695574,270.04154358077596,-3.1084564192240123,263.6889288178577,-9.461071182142291,257.3363140549395,-15.813685945060456,250.98369929202028,-22.1663007079797,244.63108452910123,-28.518915470898747,1.0,1.0,25762.5980482374,25762.5980482374,275.82354939110024,2.6735493911002663,275.82354939110024,275.82354939110024,82024.58801228988,82024.37058531768,0.21742697220179252,0.0,8575.796259387458,8575.796259387458,0.906655457754042,3616.254939822554,275.82354939110024,2.6735493911002663,1.0,0.002,0.12834473780232258,0.004845717430686367,0.00019809239688371876,0.0018019076061215804,0.09904619844185938,0.09904619844185938,0.0,3.0052991345508318e-12,0.9999991789764153,0.9999991789764153,0.0,0.09228872874842897,7.577128511204929e-08,0.0,0.0,0.0,1599678.0808155532,266.25891327980924,0.0,1.0,1285714.0328854076,2593.25439832106,,,,,,,,,,,,,,,,,,,2.0,14590.890349635263,1570.4565577726994,0.3697391862325042,6.1796691888313084,2.783056698967278
4014.0,-30.283425834681882,5.0033466325662905,35.046352836408765,27.691042504180245,5.008795991108073,-26.754203652103552,-40.24578156005589,1.479573808479905,-6.8910923446887296,-6.891092344703189,40.09285356282067,37564.937317245014,20601.621282632736,20601.621282632736,58166.55859987775,82033.98437913795,82024.47773607275,20601.621282632736,102626.09901870548,102626.09901870548,102626.09901870548,130355.18267847787,125841.13436840114,4514.048310076733,0.0,94797.98273414343,50328.9356720704,49410.05229119225,27729.08365977238,77139.13595096463,21007.92433374433,1570.4586774024071,0.0,0.8765745217783011,2.6892146785634465,0.0014957518510113484,1.0,1.0,-6.8910923446887296,329260.42037384986,1558540.7029804077,4.7334590085586505,1558540.7029804077,4.7334590085586505,0.7576133633374014,0.09228890023700786,3.598258933075148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598258933075148,1.2848309153195816,1.285122097413367,2.800570012887756,5934.071798119567,14590.881297378548,6453.56179469976,0.00042476438499619795,26345.51445499423,2686.4948229001984,19290.128076712885,1967.045635024487,0.7321978133949902,0.7321978133949902,32519.235720180583,32395.05729023726,1.004793859168572,0.8,4304.334725336446,4287.898129693729,1.004793859168572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.824117169635,3099.015535412006,7.627901851018157,5.0033466325662905,-2.3623367030302767,7.365683335596567,2.7830582337545806,3.5,0.7951594953584517,0.6,0.0002266188740200881,0.9999106867327294,0.00022663911590002043,199.15653458700507,0.0,0.0,0.0,0.05202602090921647,7.669038102787199e-05,0.0001499284929922161,0.0005394815392317364,0.0922889001681598,0.0922889001681598,0.0922889001681598,0.09228882754453921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.9201749471,595.6733301336432,0.0,0.0922889001681598,0.09228890023700786,0.09228890023700786,0.3697394926192404,0.3697394926192404,0.5,10.033104335591872,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27729.08365977238,21007.92433374433,0.7576133633374014,0.7540473183009562,0.4869763817567788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531952959567824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51263300763674,260.51263300763674,-12.63736699236324,244.6311028431917,276.3941631720816,114863.83975299195,114862.06963397555,1.7701190164026164,0.0,nan,276.3941631720816,3.2441631720816417,270.041551106304,-3.108448893695993,263.68893904052516,-9.461060959474821,257.3363269747481,-15.813673025251887,250.98371490896986,-22.16628509103012,244.6311028431917,-28.518897156808265,1.0,1.0,25762.5980482374,25762.5980482374,275.8235562611082,2.6735562611082173,275.8235562611082,275.8235562611082,82024.6832576586,82024.47773607275,0.2055215858563315,0.0,8575.796259387458,8575.796259387458,0.9066557461957392,3616.2502277405238,275.8235562611082,2.6735562611082173,1.0,0.002,0.12834481180620866,0.004845716110447337,0.0001980925088188996,0.0018019074940341482,0.09904625440944981,0.09904625440944981,0.0,2.8530476592347753e-12,0.9999991981277855,0.9999991981277855,0.0,0.09228882623310306,7.40039048084389e-08,0.0,0.0,0.0,1599678.0741914175,266.25890765531125,0.0,1.0,1285714.0520438405,2593.254321006001,,,,,,,,,,,,,,,,,,,2.0,14590.881297378548,1570.4586774024071,0.3697394926192404,6.1796691888313084,2.7830582337545806
4015.0,-30.283405539624077,5.003333162278549,35.04635834679678,27.691100059915357,5.008800565987655,-26.754184929063324,-40.24576371358705,1.4795799553713416,-6.891098100909403,-6.891098100864982,40.09286455750245,37564.899470023825,20601.616527970124,20601.616527970124,58166.51599799395,82034.07751251697,82024.58232386179,20601.616527970124,102626.19885183191,102626.19885183191,102626.19885183191,130355.32452793642,125841.2724018522,4514.052126084224,0.0,94798.05486835395,50328.87682565984,49410.19782521568,27729.125676104504,77139.32350132018,21007.954366592134,1570.4607754773072,0.0,0.8765744478675539,2.689214099914611,0.0014957518510113484,1.0,1.0,-6.891098100909403,329260.34531368775,1558541.177962768,4.733461530200179,1558541.177962768,4.733461530200179,0.7576132984494235,0.09228899584590648,3.5982546160258293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982546160258293,1.284830886561878,1.2851220686491462,2.800566715557811,5934.064811473082,14590.872251967172,6453.561230939584,0.0004247654224465175,26345.56611034261,2686.5000902798215,19290.12639159599,1967.0454631903851,0.7321963138238722,0.7321963138238722,32519.20450793847,32395.05729023726,1.0047926536564822,0.8,4304.33059399896,4287.898129693729,1.0047926536564822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.825004987179,3099.015535412006,7.627897583119393,5.003333162278549,-2.362344437965122,7.3656776002436715,2.7830597585041197,3.5,0.7951599310011771,0.6,0.0002266188740200881,0.9999085696889763,0.00022663959574881768,199.15651794456238,0.0,0.0,0.0,0.05202602090921647,7.6690536236899e-05,0.00014992833778318908,0.0005394803335014398,0.09228899577447784,0.09228899577447784,0.09228899577447784,0.092288923199246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.98383133084,595.6733099760252,0.0,0.09228899577447784,0.09228899584590648,0.09228899584590648,0.3697397991852154,0.3697397991852154,0.5,10.033102158361206,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,27729.125676104504,21007.954366592134,0.7576132984494235,0.7540449326989298,0.48697470712691604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531951756533337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5126447359171,260.5126447359171,-12.637355264082885,244.63112137454718,276.39416809728635,114863.66279351532,114861.86865090232,1.7941426129869615,0.0,nan,276.39416809728635,3.2441680972863765,270.04155875273915,-3.108441247260828,263.68894940819075,-9.461050591809226,257.33634006364355,-15.81365993635643,250.9837307190955,-22.166269280904487,244.63112137454718,-28.5188786254528,1.0,1.0,25762.5980482374,25762.5980482374,275.8235627006406,2.673562700640616,275.8235627006406,275.8235627006406,82024.77646892065,82024.58232386179,0.1941450588637963,0.0,8575.796259387458,8575.796259387458,0.9066560117773924,3616.2458891059587,275.8235627006406,2.673562700640616,1.0,0.002,0.12834488579781317,0.004845714766531278,0.00019809262068159957,0.001801907382014669,0.09904631034079978,0.09904631034079978,0.0,2.6962685556464194e-12,0.9999991982592241,0.9999991982592241,0.0,0.09228892185405535,7.39918511346647e-08,0.0,0.0,0.0,1599678.0674121473,266.2589018990906,0.0,1.0,1285714.0716509565,2593.254241880264,,,,,,,,,,,,,,,,,,,2.0,14590.872251967172,1570.4607754773072,0.3697397991852154,6.1796691888313084,2.7830597585041197
4016.0,-30.283381198548827,5.003319725744302,35.04636385888152,27.691176474932604,5.008804795606289,-26.754162599136876,-40.24574534324927,1.4795861961236407,-6.891104266332491,-6.891104266345301,40.09287562728283,37564.85523404828,20601.61248107648,20601.61248107648,58166.46771512476,82034.19856009501,82024.68693879113,20601.61248107648,102626.2994198676,102626.2994198676,102626.2994198676,130355.46775713471,125841.41179287745,4514.055964257262,0.0,94798.14685062353,50328.80352432116,49410.38147366929,27729.168337267107,77139.5498109364,21007.98483556507,1570.462914153821,0.0,0.8765743714195663,2.689213480130513,0.0014957518510113484,1.0,1.0,-6.891104266332491,329260.26491761464,1558541.6561895902,4.733464138406006,1558541.6561895902,4.733464138406006,0.7576132316716839,0.09228909177145585,3.5982484727811603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982484727811603,1.2848308573650553,1.2851220394457066,2.8005619978340857,5934.05481518262,14590.863211017007,6453.56213883225,0.0004247671676786277,26345.636652866302,2686.5072836153327,19290.129105347925,1967.0457399160698,0.7321944563161367,0.7321944563161367,32519.16009230141,32395.05729023726,1.004790938189465,0.8,4304.324715024109,4287.898129693729,1.004790938189465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.825886652605,3099.015535412006,7.627893594655249,5.003319725744302,-2.362352420163094,7.365672145907396,2.7830612726882613,3.5,0.7951603636252175,0.6,0.0002266188740200881,0.9999060305983063,0.00022664017126138128,199.15649798429033,0.0,0.0,0.0,0.05202602090921647,7.669069600226735e-05,0.00014992817801782075,0.0005394788375794854,0.09228909169161606,0.09228909169161606,0.09228909169161606,0.09228901956103687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.04778646305,595.6732897249547,0.0,0.09228909169161606,0.09228909177145585,0.09228909177145585,0.36974010573494376,0.36974010573494376,0.5,10.033099994483054,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27729.168337267107,21007.98483556507,0.7576132316716839,0.7540420945894379,0.48697270500174156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531950542176124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5126569291185,260.5126569291185,-12.637343070881457,244.63114077938408,276.39417307885265,114863.43679585842,114861.5715315719,1.865264286552346,0.0,nan,276.39417307885265,3.2441730788526684,270.04156661896013,-3.108433381039845,263.6889601590652,-9.461039840934802,257.3363536991715,-15.813646300828452,250.9837472392777,-22.166252760722273,244.63114077938408,-28.518859220615894,1.0,1.0,25762.5980482374,25762.5980482374,275.8235687340193,2.673568734019341,275.8235687340193,275.8235687340193,82024.90137952569,82024.68693879113,0.21444073456223123,0.0,8575.796259387458,8575.796259387458,0.906656389705017,3616.239715145066,275.8235687340193,2.673568734019341,1.0,0.002,0.1283449594236494,0.004845713351387832,0.00019809273181348657,0.0018019072710714883,0.09904636590674329,0.09904636590674329,0.0,2.8849748111292595e-12,0.9999992022239882,0.9999992022239882,0.0,0.09228901814543228,7.362602356674018e-08,0.0,0.0,0.0,1599678.060150948,266.2588957336675,0.0,1.0,1285714.0926519115,2593.2541571295974,,,,,,,,,,,,,,,,,,,2.0,14590.863211017007,1570.462914153821,0.36974010573494376,6.1796691888313084,2.7830612726882613
4017.0,-30.283360482321083,5.003306329314934,35.046369375376436,27.69123661508786,5.00880826603242,-26.75414360748664,-40.24572742693124,1.4795913911440646,-6.891109988090534,-6.891109988077964,40.092886778453064,37564.81523598118,20601.607665797444,20601.607665797444,58166.42290177863,82034.2973267627,82024.79384084001,20601.607665797444,102626.40150663746,102626.40150663746,102626.40150663746,130355.61246355876,125841.5526448473,4514.059818711462,0.0,94798.22286746095,50328.74077648454,49410.53565664045,27729.210956921313,77139.74661356176,21008.015305266363,1570.4650399598122,0.0,0.8765742970963246,2.689212904946345,0.0014957518510113484,1.0,1.0,-6.891109988090534,329260.1903068783,1558542.1379324528,4.733466674121322,1558542.1379324528,4.733466674121322,0.7576131660545027,0.0922891876007984,3.5982438177653124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982438177653124,1.2848308330606004,1.2851220151357434,2.8005584277534203,5934.047250610088,14590.85425179856,6453.5618951515025,0.00042476834673729085,26345.69186207491,2686.512913387845,19290.128376969864,1967.045665642178,0.7321928943053625,0.7321928943053625,32519.126436543316,32395.05729023726,1.0047896383020958,0.8,4304.320260256183,4287.898129693729,1.0047896383020958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8267611744395,3099.015535412006,7.627889341869135,5.003306329314934,-2.3623601200112816,7.365666449326215,2.783062774604228,3.5,0.7951607927440651,0.6,0.0002266188740200881,0.9999038696318472,0.00022664066107027517,199.1564809964843,0.0,0.0,0.0,0.05202602090921647,7.669085181935915e-05,0.00014992802220072896,0.0005394775789935535,0.09228918752769084,0.09228918752769084,0.09228918752769084,0.09228911692070285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.1119163828,595.6732694210468,0.0,0.09228918752769084,0.0922891876007984,0.0922891876007984,0.36974041231747384,0.36974041231747384,0.5,10.033097875983968,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27729.210956921313,21008.015305266363,0.7576131660545027,0.754039589903871,0.4869709440992252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194908572524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5126691041606,260.5126691041606,-12.637330895839398,244.63116026587534,276.3941779424451,114863.23068213381,114861.36819572248,1.862486411358804,0.0,nan,276.3941779424451,3.2441779424451056,270.0415744071329,-3.1084255928670927,263.68897087181745,-9.461029128182531,257.3363673365038,-15.81363266349615,250.98376380118913,-22.16623619881085,244.63116026587534,-28.51883973412464,1.0,1.0,25762.5980482374,25762.5980482374,275.82357547784034,2.673575477840359,275.82357547784034,275.82357547784034,82024.99624248628,82024.79384084001,0.20240164626738988,0.0,8575.796259387458,8575.796259387458,0.9066566760778049,3616.235036854139,275.82357547784034,2.673575477840359,1.0,0.002,0.12834503144393106,0.004845712021393476,0.00019809284064756648,0.0018019071619072718,0.09904642032378323,0.09904642032378323,0.0,2.5548382853735063e-12,0.9999992196193199,0.9999992196193199,0.0,0.09228911558009942,7.202069898362573e-08,0.0,0.0,0.0,1599678.0534122668,266.25889001190944,0.0,1.0,1285714.1121416246,2593.254078477622,,,,,,,,,,,,,,,,,,,2.0,14590.85425179856,1570.4650399598122,0.36974041231747384,6.1796691888313084,2.783062774604228
4018.0,-30.2833395862667,5.003292971738116,35.04637488989185,27.691313344426476,5.008812751843914,-26.754124352455673,-40.24570951061321,1.4795975179746976,-6.891115792198718,-6.8911157921573505,40.09289775446837,37564.75978367452,20601.60300231267,20601.60300231267,58166.36278598719,82034.41765106271,82024.89800281641,20601.60300231267,102626.50100512907,102626.50100512907,102626.50100512907,130355.75391677649,125841.69025784988,4514.063658926604,0.0,94798.31532068053,50328.65745308194,49410.73096399843,27729.252911647414,77139.98387564585,21008.045291050705,1570.467136169309,0.0,0.8765742229941614,2.689212321483906,0.0014957518510113484,1.0,1.0,-6.891115792198718,329260.1146223162,1558542.6121086197,4.733469202294284,1558542.6121086197,4.733469202294284,0.7576131011530596,0.09228928325351933,3.598237633816699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598237633816699,1.2848308043967527,1.2851219864653995,2.8005536771871884,5934.037184730294,14590.845220773706,6453.56284135188,0.00042477010897796455,26345.76283393676,2686.5201505036644,19290.131205226113,1967.0459540440531,0.7321910292298662,0.7321910292298662,32519.081726590004,32395.05729023726,1.004787911468728,0.8,4304.314342324831,4287.898129693729,1.004787911468728,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.827629701075,3099.015535412006,7.627885162220751,5.003292971738116,-2.362367862533037,7.365660834271153,2.7830642662242755,3.5,0.7951612189212216,0.6,0.0002266188740200881,0.9999016899122775,0.00022664115513193066,199.15646386121895,0.0,0.0,0.0,0.05202602090921647,7.669100763674222e-05,0.00014992786638334587,0.0005394760911783966,0.09228928317994257,0.09228928317994257,0.09228928317994257,0.09228921228022596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.1752413921,595.6732493702494,0.0,0.09228928317994257,0.09228928325351933,0.09228928325351933,0.36974071906134404,0.36974071906134404,0.5,10.03309574877367,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,27729.252911647414,21008.045291050705,0.7576131011530596,0.7540364913707366,0.48696872745308195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531947846167732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51268137300093,260.51268137300093,-12.637318626999047,244.63117985946676,276.39418288653405,114862.98704513263,114861.1102098464,1.876835286219814,0.0,nan,276.39418288653405,3.2441828865340767,270.04158228112254,-3.1084177188774333,263.68898167570734,-9.461018324292638,257.336381070295,-15.813618929705001,250.98378046488003,-22.16621953511995,244.63117985946676,-28.518820140533222,1.0,1.0,25762.5980482374,25762.5980482374,275.82358181980237,2.6735818198023935,275.82358181980237,275.82358181980237,82025.12046927362,82024.89800281641,0.22246645721315872,0.0,8575.796259387458,8575.796259387458,0.9066570565090796,3616.2288219857824,275.82358181980237,2.6735818198023935,1.0,0.002,0.12834510377014396,0.004845710676256411,0.00019809294992036898,0.0018019070526589577,0.09904647496018448,0.09904647496018448,0.0,2.579326509322133e-12,0.9999992163063529,0.9999992163063529,0.0,0.09228921092699435,7.232652498012613e-08,0.0,0.0,0.0,1599678.0465765975,266.25888420780126,0.0,1.0,1285714.1319118517,2593.253998693644,,,,,,,,,,,,,,,,,,,2.0,14590.845220773706,1570.467136169309,0.36974071906134404,6.1796691888313084,2.7830642662242755
4019.0,-30.28331840460043,5.003279655175759,35.04638041153058,27.69137289086359,5.008816514611208,-26.75410491267848,-40.24569152444599,1.4796030226436223,-6.891121441269718,-6.891121441248014,40.09290898873248,37564.72214824298,20601.598081537064,20601.598081537064,58166.320229780045,82034.51526365215,82025.00620674873,20601.598081537064,102626.6042882858,102626.6042882858,102626.6042882858,130355.9001095065,125841.8325611445,4514.067548361996,0.0,94798.39043432164,50328.5973187474,49410.881239526934,27729.29582122071,77140.17706074764,21008.075974187657,1570.4692739910674,0.0,0.8765741487507042,2.689211753606801,0.0014957518510113484,1.0,1.0,-6.891121441269718,329260.04095942614,1558543.0974412486,4.733471735288108,1558543.0974412486,4.733471735288108,0.7576130353122985,0.09228937920930501,3.598233067162397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598233067162397,1.2848307786436362,1.2851219607064466,2.8005501790367773,5934.02977256934,14590.836194041918,6453.562493547654,0.0004247712476819785,26345.81714549153,2686.5256887409596,19290.130165616007,1967.0458480333252,0.7321894803675528,0.7321894803675528,32519.048709665964,32395.05729023726,1.0047866362558306,0.8,4304.309972114722,4287.898129693729,1.0047866362558306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8284920514598,3099.015535412006,7.627880904754813,5.003279655175759,-2.3623755001296844,7.3656551553054435,2.78306574723746,3.5,0.7951616420678457,0.6,0.0002266188740200881,0.9998994804050502,0.0002266416559475427,199.1564464917481,0.0,0.0,0.0,0.05202602090921647,7.669116406189616e-05,0.00014992770995819193,0.0005394748436554992,0.09228937913959243,0.09228937913959243,0.09228937913959243,0.09228931060502774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.23946988356,595.6732290383663,0.0,0.09228937913959243,0.09228937920930501,0.09228937920930501,0.3697410257501102,0.3697410257501102,0.5,10.03309369317323,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,27729.29582122071,21008.075974187657,0.7576130353122985,0.7540340513345498,0.48696702003497977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194659585049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51269367881895,260.51269367881895,-12.637306321181029,244.6311995834459,276.3941877741918,114862.78740627879,114860.90491433027,1.8824919485080944,0.0,nan,276.3941877741918,3.2441877741918006,270.0415901360427,-3.108409863957263,263.6889924978928,-9.46100750210718,257.3363948597453,-15.813605140254651,250.98379722159513,-22.166202778404852,244.6311995834459,-28.518800416554086,1.0,1.0,25762.5980482374,25762.5980482374,275.82358878807446,2.6735887880744826,275.82358878807446,275.82358878807446,82025.21417124128,82025.00620674873,0.2079644925543107,0.0,8575.796259387458,8575.796259387458,0.9066573374456238,3616.224232498209,275.82358878807446,2.6735887880744826,1.0,0.002,0.12834517366929887,0.0048457093698469,0.00019809305551014682,0.0018019069473687208,0.0990465277550734,0.0990465277550734,0.0,2.878867717132083e-12,0.9999992426096466,0.9999992426096466,0.0,0.09228930931021948,6.989908553755286e-08,0.0,0.0,0.0,1599678.0399235198,266.25887855873026,0.0,1.0,1285714.1511539817,2593.2539210408336,,,,,,,,,,,,,,,,,,,2.0,14590.836194041918,1570.4692739910674,0.3697410257501102,6.1796691888313084,2.78306574723746
4020.0,-30.283297054840762,5.0032663774446515,35.046385933403315,27.69144888678568,5.008821180621945,-26.754085231293807,-40.245673538278766,1.479609357018977,-6.89112723390474,-6.891127233974987,40.092920038882895,37564.669042358306,20601.593420967045,20601.593420967045,58166.26246332535,82034.63425799449,82025.11137069824,20601.593420967045,102626.70479166528,102626.70479166528,102626.70479166528,130356.04285898988,125841.97142483025,4514.071434159634,0.0,94798.48177706591,50328.51656122721,49411.072462043005,27729.338067324603,77140.41052936761,21008.106170551542,1570.4713837272284,0.0,0.8765740744264859,2.6892111712979614,0.0014957518510113484,1.0,1.0,-6.89112723390474,329259.96542450535,1558543.5748196105,4.7334742710375535,1558543.5748196105,4.7334742710375535,0.7576129700444183,0.09228947503176838,3.598226972956862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598226972956862,1.2848307490088111,1.2851219310649056,2.8005455004347706,5934.019859173104,14590.827173728423,6453.563369958312,0.00042477297478059724,26345.887152072777,2686.5328274255507,19290.132785266112,1967.0461151632937,0.73218763421859,0.73218763421859,32519.004648528957,32395.05729023726,1.0047849344827198,0.8,4304.304140062466,4287.898129693729,1.0047849344827198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.829348643047,3099.015535412006,7.627876759898848,5.0032663774446515,-2.3623832181065874,7.365649595551239,2.7830672183607126,3.5,0.7951620623887751,0.6,0.0002266188740200881,0.9998972533689536,0.00022664216073855706,199.1564289844397,0.0,0.0,0.0,0.05202602090921647,7.669132048734414e-05,0.00014992755353274395,0.0005394733671109531,0.0922894749605688,0.0922894749605688,0.0922894749605688,0.09228940677551979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.30275726813,595.6732090034374,0.0,0.0922894749605688,0.09228947503176838,0.09228947503176838,0.36974133270573867,0.36974133270573867,0.5,10.033091648129519,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,27729.338067324603,21008.106170551542,0.7576129700444183,0.7540310203713689,0.486964857777848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194532844386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51270611228574,260.51270611228574,-12.637293887714236,244.63121945135086,276.39419277322,114862.54833335614,114860.64631427712,1.9020190790072684,0.0,nan,276.39419277322,3.2441927732200497,270.0415981088466,-3.1084018911533917,263.68900344447195,-9.460996555528027,257.33640878009993,-15.813591219900047,250.98381411572504,-22.166185884274938,244.63121945135086,-28.51878054864912,1.0,1.0,25762.5980482374,25762.5980482374,275.8235952582262,2.6735952582262144,275.8235952582262,275.8235952582262,82025.33711812593,82025.11137069824,0.22574742768483702,0.0,8575.796259387458,8575.796259387458,0.906657712355566,3616.2181078216463,275.8235952582262,2.6735952582262144,1.0,0.002,0.128345243243211,0.004845708038249425,0.00019809316053959547,0.0018019068423821283,0.09904658026979773,0.09904658026979773,0.0,2.921723626925221e-12,0.999999246135149,0.999999246135149,0.0,0.09228940545797704,6.957379134264073e-08,0.0,0.0,0.0,1599678.0331013622,266.25887276609524,0.0,1.0,1285714.1708851208,2593.2538414145906,,,,,,,,,,,,,,,,,,,2.0,14590.827173728423,1570.4713837272284,0.36974133270573867,6.1796691888313084,2.7830672183607126
4021.0,-30.283275429619167,5.003253140544482,35.04639146353903,27.69150787442925,5.00882504909302,-26.75406538174769,-40.24565551718695,1.4796150011705897,-6.891132882418049,-6.8911328824263745,40.09293132073668,37564.63343717981,20601.58852205924,20601.58852205924,58166.22195923905,82034.73099616035,82025.22015373931,20601.58852205924,102626.80867579856,102626.80867579856,102626.80867579856,130356.18984470706,125842.11447202355,4514.075372683514,0.0,94798.55611448003,50328.45855531508,49411.21951018328,27729.381168908494,77140.60067909177,21008.136991990672,1570.4735306300183,0.0,0.8765740000028717,2.6892106034771097,0.0014957518510113484,1.0,1.0,-6.891132882418049,329259.89176891383,1558544.0622100064,4.733476810178409,1558544.0622100064,4.733476810178409,0.7576129039455809,0.09228957114785193,3.5982224684147233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982224684147233,1.284830722603139,1.285121904653249,2.8005420520491002,5934.012552457664,14590.818157488455,6453.562975251161,0.0004247740893875041,26345.940793440055,2686.538297322741,19290.131605460025,1967.045994856554,0.732186098674568,0.732186098674568,32518.972080656793,32395.05729023726,1.0047836766142997,0.8,4304.299829290088,4287.898129693729,1.0047836766142997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8301991321578,3099.015535412006,7.627872544034434,5.003253140544482,-2.362390837782745,7.365643978327227,2.7830686790037884,3.5,0.7951624797153681,0.6,0.0002266188740200881,0.9998949976043258,0.00022664267204361468,199.1564112512491,0.0,0.0,0.0,0.05202602090921647,7.669147721682734e-05,0.00014992739680326077,0.0005394721278084226,0.09228957107504648,0.09228957107504648,0.09228957107504648,0.09228950561679262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.36677396426,595.6731887427502,0.0,0.09228957107504648,0.09228957114785193,0.09228957114785193,0.36974163968411744,0.36974163968411744,0.5,10.033089684200757,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27729.381168908494,21008.136991990672,0.7576129039455809,0.7540286366347215,0.4869631958590821,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194405097957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51271860273056,260.51271860273056,-12.637281397269419,244.6312394773429,276.39419772811823,114862.35110777171,114860.44037242276,1.9107353489416878,0.0,nan,276.39419772811823,3.2441977281182517,270.0416060779632,-3.1083939220367824,263.68901442780714,-9.46098557219284,257.3364227776539,-15.813577222346055,250.98383112749815,-22.166168872501828,244.6312394773429,-28.51876052265709,1.0,1.0,25762.5980482374,25762.5980482374,275.8236022946659,2.6736022946658977,275.8236022946659,275.8236022946659,82025.42983376839,82025.22015373931,0.20968002907466143,0.0,8575.796259387458,8575.796259387458,0.9066579894707206,3616.213580756797,275.8236022946659,2.6736022946658977,1.0,0.002,0.12834531007569192,0.004845706742913552,0.00019809326139636835,0.001801906741171909,0.09904663069818417,0.09904663069818417,0.0,2.5682771881418986e-12,0.9999992758358839,0.9999992758358839,0.0,0.09228950431505621,6.683279571710925e-08,0.0,0.0,0.0,1599678.0264489406,266.25886711758193,0.0,1.0,1285714.190125349,2593.253763769458,,,,,,,,,,,,,,,,,,,2.0,14590.818157488455,1570.4735306300183,0.36974163968411744,6.1796691888313084,2.7830686790037884
4022.0,-30.28325361283405,5.003239937475356,35.046396990875145,27.691569516342156,5.008828003426725,-26.754045451207528,-40.245633689314104,1.4796198416724822,-6.89113901379767,-6.891139013802025,40.09294230054538,37564.58111766964,20601.584462797306,20601.584462797306,58166.16558046694,82034.83315514277,82025.3233799011,20601.584462797306,102626.90784269842,102626.90784269842,102626.90784269842,130356.33121532659,125842.2519242396,4514.079291086998,0.0,94798.63433214919,50328.38229421412,49411.39115326118,27729.42337262817,77140.81452588935,21008.16713541815,1570.475646490882,0.0,0.8765739240877726,2.689209987115857,0.0014957518510113484,1.0,1.0,-6.89113901379767,329259.81181684416,1558544.5365504515,4.733479400205137,1558544.5365504515,4.733479400205137,0.7576128379270735,0.09228966712252896,3.598217642219594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598217642219594,1.2848306999572732,1.285121882002251,2.800538345121464,5934.004697922822,14590.809147478567,6453.562850782047,0.00042477533318241613,26345.997868453498,2686.5441173543973,19290.13123341351,1967.045956918368,0.7321844983716245,0.7321844983716245,32518.937187222138,32395.05729023726,1.0047823289260651,0.8,4304.295210699917,4287.898129693729,1.0047823289260651,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8310439077277,3099.015535412006,7.627868655193505,5.003239937475356,-2.3623987497993717,7.3656386872747275,2.783070129834645,3.5,0.7951628942384701,0.6,0.0002266188740200881,0.9998927218629391,0.0002266431878790613,199.15639336097513,0.0,0.0,0.0,0.05202602090921647,7.669166705429166e-05,0.00014992720696579645,0.0005394707211530371,0.09228966704520207,0.09228966704520207,0.09228966704520207,0.0922896008109404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.42944107647,595.6731689060424,0.0,0.09228966704520207,0.09228966712252896,0.09228966712252896,0.3697419469682519,0.3697419469682519,0.5,10.033087697276104,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27729.42337262817,21008.16713541815,0.7576128379270735,0.7540258154902643,0.4869611676846182,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194275703322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5127310741056,260.5127310741056,-12.637268925894375,244.63125965745684,276.39420249075386,114862.13419925566,114860.22638117489,1.9078180807928993,0.0,nan,276.39420249075386,3.244202490753878,270.04161392409424,-3.1083860759057416,263.6890253574348,-9.46097464256519,257.3364367907771,-15.813563209222878,250.98384822411674,-22.166151775883236,244.63125965745684,-28.51874034254314,1.0,1.0,25762.5980482374,25762.5980482374,275.8236082002088,2.6736082002088324,275.8236082002088,275.8236082002088,82025.5294170605,82025.3233799011,0.2060371593979653,0.0,8575.796259387458,8575.796259387458,0.9066582863735189,3616.208730430692,275.8236082002088,2.6736082002088324,1.0,0.002,0.12834537776998572,0.004845705358662726,0.00019809336338709363,0.0018019066394225774,0.09904668169354681,0.09904668169354681,0.0,2.8096708987179753e-12,0.9999992664996787,0.9999992664996787,0.0,0.09228959942802849,6.769450048329864e-08,0.0,0.0,0.0,1599678.0192278323,266.2588609862023,0.0,1.0,1285714.2110103408,2593.2536794867883,,,,,,,,,,,,,,,,,,,2.0,14590.809147478567,1570.475646490882,0.3697419469682519,6.1796691888313084,2.783070129834645
4023.0,-30.283227423333255,5.003226773517907,35.04640251354927,27.691640762519114,5.008833695539593,-26.75402131144973,-40.24561126772312,1.4796275835945394,-6.891144776712849,-6.891144776769138,40.0929532207279,37564.53511873333,20601.579766247512,20601.579766247512,58166.11488498084,82034.94445664117,82025.42676418308,20601.579766247512,102627.00653043059,102627.00653043059,102627.00653043059,130356.47154157708,125842.3883622729,4514.083179304167,0.0,94798.71865056276,50328.309312432495,49411.56593125585,27729.465011146483,77141.03094240233,21008.19689764327,1570.4777264427694,0.0,0.8765738504264807,2.6892094077949094,0.0014957518510113484,1.0,1.0,-6.891144776712849,329259.73666950385,1558545.008315552,4.7334819133380694,1558545.008315552,4.7334819133380694,0.7576127736037659,0.09228976278478294,3.598212125359753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598212125359753,1.2848306637373679,1.2851218457741371,2.800534130227813,5933.995767068948,14590.800142027174,6453.563253886175,0.00042477683028799306,26346.061696149914,2686.5506259680847,19290.132438318728,1967.0460797845062,0.7321827702672424,0.7321827702672424,32518.897300263878,32395.05729023726,1.0047807883735387,0.8,4304.289931153343,4287.898129693729,1.0047807883735387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8318817798436,3099.015535412006,7.627864549892347,5.003226773517907,-2.3624064262392253,7.3656331997571325,2.7830715688096994,3.5,0.7951633053741999,0.6,0.0002266188740200881,0.9998899900044268,0.00022664380710430432,199.15637188497632,0.0,0.0,0.0,0.05202602090921647,7.669186205578681e-05,0.0001499270119643013,0.0005394691923689057,0.09228976271379608,0.09228976271379608,0.09228976271379608,0.09228969540326895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.4919750165,595.6731491097104,0.0,0.09228976271379608,0.09228976278478294,0.09228976278478294,0.36974225414147976,0.36974225414147976,0.5,10.033085678170512,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,27729.465011146483,21008.19689764327,0.7576127736037659,0.754023042917469,0.4869592052351627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319414516249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5127441762864,260.5127441762864,-12.637255823713588,244.63128074384673,276.39420760872565,114861.93963032462,114859.93531425545,2.0043160691633393,0.0,nan,276.39420760872565,3.2442076087256737,270.04162223574923,-3.108377764250747,263.68903686277383,-9.460963137226145,257.3364514897995,-15.813548510200462,250.98386611682326,-22.166133883176713,244.63128074384673,-28.518719256153247,1.0,1.0,25762.5980482374,25762.5980482374,275.8236144925983,2.6736144925983467,275.8236144925983,275.8236144925983,82025.64732013906,82025.42676418308,0.22055595598067157,0.0,8575.796259387458,8575.796259387458,0.9066586257651524,3616.203185986552,275.8236144925983,2.6736144925983467,1.0,0.002,0.1283454464693155,0.004845704035693566,0.00019809346707874587,0.0018019065356423042,0.09904673353937293,0.09904673353937293,0.0,2.721049947862486e-12,0.9999992556121736,0.9999992556121736,0.0,0.09228969408540703,6.869937591640634e-08,0.0,0.0,0.0,1599678.0124406747,266.2588552232871,0.0,1.0,1285714.2306402475,2593.253600269093,,,,,,,,,,,,,,,,,,,2.0,14590.800142027174,1570.4777264427694,0.36974225414147976,6.1796691888313084,2.7830715688096994
4024.0,-30.283200966575293,5.003213645273593,35.0464080481905,27.691717142611765,5.008837435657775,-26.75399712635526,-40.24558881120754,1.4796335953751503,-6.8911507778319105,-6.891150777867067,40.09296461098986,37564.48325926461,20601.575486386304,20601.575486386304,58166.05874565092,82035.06654747283,82025.53615491126,20601.575486386304,102627.11164129755,102627.11164129755,102627.11164129755,130356.62049535592,125842.53333708661,4514.0871582693135,0.0,94798.81064462008,50328.22735618551,49411.75920937175,27729.508854058375,77141.26806343012,21008.22822837581,1570.4799171707373,0.0,0.8765737736486662,2.689208804528417,0.0014957518510113484,1.0,1.0,-6.8911507778319105,329259.6584160388,1558545.5003869974,4.733484532798987,1558545.5003869974,4.733484532798987,0.7576127056177966,0.09228985926087596,3.5982059569093217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982059569093217,1.2848306356117793,1.2851218176421744,2.800529390549608,5933.985724259578,14590.79122490308,6453.564238773664,0.00042477859468233566,26346.132428185825,2686.557838628464,19290.135382213342,1967.046379978213,0.7321809162993586,0.7321809162993586,32518.852702283886,32395.05729023726,1.004779065867952,0.8,4304.284028043085,4287.898129693729,1.004779065867952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.832713708891,3099.015535412006,7.627860615660051,5.003213645273593,-2.3624142429613393,7.365627888234933,2.7830729975783277,3.5,0.7951637135938079,0.6,0.0002266188740200881,0.9998872302761773,0.000226644432650164,199.1563501898251,0.0,0.0,0.0,0.05202602090921647,7.669205736148288e-05,0.0001499268166586052,0.0005394675648014449,0.09228985918152206,0.09228985918152206,0.09228985918152206,0.09228979535542348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.5562799918,595.6731287606058,0.0,0.09228985918152206,0.09228985926087596,0.09228985926087596,0.36974256116675425,0.36974256116675425,0.5,10.03308376317758,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,27729.508854058375,21008.22822837581,0.7576127056177966,0.7540199974133603,0.48695703612723695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531939884575242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5127576414229,260.5127576414229,-12.637242358577055,244.63130260015203,276.3942126826933,114861.69655175663,114859.63671223437,2.059839522260294,0.0,nan,276.3942126826933,3.2442126826933304,270.0416306661855,-3.108369333814494,263.68904864967607,-9.46095135032391,257.33646663316944,-15.81353336683054,250.98388461666093,-22.166115383339047,244.63130260015203,-28.51869739984795,1.0,1.0,25762.5980482374,25762.5980482374,275.82362124725216,2.6736212472521856,275.82362124725216,275.82362124725216,82025.7693120267,82025.53615491126,0.2331571154500125,0.0,8575.796259387458,8575.796259387458,0.9066590052417509,3616.1969866938684,275.82362124725216,2.6736212472521856,1.0,0.002,0.1283455117340519,0.004845702684228078,0.00019809356537251938,0.0018019064373101688,0.09904678268625969,0.09904678268625969,0.0,2.682688272914735e-12,0.999999292824888,0.999999292824888,0.0,0.0922897939957844,6.526509156155114e-08,0.0,0.0,0.0,1599678.0053729776,266.25884922216807,0.0,1.0,1285714.2510815354,2593.253517777017,,,,,,,,,,,,,,,,,,,2.0,14590.79122490308,1570.4799171707373,0.36974256116675425,6.1796691888313084,2.7830729975783277
4025.0,-30.283174209180594,5.003200560783225,35.046413587268106,27.6917724282481,5.008841751930078,-26.753972613072023,-40.24556631976736,1.4796401557758434,-6.891156207623453,-6.891156207680441,40.09297580812118,37564.45414836066,20601.570229778026,20601.570229778026,58166.02437813868,82035.15802342922,82025.64419532605,20601.570229778026,102627.21442510407,102627.21442510407,102627.21442510407,130356.76579473543,125842.67465918843,4514.091135547001,0.0,94798.87954403149,50328.175668797834,49411.893194704055,27729.551369631365,77141.44456433543,21008.2586443328,1570.482030650055,0.0,0.87657370075259,2.6892082586951216,0.0014957518510113484,1.0,1.0,-6.891156207623453,329259.5876125929,1558545.9841172323,4.733487019825278,1558545.9841172323,4.733487019825278,0.7576126409077235,0.09228995525395482,3.5982018803953464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982018803953464,1.2848306049195213,1.2851217869429605,2.8005262846464722,5933.9791432235315,14590.78231400602,6453.563535965427,0.0004247795457263144,26346.181424822003,2686.562834894893,19290.13328147249,1967.0461657622623,0.7321794749085849,0.7321794749085849,32518.823229024343,32395.05729023726,1.0047779275240236,0.8,4304.280126882074,4287.898129693729,1.0047779275240236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.833539135872,3099.015535412006,7.627856338147176,5.003200560783225,-2.3624216962742137,7.365622257057439,2.783074415180489,3.5,0.7951641186229969,0.6,0.0002266188740200881,0.999884439196595,0.00022664506530592263,199.15632824814966,0.0,0.0,0.0,0.05202602090921647,7.669225297138111e-05,0.00014992662104870697,0.0005394662497787779,0.09228995518519251,0.09228995518519251,0.09228995518519251,0.09228989314767472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.6193928408,595.6731087896314,0.0,0.09228995518519251,0.09228995525395482,0.09228995525395482,0.36974286859024136,0.36974286859024136,0.5,10.03308190177094,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,27729.551369631365,21008.2586443328,0.7576126409077235,0.7540178266901474,0.4869555445909775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531938301534588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5127714832316,260.5127714832316,-12.637228516768403,244.6313251435543,276.39421782290793,114861.52219727873,114859.40473604895,2.1174612297609983,0.0,nan,276.39421782290793,3.244217822907956,270.04163928703844,-3.1083607129615416,263.68906075116564,-9.460939248834336,257.3364822152977,-15.813517784702299,250.98390367942568,-22.166096320574297,244.6313251435543,-28.51867485644567,1.0,1.0,25762.5980482374,25762.5980482374,275.82362841573416,2.6736284157341856,275.82362841573416,275.82362841573416,82025.85683052198,82025.64419532605,0.2126351959304884,0.0,8575.796259387458,8575.796259387458,0.9066592560244808,3616.192889797323,275.82362841573416,2.6736284157341856,1.0,0.002,0.12834557509052108,0.004845701442822163,0.0001980936609531406,0.0018019063414212104,0.0990468304765703,0.0990468304765703,0.0,2.3743507160389754e-12,0.9999993135022469,0.9999993135022469,0.0,0.09228989189710791,6.335684691447714e-08,0.0,0.0,0.0,1599677.9989781496,266.2588437923765,0.0,1.0,1285714.2695767414,2593.2534431384865,,,,,,,,,,,,,,,,,,,2.0,14590.78231400602,1570.482030650055,0.36974286859024136,6.1796691888313084,2.783074415180489
