time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4026.0,-30.28315154860142,5.00318751336159,35.04641912944787,27.691827609110646,5.008846556667078,-26.75395173807439,-40.24554815897716,1.4796467460808522,-6.891162097074471,-6.891162097069133,40.09298697586743,37564.42636525973,20601.56578436731,20601.56578436731,58165.99214962704,82035.24757613862,82025.75056587666,20601.56578436731,102627.31635024397,102627.31635024397,102627.31635024397,130356.91050341623,125842.8153635505,4514.095139865741,0.0,94798.94823488698,50328.127023793866,49412.02356788123,27729.594153172256,77141.61772105348,21008.289221461302,1570.4841681347095,0.0,0.8765736254439491,2.6892076666543643,0.0014957518510113484,1.0,1.0,-6.891162097074471,329259.51081528957,1558546.4665768542,4.733489589162328,1558546.4665768542,4.733489589162328,0.7576125746888351,0.0922900514988102,3.5981978197369275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981978197369275,1.28483057408736,1.2851217561038117,2.8005231913887143,5933.972588981524,14590.77341001361,6453.562823101444,0.000424780490928601,26346.230247512613,2686.567813423811,19290.13115067434,1967.0459484813205,0.7321780372163699,0.7321780372163699,32518.793870394093,32395.05729023726,1.0047767936076715,0.8,4304.276240893708,4287.898129693729,1.0047767936076715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.834359507827,3099.015535412006,7.627852375264337,5.00318751336159,-2.362429425524862,7.365616938886452,2.7830758241013505,3.5,0.7951645211718145,0.6,0.0002266188740200881,0.9998820754648164,0.0002266456010972489,199.15630966596044,0.0,0.0,0.0,0.05202602090921647,7.669241091759816e-05,0.00014992646310248994,0.0005394650726562482,0.0922900514228329,0.0922900514228329,0.0922900514228329,0.09228999051075447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.6822008977,595.6730889163126,0.0,0.0922900514228329,0.0922900514988102,0.0922900514988102,0.36974317621034597,0.36974317621034597,0.5,10.033080074117825,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27729.594153172256,21008.289221461302,0.7576125746888351,0.7540157163926364,0.4869540913841589,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531936700505683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51278530519454,260.51278530519454,-12.637214694805436,244.6313475459354,276.39422306445294,114861.33294342145,114859.21851807386,2.114425347592011,0.0,nan,276.39422306445294,3.2442230644529673,270.0416479607508,-3.108352039249155,263.68907285704483,-9.460927142955143,257.3364977533442,-15.813502246655787,250.98392264963906,-22.166077350360922,244.6313475459354,-28.51865245406458,1.0,1.0,25762.5980482374,25762.5980482374,275.82363492992266,2.6736349299226845,275.82363492992266,275.82363492992266,82025.9464235729,82025.75056587666,0.1958576962351799,0.0,8575.796259387458,8575.796259387458,0.9066595058316891,3616.1888088356122,275.82363492992266,2.6736349299226845,1.0,0.002,0.12834563740738758,0.004845700124131571,0.0001980937547424235,0.0018019062477547382,0.09904687737121175,0.09904687737121175,0.0,2.4971617655633604e-12,0.9999993247677039,0.9999993247677039,0.0,0.09228998918158682,6.23172233785877e-08,0.0,0.0,0.0,1599677.992041966,266.2588379029255,0.0,1.0,1285714.2896376578,2593.253362181433,,,,,,,,,,,,,,,,,,,2.0,14590.77341001361,1570.4841681347095,0.36974317621034597,6.1796691888313084,2.7830758241013505
4027.0,-30.28312873824253,5.003174498000428,35.04642467452415,27.691904233675473,5.008850762834811,-26.75393078813411,-40.24552999818695,1.4796528126574597,-6.891168335846089,-6.891168335761202,40.092998143845286,37564.37692130987,20601.56193951288,20601.56193951288,58165.93886082275,82035.36858441078,82025.85605013161,20601.56193951288,102627.41798964448,102627.41798964448,102627.41798964448,130357.05518362377,125842.95601976343,4514.099163860351,0.0,94799.0405804686,50328.04891711835,49412.212959278055,27729.637193979288,77141.85015325734,21008.31996058354,1570.486326225671,0.0,0.8765735482149273,2.6892070394980045,0.0014957518510113484,1.0,1.0,-6.891168335846089,329259.42946292233,1558546.9490473887,4.733492224018129,1558546.9490473887,4.733492224018129,0.7576125072831789,0.09229014794667043,3.5981916362538344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981916362538344,1.2848305457054172,1.2851217277154368,2.800518440568597,5933.962522563777,14590.764424840241,6453.563789563048,0.00042478225630263543,26346.301187883982,2686.5750473284947,19290.13403949275,1967.0462430588173,0.7321761753928407,0.7321761753928407,32518.74916369219,32395.05729023726,1.0047750669042976,0.8,4304.270323392721,4287.898129693729,1.0047750669042976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8351736929535,3099.015535412006,7.627848652216564,5.003174498000428,-2.3624373655554667,7.365611863555895,2.783077222397129,3.5,0.7951649206848941,0.6,0.0002266188740200881,0.999879696115569,0.00022664614043117325,199.15629096095194,0.0,0.0,0.0,0.05202602090921647,7.669256886411546e-05,0.00014992630515597264,0.0005394635772666609,0.0922901478638861,0.0922901478638861,0.0922901478638861,0.09229008767738726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.7449044753,595.6730690769747,0.0,0.0922901478638861,0.09229014794667043,0.09229014794667043,0.36974348394805845,0.36974348394805845,0.5,10.033078268371915,-8.486722435918637e-11,-8.486722435918637e-11,-8.486722435918637e-11,-8.486722435918637e-11,-8.486722435918637e-11,-8.486722435918637e-11,27729.637193979288,21008.31996058354,0.7576125072831789,0.7540127537162352,0.4869519832189778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531935344610039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51279907012105,260.51279907012105,-12.63720092987893,244.63136985336536,276.3942282868765,114861.07064555124,114858.9649453702,2.1057001810263656,0.0,nan,276.3942282868765,3.2442282868765346,270.04165660017446,-3.1083433998255146,263.6890849134712,-9.460915086528757,257.33651322677144,-15.813486773228533,250.9839415400675,-22.166058459932486,244.63136985336536,-28.51863014663462,1.0,1.0,25762.5980482374,25762.5980482374,275.82364099145923,2.6736409914592514,275.82364099145923,275.82364099145923,82026.0712287444,82025.85605013161,0.21517861279426143,0.0,8575.796259387458,8575.796259387458,0.9066598862325188,3616.1825944351035,275.82364099145923,2.6736409914592514,1.0,0.002,0.1283456990604732,0.0048456987455437125,0.00019809384736525976,0.0018019061553442703,0.09904692368262988,0.09904692368262988,0.0,2.709530082939393e-12,0.9999993319614391,0.9999993319614391,0.0,0.0922900862932928,6.165337762080491e-08,0.0,0.0,0.0,1599677.9846943757,266.2588316641539,0.0,1.0,1285714.3108884513,2593.2532764225743,,,,,,,,,,,,,,,,,,,2.0,14590.764424840241,1570.486326225671,0.36974348394805845,6.1796691888313084,2.783077222397129
4028.0,-30.283105673209175,5.00316152138122,35.046430223702714,27.69196346579122,5.008854323992029,-26.753909673488998,-40.24550799569113,1.4796583242171135,-6.891174108874225,-6.891174108890528,40.09300935213192,37564.331469326695,20601.55728722216,20601.55728722216,58165.888756548855,82035.46641755743,82025.96329664822,20601.55728722216,102627.52058387038,102627.52058387038,102627.52058387038,130357.20057624058,125843.09737719453,4514.103199046045,0.0,94799.11525795136,50327.980309522645,49412.37216492079,27729.679992370195,77142.05215729098,21008.350557663805,1570.488461308566,0.0,0.8765734733899799,2.6892064591609155,0.0014957518510113484,1.0,1.0,-6.891174108874225,329259.35418377584,1558547.4332590157,4.733494776853367,1558547.4332590157,4.733494776853367,0.7576124413784884,0.09229024423085995,3.5981870969972234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981870969972234,1.2848305199200731,1.285121701924249,2.8005149638109934,5933.9551557316145,14590.755443422811,6453.563439441725,0.0004247833873310651,26346.35517899099,2686.580552889212,19290.132992956682,1967.0461363418378,0.7321746352352733,0.7321746352352733,32518.716344769655,32395.05729023726,1.0047737993420536,0.8,4304.265979390632,4287.898129693729,1.0047737993420536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8359808475216,3099.015535412006,7.6278446500691945,5.00316152138122,-2.3624450101241896,7.36560653150541,2.783078608618781,3.5,0.7951653167482231,0.6,0.0002266188740200881,0.9998772902074294,0.00022664668578788793,199.15627204710813,0.0,0.0,0.0,0.05202602090921647,7.669276022279994e-05,0.00014992611379728815,0.0005394622081683397,0.09229024416030202,0.09229024416030202,0.09229024416030202,0.09229018535175897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.80759923474,595.6730492424822,0.0,0.09229024416030202,0.09229024423085995,0.09229024423085995,0.36974379175620214,0.36974379175620214,0.5,10.03307650488666,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27729.679992370195,21008.350557663805,0.7576124413784884,0.7540101297532228,0.48695011888890166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531933979752583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5128127528964,260.5128127528964,-12.637187247103554,244.63139212123303,276.3942333845596,114860.8559851331,114858.76285208265,2.093133050449459,0.0,nan,276.3942333845596,3.2442333845596067,270.04166513189386,-3.1083348681061125,263.6890968792288,-9.46090312077115,257.33652862656476,-15.81347137343522,250.98396037389836,-22.16603962610162,244.63139212123303,-28.518607878766943,1.0,1.0,25762.5980482374,25762.5980482374,275.82364772405106,2.6736477240510794,275.82364772405106,275.82364772405106,82026.1651408536,82025.96329664822,0.20184420538134873,0.0,8575.796259387458,8575.796259387458,0.9066601654822556,3616.1780324822093,275.82364772405106,2.6736477240510794,1.0,0.002,0.12834575920608204,0.00484569745719142,0.0001980939378506389,0.0018019060651171678,0.09904696892531945,0.09904696892531945,0.0,2.967806556064545e-12,0.9999993483024304,0.9999993483024304,0.0,0.09229018408553209,6.014532786081189e-08,0.0,0.0,0.0,1599677.9778953057,266.25882589112575,0.0,1.0,1285714.3305528043,2593.2531970658883,,,,,,,,,,,,,,,,,,,2.0,14590.755443422811,1570.488461308566,0.36974379175620214,6.1796691888313084,2.783078608618781
4029.0,-30.28308240255268,5.003148581566669,35.046435770643896,27.692039007693552,5.008858836528655,-26.753888278644965,-40.24548976505173,1.479664712561927,-6.891180013487542,-6.891180013496207,40.09302038609248,37564.28486167962,20601.552869918058,20601.552869918058,58165.837731597676,82035.58534099623,82026.06767729536,20601.552869918058,102627.62054721342,102627.62054721342,102627.62054721342,130357.342741912,125843.23552213967,4514.107219772328,0.0,94799.2059431715,50327.9054636415,49412.55608836666,27729.722194698577,77142.27828306524,21008.380716441214,1570.4905713824085,0.0,0.8765733985124791,2.6892058655963007,0.0014957518510113484,1.0,1.0,-6.891180013487542,329259.2771888055,1558547.90993886,4.733497331481869,1558547.90993886,4.733497331481869,0.7576123759529635,0.09229034037164881,3.598181048864646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598181048864646,1.2848304900327685,1.285121672030171,2.8005103216167275,5933.945319479014,14590.746467867706,6453.564297704419,0.00042478509923003506,26346.42466728683,2686.5876387234,19290.13555836131,1967.046397940307,0.7321728015077889,0.7321728015077889,32518.672616628683,32395.05729023726,1.0047721104345606,0.8,4304.260191414639,4287.898129693729,1.0047721104345606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.836782176259,3099.015535412006,7.627840751382947,5.003148581566669,-2.3624527283866907,7.36560130995336,2.7830799848353207,3.5,0.7951657099529488,0.6,0.0002266188740200881,0.9998748628571099,0.00022664723600764603,199.15625296465245,0.0,0.0,0.0,0.05202602090921647,7.669291877747217e-05,0.00014992595524261594,0.0005394607308869098,0.09229034029543064,0.09229034029543064,0.09229034029543064,0.09229028109690934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.8695131736,595.6730296533063,0.0,0.09229034029543064,0.09229034037164881,0.09229034037164881,0.3697440997165934,0.3697440997165934,0.5,10.033074728524586,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27729.722194698577,21008.380716441214,0.7576123759529635,0.7540072580973617,0.4869480873230311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453193259965694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5128264736395,260.5128264736395,-12.63717352636047,244.63141440089782,276.39423854638085,114860.60477391853,114858.50583277125,2.098941147256297,0.0,nan,276.39423854638085,3.2442385463808705,270.0416737172841,-3.1083262827158933,263.68910888818783,-9.460891111812145,257.33654405909226,-15.813455940907716,250.98397922999433,-22.166020770005645,244.63141440089782,-28.518585599102153,1.0,1.0,25762.5980482374,25762.5980482374,275.8236539909854,2.6736539909854287,275.8236539909854,275.8236539909854,82026.28805386779,82026.06767729536,0.2203765724261757,0.0,8575.796259387458,8575.796259387458,0.9066605375560666,3616.171954108969,275.8236539909854,2.6736539909854287,1.0,0.002,0.12834581981007057,0.004845696141036292,0.00019809402899003076,0.001801905973414462,0.09904701449501538,0.09904701449501538,0.0,2.4044928374766794e-12,0.9999993433288112,0.9999993433288112,0.0,0.09229027976724129,6.06044075228239e-08,0.0,0.0,0.0,1599677.9709412644,266.25881998651244,0.0,1.0,1285714.350665362,2593.2531159004384,,,,,,,,,,,,,,,,,,,2.0,14590.746467867706,1570.4905713824085,0.3697440997165934,6.1796691888313084,2.7830799848353207
4030.0,-30.28305885966011,5.0031356763655,35.04644132075602,27.692102186288707,5.008860990686159,-26.75386687462522,-40.24546769270671,1.4796690055284853,-6.891186071258403,-6.891186071263576,40.09303157136855,37564.235896193924,20601.54871843144,20601.54871843144,58165.784614625365,82035.69145717996,82026.17383085362,20601.54871843144,102627.72254928506,102627.72254928506,102627.72254928506,130357.48769087056,125843.37642214724,4514.1112687233235,0.0,94799.28649466038,50327.83093323022,49412.72840158906,27729.765141585503,77142.49354317457,21008.41140070683,1570.4927205142133,0.0,0.8765733222113234,2.6892052566354803,0.0014957518510113484,1.0,1.0,-6.891186071258403,329259.1981966982,1558548.3931575546,4.733499934682109,1558548.3931575546,4.733499934682109,0.7576123091356854,0.09229043679721365,3.5981760225583628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981760225583628,1.2848304699485062,1.285121651941357,2.8005064533553377,5933.937123097307,14590.737497200751,6453.564357351444,0.0004247864259669662,26346.48385746746,2686.593674442084,19290.13573665026,1967.0464161207203,0.7321711633707357,0.7321711633707357,32518.636276304704,32395.05729023726,1.0047707068663958,0.8,4304.25538131025,4287.898129693729,1.0047707068663958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.837577376478,3099.015535412006,7.62783696842786,5.0031356763655,-2.3624605349326844,7.365596211298184,2.783081350526899,3.5,0.7951661001505427,0.6,0.0002266188740200881,0.9998724071164508,0.00022664779266550435,199.15623365896084,0.0,0.0,0.0,0.05202602090921647,7.66931107444551e-05,0.000149925763275633,0.0005394592865821438,0.09229043671957451,0.09229043671957451,0.09229043671957451,0.09229037845896794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.9320199671,595.673009878799,0.0,0.09229043671957451,0.09229043679721365,0.09229043679721365,0.3697444076085596,0.3697444076085596,0.5,10.03307298095268,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27729.765141585503,21008.41140070683,0.7576123091356854,0.7540044655423479,0.4869460937916174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453193120725811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51284003579684,260.51284003579684,-12.637159964203136,244.6314367157973,276.3942433557961,114860.36258583848,114858.28790434323,2.074681495258049,0.0,nan,276.3942433557961,3.2442433557961294,270.041682027795,-3.1083179722049863,263.6891206997969,-9.46087930020309,257.3365593717987,-15.81344062820125,250.98399804379716,-22.16600195620282,244.6314367157973,-28.518563284202685,1.0,1.0,25762.5980482374,25762.5980482374,275.8236603114923,2.6736603114923128,275.8236603114923,275.8236603114923,82026.387862834,82026.17383085362,0.21403198038751725,0.0,8575.796259387458,8575.796259387458,0.9066608467681815,3616.1669026711547,275.8236603114923,2.6736603114923128,1.0,0.002,0.12834587947863565,0.004845694803846688,0.0001980941186234183,0.0018019058842061533,0.09904705931170915,0.09904705931170915,0.0,2.829571646434381e-12,0.9999993534693422,0.9999993534693422,0.0,0.09229037712861683,5.966859681009278e-08,0.0,0.0,0.0,1599677.9638068439,266.2588139287416,0.0,1.0,1285714.3712996163,2593.2530326296587,,,,,,,,,,,,,,,,,,,2.0,14590.737497200751,1570.4927205142133,0.3697444076085596,6.1796691888313084,2.783081350526899
4031.0,-30.28303066403222,5.003122813212422,35.04644686337269,27.692171686235838,5.008866957382585,-26.753840901893785,-40.245444991718955,1.4796771951925742,-6.891191603231903,-6.891191603230515,40.093042455468655,37564.19828073305,20601.54366625901,20601.54366625901,58165.74194699206,82035.80010821485,82026.27706480725,20601.54366625901,102627.82073106625,102627.82073106625,102627.82073106625,130357.62711576512,125843.51185756491,4514.115258200216,0.0,94799.36825784118,50327.76643017283,49412.8909196315,27729.80638469886,77142.69730433036,21008.440895438798,1570.494775789555,0.0,0.8765732499575118,2.689204700530833,0.0014957518510113484,1.0,1.0,-6.891191603231903,329259.1260608949,1558548.8633645016,4.733502399797585,1558548.8633645016,4.733502399797585,0.7576122459704995,0.09229053251913412,3.598170709038488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598170709038488,1.2848304316338928,1.2851216136180603,2.800502401287902,5933.928537252646,14590.72853276328,6453.564609896287,0.0004247878446649203,26346.545487602423,2686.599958966867,19290.136491523695,1967.0464930963883,0.7321694793194358,0.7321694793194358,32518.597859408008,32395.05729023726,1.0047692230954275,0.8,4304.250296345035,4287.898129693729,1.0047692230954275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.838366098998,3099.015535412006,7.62783287028583,5.003122813212422,-2.3624680068588937,7.365590820071316,2.7830827050938245,3.5,0.7951664871696641,0.6,0.0002266188740200881,0.9998694660611906,0.00022664845933621032,199.15621053792844,0.0,0.0,0.0,0.05202602090921647,7.669330817931458e-05,0.0001499255658407735,0.0005394577795442925,0.09229053245203056,0.09229053245203056,0.09229053245203056,0.09229047254554629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.9933099104,595.6729904851562,0.0,0.09229053245203056,0.09229053251913412,0.09229053251913412,0.36974471559904293,0.36974471559904293,0.5,10.033071183721415,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27729.80638469886,21008.440895438798,0.7576122459704995,0.7540019208496999,0.48694431998587123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192979857032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5128542377736,260.5128542377736,-12.637145762226396,244.63145989783916,276.3942485777072,114860.16956342164,114857.99700513585,2.172558285783869,0.0,nan,276.3942485777072,3.2442485777071965,270.04169084173293,-3.1083091582670477,263.6891331057603,-9.4608668942397,257.336575369789,-15.813424630210989,250.9840176338129,-22.16598236618708,244.63145989783916,-28.518540102160813,1.0,1.0,25762.5980482374,25762.5980482374,275.82366681735255,2.6736668173525686,275.82366681735255,275.82366681735255,82026.50284000798,82026.27706480725,0.2257752007280942,0.0,8575.796259387458,8575.796259387458,0.906661173649145,3616.1615625836803,275.82366681735255,2.6736668173525686,1.0,0.002,0.12834594070574862,0.004845693552590232,0.00019809421087597462,0.001801905791536301,0.09904710543798731,0.09904710543798731,0.0,2.4122756743516494e-12,0.9999993365805832,0.9999993365805832,0.0,0.09229047129180286,6.12273312642918e-08,0.0,0.0,0.0,1599677.957291669,266.2588083967681,0.0,1.0,1285714.3901428778,2593.252956586551,,,,,,,,,,,,,,,,,,,2.0,14590.72853276328,1570.494775789555,0.36974471559904293,6.1796691888313084,2.7830827050938245
4032.0,-30.283006729120014,5.00310998534278,35.04645242017746,27.692229172121756,5.008870770664247,-26.753818979142483,-40.24542291937394,1.4796830206282099,-6.89119760597373,-6.891197605935497,40.0930539496552,37564.157493401115,20601.539440723085,20601.539440723085,58165.6969341242,82035.89496072888,82026.387692326,20601.539440723085,102627.92713304909,102627.92713304909,102627.92713304909,130357.77775088687,125843.65838655575,4514.119364331122,0.0,94799.44039643627,50327.70292889686,49413.04163059934,27729.85061783779,77142.89224843713,21008.472507777165,1570.4969848923859,0.0,0.8765731727707416,2.689204097102075,0.0014957518510113484,1.0,1.0,-6.89119760597373,329259.0477863872,1558549.3599278808,4.733505033213295,1558549.3599278808,4.733505033213295,0.7576121774800705,0.09229062937292581,3.598166357250393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598166357250393,1.2848304043801126,1.2851215863581036,2.800499073639518,5933.921486365027,14590.719662320369,6453.564154229929,0.00042478890882458595,26346.597401038198,2686.60525266408,19290.13512950646,1967.0463542092825,0.7321679849537733,0.7321679849537733,32518.566395850423,32395.05729023726,1.0047680078827272,0.8,4304.246131742746,4287.898129693729,1.0047680078827272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.83914968333,3099.015535412006,7.627829092724234,5.00310998534278,-2.3624757624045785,7.3655857477473585,2.7830840508365884,3.5,0.7951668716675967,0.6,0.0002266188740200881,0.9998669694438618,0.00022664902526596742,199.15619091078048,0.0,0.0,0.0,0.05202602090921647,7.669350014719793e-05,0.00014992537387289017,0.0005394564363676204,0.09229062929357566,0.09229062929357566,0.09229062929357566,0.09229057352827968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.05695062765,595.6729703571177,0.0,0.09229062929357566,0.09229062937292581,0.09229062937292581,0.36974502337377235,0.36974502337377235,0.5,10.033069510770568,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,27729.85061783779,21008.472507777165,0.7576121774800705,0.7539994319476997,0.4869425607277791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319281114867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5128683801356,260.5128683801356,-12.637131619864363,244.63148303384213,276.3942537264288,114859.9606012598,114857.7971625421,2.1634387176815637,0.0,nan,276.3942537264288,3.2442537264288376,270.0416995879103,-3.1083004120897044,263.6891454493944,-9.460854550605575,257.3365913108788,-15.813408689121161,250.98403717235925,-22.165962827640726,244.63148303384213,-28.518516966157847,1.0,1.0,25762.5980482374,25762.5980482374,275.8236737146181,2.6736737146181326,275.8236737146181,275.8236737146181,82026.59371540273,82026.387692326,0.2060230767383473,0.0,8575.796259387458,8575.796259387458,0.9066614413654629,3616.157189036645,275.8236737146181,2.6736737146181326,1.0,0.002,0.12834599786850548,0.0048456922353918895,0.00019809429666415402,0.0018019057060550357,0.099047148332077,0.099047148332077,0.0,2.71918989061537e-12,0.9999993806199367,0.9999993806199367,0.0,0.09229057220994995,5.716297586753682e-08,0.0,0.0,0.0,1599677.950222057,266.25880239402625,0.0,1.0,1285714.4105896854,2593.2528740722287,,,,,,,,,,,,,,,,,,,2.0,14590.719662320369,1570.4969848923859,0.36974502337377235,6.1796691888313084,2.7830840508365884
4033.0,-30.282978076210878,5.003097193222087,35.046457976380196,27.692301954980962,5.008875560663782,-26.753792712528554,-40.24540014853699,1.4796901969120582,-6.891203568652713,-6.891203568628386,40.093065046078806,37564.11714727348,20601.535146862858,20601.535146862858,58165.65229413634,82036.01051782475,82026.4927364189,20601.535146862858,102628.02788328176,102628.02788328176,102628.02788328176,130357.92096710292,125843.79752624226,4514.123440860669,0.0,94799.52703953012,50327.633668727634,49413.2148564472,27729.89308382116,77143.10794026835,21008.50285328302,1570.499108706022,0.0,0.8765730973337486,2.689203497700756,0.0014957518510113484,1.0,1.0,-6.891203568652713,329258.9700343043,1558549.8393077624,4.733507606931354,1558549.8393077624,4.733507606931354,0.7576121115858288,0.09229072571170457,3.598160639035577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598160639035577,1.2848303708065116,1.2851215527768938,2.800494696258577,5933.912211220084,14590.710707460976,6453.564747537532,0.00042479049018338247,26346.663351011324,2686.611977689764,19290.136902942588,1967.0465350494399,0.7321662195301148,0.7321662195301148,32518.525052975358,32395.05729023726,1.0047664111029404,0.8,4304.240659487054,4287.898129693729,1.0047664111029404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8399269820625,3099.015535412006,7.627825307619456,5.003097193222087,-2.362483486347392,7.3655806795694785,2.7830853857846005,3.5,0.7951672530813144,0.6,0.0002266188740200881,0.9998639807076957,0.00022664970275225745,199.1561674147776,0.0,0.0,0.0,0.05202602090921647,7.669369819048037e-05,0.00014992517582960774,0.0005394548664705826,0.09229072563740258,0.09229072563740258,0.09229072563740258,0.09229066982134453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.1186734735,595.672950833138,0.0,0.09229072563740258,0.09229072571170457,0.09229072571170457,0.3697453316296906,0.3697453316296906,0.5,10.033067836704616,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,27729.89308382116,21008.50285328302,0.7576121115858288,0.7539967451035782,0.486940676234606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926679343046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51288299142345,260.51288299142345,-12.637117008576524,244.63150695598324,276.39425902686264,114859.73627168692,114857.50109867884,2.2351730080750882,0.0,nan,276.39425902686264,3.2442590268626645,270.04170861268665,-3.1082913873133293,263.68915819851196,-9.460841801488016,257.3366077843371,-15.813392215662873,250.98405737015918,-22.1659426298408,244.63150695598324,-28.518493044016736,1.0,1.0,25762.5980482374,25762.5980482374,275.8236800008278,2.673680000827801,275.8236800008278,275.8236800008278,82026.71320177552,82026.4927364189,0.22046535661502276,0.0,8575.796259387458,8575.796259387458,0.9066617931423845,3616.1514422307546,275.8236800008278,2.673680000827801,1.0,0.002,0.12834605505854108,0.004845690924672412,0.00019809438251071335,0.0018019056202843557,0.09904719125535667,0.09904719125535667,0.0,2.7950688638589405e-12,0.999999380327362,0.999999380327362,0.0,0.0922906685216671,5.719003746289296e-08,0.0,0.0,0.0,1599677.9431996266,266.25879643134726,0.0,1.0,1285714.4309000315,2593.2527921086157,,,,,,,,,,,,,,,,,,,2.0,14590.710707460976,1570.499108706022,0.3697453316296906,6.1796691888313084,2.7830853857846005
4034.0,-30.282953741116714,5.0030844382613475,35.04646353998848,27.69235954564067,5.008879271004926,-26.753770439904745,-40.245378006342776,1.4796959697362277,-6.891209433880533,-6.89120943386918,40.09307637188341,37564.077457053485,20601.53068875791,20601.53068875791,58165.60814581139,82036.10576745456,82026.60125530124,20601.53068875791,102628.13194405915,102628.13194405915,102628.13194405915,130358.06838692955,125843.94082160581,4514.12756532374,0.0,94799.5993387889,50327.57102818278,49413.36478956236,27729.936442870396,77143.30123243276,21008.533847511982,1570.5012726528178,0.0,0.876573021550171,2.6892029080958335,0.0014957518510113484,1.0,1.0,-6.891209433880533,329258.8935529746,1558550.3285958078,4.7335101924742755,1558550.3285958078,4.7335101924742755,0.7576120446865812,0.09229082235567221,3.5981562718908333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981562718908333,1.284830343798872,1.2851215257631332,2.800491356121093,5933.905133869562,14590.701847916618,6453.564309562493,0.00042479156128170925,26346.71542183232,2686.6172874358035,19290.135593805888,1967.046401554648,0.7321647228109897,0.7321647228109897,32518.49347837105,32395.05729023726,1.004765191601981,0.8,4304.236480186319,4287.898129693729,1.004765191601981,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8406981112075,3099.015535412006,7.627821479128807,5.0030844382613475,-2.3624911424549673,7.365575580716315,2.783086710137096,3.5,0.7951676314677417,0.6,0.0002266188740200881,0.9998614423630272,0.00022665027814704737,199.15614745948045,0.0,0.0,0.0,0.05202602090921647,7.669389076676359e-05,0.0001499249832533245,0.0005394535188060777,0.09229082228172471,0.09229082228172471,0.09229082228172471,0.0922907687724797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.1811722222,595.6729310681318,0.0,0.09229082228172471,0.09229082235567221,0.09229082235567221,0.3697456398652049,0.3697456398652049,0.5,10.03306623175891,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27729.936442870396,21008.533847511982,0.7576120446865812,0.7539942835808701,0.48693894164410884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192496489877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5128974956986,260.5128974956986,-12.637102504301367,244.63153076570902,276.3942642256871,114859.52155684917,114857.3027542036,2.218802645588032,0.0,nan,276.3942642256871,3.244264225687118,270.0417175336915,-3.1082824663084807,263.6891708416971,-9.460829158302886,257.3366241497024,-15.813375850297575,250.9840774577048,-22.165922542295164,244.63153076570902,-28.51846923429096,1.0,1.0,25762.5980482374,25762.5980482374,275.8236867896752,2.67368678967523,275.8236867896752,275.8236867896752,82026.8045106698,82026.60125530124,0.2032553685567109,0.0,8575.796259387458,8575.796259387458,0.9066620618031437,3616.1470532502876,275.8236867896752,2.67368678967523,1.0,0.002,0.128346109917248,0.0048456896408323605,0.00019809446479860296,0.001801905537944855,0.09904723239930148,0.09904723239930148,0.0,2.7434578046825475e-12,0.9999994055885623,0.9999994055885623,0.0,0.09229076749695181,5.485872040642432e-08,0.0,0.0,0.0,1599677.9362919687,266.25879056611944,0.0,1.0,1285714.4508784337,2593.2527114845775,,,,,,,,,,,,,,,,,,,2.0,14590.701847916618,1570.5012726528178,0.3697456398652049,6.1796691888313084,2.783086710137096
4035.0,-30.282924622907938,5.003071718519737,35.0464691018217,27.692432363424473,5.0088839722758,-26.753743763393913,-40.24535520058123,1.4797031126967861,-6.891215429913927,-6.891215429868224,40.09308744806939,37564.038485812474,20601.52646105777,20601.52646105777,58165.56494687025,82036.22163111775,82026.70585764246,20601.52646105777,102628.23231870023,102628.23231870023,102628.23231870023,130358.21116416185,125844.07949370882,4514.131670453035,0.0,94799.68605909575,50327.50291355539,49413.53682837817,27729.978845461614,77143.51567383978,21008.56414527994,1570.5033942377981,0.0,0.8765729460076404,2.6892023053417637,0.0014957518510113484,1.0,1.0,-6.891215429913927,329258.8153659862,1558550.8071019996,4.733512769793572,1558550.8071019996,4.733512769793572,0.75761197880316,0.09229091875554189,3.5981505454928358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981505454928358,1.2848303103811742,1.2851214923378622,2.800486972030853,5933.895844508419,14590.692902827132,6453.56491407549,0.0004247931466232279,26346.781453556752,2686.6240207978008,19290.13740073569,1967.0465858102095,0.7321629564028425,0.7321629564028425,32518.452076308105,32395.05729023726,1.0047635925370861,0.8,4304.231000096356,4287.898129693729,1.0047635925370861,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.841463353306,3099.015535412006,7.627817752575288,5.003071718519737,-2.36249887248118,7.3655705910009175,2.7830880243793104,3.5,0.7951680069655173,0.6,0.0002266188740200881,0.9998584051104369,0.00022665096663867867,199.15612358193226,0.0,0.0,0.0,0.05202602090921647,7.669408911472761e-05,0.0001499247849053605,0.0005394519465901189,0.09229091867866993,0.09229091867866993,0.09229091867866993,0.09229086480825492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.2425175234,595.6729116659103,0.0,0.09229091867866993,0.09229091875554189,0.09229091875554189,0.36974594836191504,0.36974594836191504,0.5,10.033064615714995,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,27729.978845461614,21008.56414527994,0.75761197880316,0.7539916276669619,0.48693708288629184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531923508810893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51291243733175,260.51291243733175,-12.637087562668228,244.6315553186415,276.3942695560207,114859.2927487725,114857.0070411015,2.2857076710253192,0.0,nan,276.3942695560207,3.244269556020697,270.04172670854575,-3.108273291454225,263.68918386107026,-9.460816138929715,257.3366410135947,-15.813358986405262,250.98409816611746,-22.165901833882515,244.6315553186415,-28.51844468135849,1.0,1.0,25762.5980482374,25762.5980482374,275.8236929910673,2.6736929910672984,275.8236929910673,275.8236929910673,82026.92424748924,82026.70585764246,0.218389846777427,0.0,8575.796259387458,8575.796259387458,0.9066624140831167,3616.1412982203,275.8236929910673,2.6736929910672984,1.0,0.002,0.12834616517210243,0.004845688331624982,0.00019809454764476984,0.0018019054549829052,0.09904727382238492,0.09904727382238492,0.0,2.6276749873210825e-12,0.9999994012953055,0.9999994012953055,0.0,0.09229086350053557,5.525500631753051e-08,0.0,0.0,0.0,1599677.929230254,266.25878457008605,0.0,1.0,1285714.4713023945,2593.2526290624864,,,,,,,,,,,,,,,,,,,2.0,14590.692902827132,1570.5033942377981,0.36974594836191504,6.1796691888313084,2.7830880243793104
4036.0,-30.28289990064235,5.003059035451473,35.04647467023998,27.692509162612282,5.008887626438574,-26.75372114793493,-40.24533302346242,1.4797088736741184,-6.891221324578851,-6.891221324566162,40.09309876147265,37563.98053400591,20601.52206138743,20601.52206138743,58165.50259539334,82036.3439768935,82026.81407921611,20601.52206138743,102628.33614060354,102628.33614060354,102628.33614060354,130358.35829667813,125844.22247693417,4514.135819743952,0.0,94799.77867676454,50327.41523367056,49413.73715899332,27730.02215607458,77143.7593150679,21008.595103131374,1570.5055565046944,0.0,0.8765728701098506,2.6892017127778907,0.0014957518510113484,1.0,1.0,-6.891221324578851,329258.738500833,1558551.2958556013,4.733515359233688,1558551.2958556013,4.733515359233688,0.7576119119158078,0.09229101545007803,3.5981443128204957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981443128204957,1.2848302834289616,1.2851214653795413,2.800482179808021,5933.885690363289,14590.684054370544,6453.56598329896,0.0004247949417023978,26346.85283160679,2686.631299333288,19290.140596716195,1967.0469117095233,0.7321610941544765,0.7321610941544765,32518.407013848526,32395.05729023726,1.0047618520978876,0.8,4304.225035506313,4287.898129693729,1.0047618520978876,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.842222403515,3099.015535412006,7.627813979838434,5.003059035451473,-2.362506532497953,7.365565567949426,2.7830893279876934,3.5,0.7951683794250552,0.6,0.0002266188740200881,0.9998558263962548,0.00022665155119101774,199.15610330915524,0.0,0.0,0.0,0.05202602090921647,7.669428199566798e-05,0.0001499245920244201,0.0005394503181446003,0.09229101537526399,0.09229101537526399,0.09229101537526399,0.09229096354694885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.30471274693,595.6728919989823,0.0,0.09229101537526399,0.09229101545007803,0.09229101545007803,0.36974625679884143,0.36974625679884143,0.5,10.033063061296344,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27730.02215607458,21008.595103131374,0.7576119119158078,0.7539884381034088,0.4869347937866028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192176652622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5129272419788,260.5129272419788,-12.63707275802119,244.63157971083308,276.39427477312296,114859.01474859829,114856.74999632423,2.2647522740480106,0.0,nan,276.39427477312296,3.2442747731229815,270.04173576066665,-3.108264239333323,263.6891967482075,-9.46080325179247,257.33665773575075,-15.81334226424923,250.98411872329183,-22.16588127670815,244.63157971083308,-28.518420289166897,1.0,1.0,25762.5980482374,25762.5980482374,275.8236997157892,2.673699715789212,275.8236997157892,275.8236997157892,82027.04659755624,82026.81407921611,0.23251834012626205,0.0,8575.796259387458,8575.796259387458,0.9066627975081403,3616.1350343845984,275.8236997157892,2.673699715789212,1.0,0.002,0.12834621834469262,0.004845687050071178,0.00019809462731827527,0.0018019053754761453,0.09904731365913763,0.09904731365913763,0.0,2.794420510959794e-12,0.9999994238605509,0.9999994238605509,0.0,0.09229096227758324,5.317249480279179e-08,0.0,0.0,0.0,1599677.9222879247,266.2587786754211,0.0,1.0,1285714.4913810645,2593.2525480338204,,,,,,,,,,,,,,,,,,,2.0,14590.684054370544,1570.5055565046944,0.36974625679884143,6.1796691888313084,2.7830893279876934
4037.0,-30.28287490191658,5.003046395148405,35.04648024252859,27.69256542613732,5.008891861143873,-26.753698225610364,-40.245310741569824,1.4797151847943963,-6.8912267845445285,-6.891226784553211,40.09311000981501,37563.94473089902,20601.516925622225,20601.516925622225,58165.46165652125,82036.43670541803,82026.92241954127,20601.516925622225,102628.4393451635,102628.4393451635,102628.4393451635,130358.50417176576,125844.36419370408,4514.139978061678,0.0,94799.8490296482,50327.35705497264,49413.87997186174,27730.064826602254,77143.94479846398,21008.625630371545,1570.5076776993028,0.0,0.8765727968508441,2.689201163912427,0.0014957518510113484,1.0,1.0,-6.8912267845445285,329258.6673040748,1558551.7817976486,4.73351785864548,1558551.7817976486,4.73351785864548,0.7576118469877273,0.09229111189159621,3.5981401218846676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981401218846676,1.2848302539029564,1.2851214358468446,2.8004789823048766,5933.878915237816,14590.675118819168,6453.5653643146115,0.00042479593665763644,26346.90307168834,2686.636422395858,19290.138746530552,1967.0467230430936,0.732159627795466,0.732159627795466,32518.3767132133,32395.05729023726,1.0047606818022912,0.8,4304.2210248316005,4287.898129693729,1.0047606818022912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8429755514503,3099.015535412006,7.627809951230456,5.003046395148405,-2.362513913408315,7.36556030855672,2.783090621459633,3.5,0.7951687489884666,0.6,0.0002266188740200881,0.9998532188525422,0.00022665214228160597,199.1560828096792,0.0,0.0,0.0,0.05202602090921647,7.669447578830851e-05,0.0001499243982317796,0.0005394489925271809,0.09229111182508794,0.09229111182508794,0.09229111182508794,0.09229106164946994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.3663545403,595.6728725088025,0.0,0.09229111182508794,0.09229111189159621,0.09229111189159621,0.36974656546746487,0.36974656546746487,0.5,10.033061556426834,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27730.064826602254,21008.625630371545,0.7576118469877273,0.7539860945467153,0.48693315890227795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531920287272633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51294201245656,260.51294201245656,-12.637057987543415,244.63160402453994,276.39428000037094,114858.81077755072,114856.55125236508,2.259525185650003,0.0,nan,276.39428000037094,3.2442800003709635,270.0417448052071,-3.108255194792889,263.6892096100398,-9.460790389960152,257.33667441487427,-15.81332558512571,250.98413921970743,-22.165860780292547,244.63160402453994,-28.518395975460038,1.0,1.0,25762.5980482374,25762.5980482374,275.8237068890693,2.673706889069308,275.8237068890693,275.8237068890693,82027.13532981885,82026.92241954127,0.21291027757979464,0.0,8575.796259387458,8575.796259387458,0.9066630553283364,3616.130822494091,275.8237068890693,2.673706889069308,1.0,0.002,0.12834626977256106,0.00484568585299909,0.0001980947044755368,0.0018019052981042968,0.0990473522377684,0.0990473522377684,0.0,2.579833482257987e-12,0.999999442765728,0.999999442765728,0.0,0.09229106046382567,5.1427770542121854e-08,0.0,0.0,0.0,1599677.9158575546,266.25877321545545,0.0,1.0,1285714.5099790455,2593.252472980576,,,,,,,,,,,,,,,,,,,2.0,14590.675118819168,1570.5076776993028,0.36974656546746487,6.1796691888313084,2.783090621459633
4038.0,-30.28284501273396,5.00303379018419,35.046485816888215,27.69263695171105,5.008896896642725,-26.753670821801556,-40.24528783103449,1.4797227056431286,-6.891232754637144,-6.891232754620324,40.09312121427302,37563.909838920685,20601.51268804557,20601.51268804557,58165.42252696626,82036.55016256898,82027.02876493217,20601.51268804557,102628.54145297773,102628.54145297773,102628.54145297773,130358.64919582455,125844.50503700081,4514.144158823736,0.0,94799.9337583898,50327.29343449852,49414.04480432365,27730.107742846812,77144.15254717047,21008.65629941319,1570.5098230566578,0.0,0.8765727209574136,2.6892005637663883,0.0014957518510113484,1.0,1.0,-6.891232754637144,329258.58945539256,1558552.2658461353,4.733520447937427,1558552.2658461353,4.733520447937427,0.7576117804602662,0.09229120858487364,3.5981345569561096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981345569561096,1.284830218717347,1.2851214006532612,2.800474727741185,5933.869900327887,14590.666189630287,6453.565841757602,0.00042479745852915803,26346.967368165097,2686.6429788118367,19290.140173639604,1967.0468685677174,0.7321578952174883,0.7321578952174883,32518.336478544254,32395.05729023726,1.004759127826842,0.8,4304.215699261079,4287.898129693729,1.004759127826842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8437239027453,3099.015535412006,7.627806268730048,5.00303379018419,-2.3625216019106974,7.365555392094888,2.78309190669396,3.5,0.7951691161982744,0.6,0.0002266188740200881,0.9998501012092615,0.00022665284900807184,199.15605829993214,0.0,0.0,0.0,0.05202602090921647,7.669467504892515e-05,0.00014992419897116296,0.0005394474412421051,0.092291208507514,0.092291208507514,0.092291208507514,0.09229115913457235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.42766969575,595.6728531226715,0.0,0.092291208507514,0.09229120858487364,0.09229120858487364,0.3697468743199528,0.3697468743199528,0.5,10.033060075300003,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27730.107742846812,21008.65629941319,0.7576117804602662,0.753983556840559,0.48693139529858603,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531918791477392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5129572723635,260.5129572723635,-12.63704272763647,244.63162912602718,276.394285418698,114858.58968603578,114856.255289966,2.3343960697913597,0.0,nan,276.394285418698,3.244285418698041,270.0417541601651,-3.108245839834865,263.68922290163124,-9.460777098368737,257.3366916430968,-15.813308356903178,250.98416038456253,-22.16583961543745,244.63162912602718,-28.5183708739728,1.0,1.0,25762.5980482374,25762.5980482374,275.82371331964555,2.6737133196455716,275.82371331964555,275.82371331964555,82027.25285912846,82027.02876493217,0.2240941962954821,0.0,8575.796259387458,8575.796259387458,0.9066633976743678,3616.12522974089,275.82371331964555,2.6737133196455716,1.0,0.002,0.12834632050650968,0.004845684567579513,0.0001980947803544943,0.0018019052222403998,0.09904739017724715,0.09904739017724715,0.0,2.5948939177955488e-12,0.9999994502821344,0.9999994502821344,0.0,0.09229115785074744,5.073412619333358e-08,0.0,0.0,0.0,1599677.9088263898,266.25876724536283,0.0,1.0,1285714.5303146408,2593.252390915091,,,,,,,,,,,,,,,,,,,2.0,14590.666189630287,1570.5098230566578,0.3697468743199528,6.1796691888313084,2.78309190669396
