time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4039.0,-30.28281966229785,5.003021221553514,35.04649139999237,27.692693599406653,5.00890073230936,-26.753647622837867,-40.24526554914189,1.4797286927899758,-6.8912386521482745,-6.891238652134304,40.09313261502122,37563.87438858598,20601.50832898605,20601.50832898605,58165.38271757203,82036.6440602851,82027.13806370649,20601.50832898605,102628.64639269254,102628.64639269254,102628.64639269254,130358.79778881463,125844.64939807393,4514.148390740699,0.0,94800.0047477183,50327.23507580434,49414.188524348836,27730.151396122095,77144.33992047093,21008.687504120917,1570.5120015647547,0.0,0.8765726447079586,2.6891999709167123,0.0014957518510113484,1.0,1.0,-6.8912386521482745,329258.5125531685,1558552.758373783,4.733523049376312,1558552.758373783,4.733523049376312,0.7576117131137936,0.09229130555727844,3.5981302923539515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981302923539515,1.284830190707025,1.285121372636591,2.8004714695986,5933.862996714715,14590.657359246849,6453.565331713685,0.00042479849071092035,26347.018324814107,2686.648174943952,19290.1386490842,1967.0467131063313,0.732156421317565,0.732156421317565,32518.305645281704,32395.05729023726,1.0047579369603312,0.8,4304.21161808636,4287.898129693729,1.0047579369603312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.844466194459,3099.015535412006,7.627802558365741,5.003021221553514,-2.362529238192412,7.365550459745926,2.7830931815216697,3.5,0.7951694804347628,0.6,0.0002266188740200881,0.9998474569960586,0.00022665344841796346,199.15603751205572,0.0,0.0,0.0,0.05202602090921647,7.66948688424843e-05,0.0001499240051776038,0.0005394461045805669,0.09229130547946537,0.09229130547946537,0.09229130547946537,0.09229125878062708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.4895485106,595.6728335629037,0.0,0.09229130547946537,0.09229130555727844,0.09229130555727844,0.36974718325330547,0.36974718325330547,0.5,10.033058674130928,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27730.151396122095,21008.687504120917,0.7576117131137936,0.753981209477396,0.48692975307470454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531917003062753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51297241102446,260.51297241102446,-12.637027588975513,244.63165407718887,276.39429074485804,114858.37426014626,114856.05841186336,2.3158482828987594,0.0,nan,276.39429074485804,3.2442907448580627,270.0417634113253,-3.1082365886746857,263.68923607779294,-9.460763922207036,257.33670874425763,-15.813291255742342,250.98418141072395,-22.16581858927603,244.63165407718887,-28.518345922811108,1.0,1.0,25762.5980482374,25762.5980482374,275.82372016716084,2.673720167160866,275.82372016716084,275.82372016716084,82027.34264879543,82027.13806370649,0.20458508894080296,0.0,8575.796259387458,8575.796259387458,0.9066636600261425,3616.120943815721,275.82372016716084,2.673720167160866,1.0,0.002,0.12834636855118028,0.004845683305952081,0.0001980948521122039,0.0018019051503348148,0.09904742605610195,0.09904742605610195,0.0,2.447018716128513e-12,0.999999479420365,0.999999479420365,0.0,0.09229125751230428,4.804497415652823e-08,0.0,0.0,0.0,1599677.9018807078,266.2587613478517,0.0,1.0,1285714.5504030036,2593.252309847323,,,,,,,,,,,,,,,,,,,2.0,14590.657359246849,1570.5120015647547,0.36974718325330547,6.1796691888313084,2.7830931815216697
4040.0,-30.28279414982922,5.0030086876773705,35.04649698211538,27.692767709400528,5.008905363675592,-26.75362419847834,-40.2452431974001,1.4797354122628565,-6.891244655516232,-6.89124465550602,40.093143753091404,37563.82249288528,20601.50415675242,20601.50415675242,58165.326649637704,82036.76106211045,82027.24332265124,20601.50415675242,102628.74747940365,102628.74747940365,102628.74747940365,130358.94148567956,125844.78888057874,4514.15260510082,0.0,94800.09332505138,50327.15475560254,49414.37618827648,27730.194006275913,77144.57019455239,21008.717951990024,1570.514132931933,0.0,0.8765725688869416,2.6891993674258514,0.0014957518510113484,1.0,1.0,-6.891244655516232,329258.43427061103,1558553.239554437,4.7335256361982605,1558553.239554437,4.7335256361982605,0.7576116469735235,0.0922914022609839,3.5981244080839585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981244080839585,1.2848301592705835,1.2851213411930251,2.8004669583150705,5933.8534378462555,14590.648438933493,6453.566078630118,0.0004248001410293947,26347.086029616603,2686.655078912432,19290.140881667405,1967.04694076646,0.7321546246132674,0.7321546246132674,32518.26310173695,32395.05729023726,1.0047562938105568,0.8,4304.205986906753,4287.898129693729,1.0047562938105568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.845202635607,3099.015535412006,7.627798933699916,5.0030086876773705,-2.362536933110408,7.3655456207877785,2.7830944463017224,3.5,0.7951698418004921,0.6,0.0002266188740200881,0.9998447958894385,0.00022665405166058124,199.1560165913137,0.0,0.0,0.0,0.05202602090921647,7.669506324400172e-05,0.00014992381077608637,0.0005394445229063971,0.09229140218430655,0.09229140218430655,0.09229140218430655,0.09229135533627884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.5501770526,595.6728143967583,0.0,0.09229140218430655,0.0922914022609839,0.0922914022609839,0.3697474924931447,0.3697474924931447,0.5,10.033057268851147,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27730.194006275913,21008.717951990024,0.7576116469735235,0.7539782320771174,0.48692762689781466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191548622366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51298753755026,260.51298753755026,-12.637012462449718,244.63167894057796,276.3942961345201,114858.11754042168,114855.80354853065,2.313991891002657,0.0,nan,276.3942961345201,3.244296134520141,270.0417726957336,-3.108227304266393,263.6892492569458,-9.460750743054177,257.3367258181566,-15.813274181843383,250.9842023793677,-22.165797620632276,244.63167894057796,-28.51832105942202,1.0,1.0,25762.5980482374,25762.5980482374,275.823726437745,2.6737264377450174,275.823726437745,275.823726437745,82027.46367209191,82027.24332265124,0.2203494406712707,0.0,8575.796259387458,8575.796259387458,0.9066640220172051,3616.1150301243783,275.823726437745,2.6737264377450174,1.0,0.002,0.12834641675206734,0.004845682025419072,0.00019809492406800983,0.0018019050785291631,0.09904746203400491,0.09904746203400491,0.0,2.5971729107621133e-12,0.9999994777304071,0.9999994777304071,0.0,0.09229135405999081,4.820099308760069e-08,0.0,0.0,0.0,1599677.8948103536,266.25875534448375,0.0,1.0,1285714.57085194,2593.2522273244435,,,,,,,,,,,,,,,,,,,2.0,14590.648438933493,1570.514132931933,0.3697474924931447,6.1796691888313084,2.7830944463017224
4041.0,-30.282768366493464,5.002996190458158,35.04650257050409,27.692825020663463,5.008909124169015,-26.75360061742723,-40.245220880582906,1.4797413750487884,-6.891250525871897,-6.891250525851299,40.09315509787002,37563.78780857571,20601.499758532562,20601.499758532562,58165.28756710827,82036.8562430711,82027.3518403719,20601.499758532562,102628.85159890447,102628.85159890447,102628.85159890447,130359.08897449549,125844.93211440765,4514.156860087831,0.0,94800.1652126722,50327.09677798151,49414.520482989654,27730.237375591027,77144.75785858068,21008.748954906692,1570.5162971562881,0.0,0.8765724930019787,2.689198777306184,0.0014957518510113484,1.0,1.0,-6.891250525871897,329258.357722515,1558553.7296632356,4.733528225202163,1558553.7296632356,4.733528225202163,0.7576115801085501,0.09229149920853597,3.5981200867531866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981200867531866,1.2848301313742343,1.2851213132903536,2.8004636557711278,5933.846440151936,14590.639522711204,6453.565576777891,0.00042480118957421254,26347.13765159974,2686.6603428897474,19290.139381597513,1967.0467878019012,0.7321531331668683,0.7321531331668683,32518.231858306335,32395.05729023726,1.0047550871028952,0.8,4304.201851441071,4287.898129693729,1.0047550871028952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8459329840994,3099.015535412006,7.62779524257071,5.002996190458158,-2.3625445382720285,7.365540728730187,2.783095700618342,3.5,0.7951702001766691,0.6,0.0002266188740200881,0.9998421065374835,0.00022665466130935774,199.1559954484596,0.0,0.0,0.0,0.05202602090921647,7.669525734222065e-05,0.00014992361667786746,0.00053944317664732,0.09229149913465796,0.09229149913465796,0.09229149913465796,0.09229145427486718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.6115161198,595.6727950097328,0.0,0.09229149913465796,0.09229149920853597,0.09229149920853597,0.3697478017031575,0.3697478017031575,0.5,10.033055923512002,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,27730.237375591027,21008.748954906692,0.7576115801085501,0.7539758913202506,0.4869259927866577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319139596897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130025996015,260.5130025996015,-12.636997400398457,244.6317037710229,276.39430142817747,114857.90299287126,114855.59886406023,2.30412881103586,0.0,nan,276.39430142817747,3.2443014281774936,270.04178189674906,-3.1082181032509197,263.6892623653186,-9.46073763468138,257.33674283388603,-15.813257166113942,250.98422330245472,-22.165776697545255,244.6317037710229,-28.51829622897708,1.0,1.0,25762.5980482374,25762.5980482374,275.8237332213524,2.6737332213524496,275.8237332213524,275.8237332213524,82027.55486847743,82027.3518403719,0.20302810551947914,0.0,8575.796259387458,8575.796259387458,0.9066642878585577,3616.1106871869524,275.8237332213524,2.6737332213524496,1.0,0.002,0.12834646292140242,0.004845680777159056,0.00019809499294228336,0.0018019050097650442,0.09904749647114168,0.09904749647114168,0.0,2.7073274178057716e-12,0.9999994997447232,0.9999994997447232,0.0,0.09229145303922649,4.616930947902909e-08,0.0,0.0,0.0,1599677.8878966519,266.2587494741281,0.0,1.0,1285714.5908478063,2593.252146629965,,,,,,,,,,,,,,,,,,,2.0,14590.639522711204,1570.5162971562881,0.3697478017031575,6.1796691888313084,2.783095700618342
4042.0,-30.28274242811154,5.00298372761328,35.04650815716324,27.69289902588355,5.008913709151527,-26.753576814385106,-40.24519849391652,1.4797480953633826,-6.891256551121501,-6.891256551126176,40.09316622492163,37563.73730992699,20601.495632695165,20601.495632695165,58165.232942622155,82036.97329905258,82027.45683270982,20601.495632695165,102628.95246540499,102628.95246540499,102628.95246540499,130359.23241652042,125845.07131770108,4514.161098819349,0.0,94800.2536945585,50327.017705209866,49414.70665483182,27730.279951115434,77144.98660594726,21008.77937651433,1570.518427381396,0.0,0.8765724171031702,2.6891981716158666,0.0014957518510113484,1.0,1.0,-6.891256551121501,329258.27915465354,1558554.210366643,4.733530814678727,1558554.210366643,4.733530814678727,0.7576115139677579,0.09229159596605195,3.5981142084433255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981142084433255,1.2848300999338576,1.2851212818428517,2.8004591491346247,5933.836891129967,14590.630612765703,6453.566323411279,0.00042480283825882314,26347.20528661944,2686.6672397423627,19290.141613334676,1967.047015375758,0.7321513383862109,0.7321513383862109,32518.189357829495,32395.05729023726,1.0047534456174543,0.8,4304.19622596205,4287.898129693729,1.0047534456174543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8466576078226,3099.015535412006,7.6277916684622875,5.00298372761328,-2.36255223246671,7.36553596007999,2.783096945103342,3.5,0.7951705557438119,0.6,0.0002266188740200881,0.9998394010211824,0.0002266552746257366,199.1559741784691,0.0,0.0,0.0,0.05202602090921647,7.669545204840191e-05,0.00014992342197168618,0.0005394415947747683,0.09229159588881455,0.09229159588881455,0.09229159588881455,0.09229155067958218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.67185463704,595.6727759373402,0.0,0.09229159588881455,0.09229159596605195,0.09229159596605195,0.3697481111401201,0.3697481111401201,0.5,10.03305456734546,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27730.279951115434,21008.77937651433,0.7576115139677579,0.7539729475841025,0.4869238943782658,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531912416948778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130176979491,260.5130176979491,-12.636982302050853,244.6317286087891,276.3943067871073,114857.64863117774,114855.33894987314,2.3096813045744335,0.0,nan,276.3943067871073,3.244306787107348,270.0417911514452,-3.1082088485547956,263.6892755157821,-9.460724484217906,257.3367598801171,-15.813240119882892,250.98424424445386,-22.165755755546115,244.6317286087891,-28.518271391210874,1.0,1.0,25762.5980482374,25762.5980482374,275.82373943894515,2.6737394389451765,275.82373943894515,275.82373943894515,82027.67582352701,82027.45683270982,0.21899081718584057,0.0,8575.796259387458,8575.796259387458,0.9066646494825814,3616.104779485542,275.82373943894515,2.6737394389451765,1.0,0.002,0.1283465094833821,0.004845679498693245,0.00019809506235964029,0.0018019049402017869,0.09904753117982014,0.09904753117982014,0.0,2.5614271988161352e-12,0.999999495489361,0.999999495489361,0.0,0.0922915494039599,4.6562092059161856e-08,0.0,0.0,0.0,1599677.8808005261,266.2587434488785,0.0,1.0,1285714.6113712774,2593.252063806309,,,,,,,,,,,,,,,,,,,2.0,14590.630612765703,1570.518427381396,0.3697481111401201,6.1796691888313084,2.783096945103342
4043.0,-30.2827162260478,5.002971301022338,35.04651374960975,27.692956232372694,5.008917440965609,-26.753552859345,-40.245176072325535,1.4797540742102495,-6.891262444925587,-6.891262444940473,40.09317756497738,37563.70406293823,20601.491282910334,20601.491282910334,58165.195345848566,82037.06842913925,82027.56517947163,20601.491282910334,102629.05646238197,102629.05646238197,102629.05646238197,130359.3797718098,125845.21439561892,4514.165376190878,0.0,94800.3254123306,50326.961045939424,49414.84929599019,27730.323309427844,77145.17260541803,21008.810370152598,1570.5205916049524,0.0,0.8765723411073084,2.6891975791392424,0.0014957518510113484,1.0,1.0,-6.891262444925587,329258.20230082347,1558554.7002734067,4.7335334074667905,1558554.7002734067,4.7335334074667905,0.7576114470692072,0.09229169296833126,3.598109899174831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598109899174831,1.2848300719623715,1.2851212538650263,2.8004558561423583,5933.829913674503,14590.621706785736,6453.565816158344,0.000424803882720429,26347.256773360794,2686.672489928854,19290.140097121708,1967.0468607650635,0.7321498500984588,0.7321498500984588,32518.15820159208,32395.05729023726,1.0047522422781168,0.8,4304.1921020374975,4287.898129693729,1.0047522422781168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.847376141415,3099.015535412006,7.627788028638182,5.002971301022338,-2.3625598380253585,7.365531139047697,2.783098179129234,3.5,0.7951709083226383,0.6,0.0002266188740200881,0.9998366680094275,0.00022665589417845925,199.15595269225878,0.0,0.0,0.0,0.05202602090921647,7.669564705879599e-05,0.0001499232269612921,0.00053944024704566,0.09229169289167632,0.09229169289167632,0.09229169289167632,0.09229164952540928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.73295680847,595.6727566271067,0.0,0.09229169289167632,0.09229169296833126,0.09229169296833126,0.3697484205208572,0.3697484205208572,0.5,10.033053266413354,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27730.323309427844,21008.810370152598,0.7576114470692072,0.7539706423803313,0.48692228942268345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191086493103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130327724044,260.5130327724044,-12.636967227595562,244.63175349033398,276.3943120544723,114857.43611701214,114855.13009068466,2.3060263274680968,0.0,nan,276.3943120544723,3.2443120544723456,270.04180034164733,-3.108199658352646,263.68928862881944,-9.460711371180537,257.33677691599064,-15.813223084009337,250.98426520316298,-22.165734796837,244.63175349033398,-28.518246509666,1.0,1.0,25762.5980482374,25762.5980482374,275.82374617914854,2.6737461791485657,275.82374617914854,275.82374617914854,82027.76702569197,82027.56517947163,0.20184622034139466,0.0,8575.796259387458,8575.796259387458,0.9066649145816029,3616.100448670705,275.82374617914854,2.6737461791485657,1.0,0.002,0.12834655417132018,0.0048456782519576925,0.0001980951289379363,0.0018019048735837772,0.09904756446896815,0.09904756446896815,0.0,2.52171330691886e-12,0.9999995157956393,0.9999995157956393,0.0,0.09229164828029106,4.468804019329732e-08,0.0,0.0,0.0,1599677.8738592078,266.2587375550744,0.0,1.0,1285714.6314470123,2593.2519827895194,,,,,,,,,,,,,,,,,,,2.0,14590.621706785736,1570.5205916049524,0.3697484205208572,6.1796691888313084,2.783098179129234
4044.0,-30.282689876034503,5.002958908380918,35.046519340003584,27.69303013281899,5.0089219993793686,-26.753528688491155,-40.24515365073455,1.479760811776622,-6.891268495612337,-6.891268495618811,40.09318869082682,37563.65498342187,20601.48720810532,20601.48720810532,58165.14219152719,82037.1854257935,82027.67005271875,20601.48720810532,102629.15726082407,102629.15726082407,102629.15726082407,130359.52314873066,125845.35351298349,4514.169635747171,0.0,94800.4137206546,50326.88327806813,49415.03382509607,27730.365887906584,77145.39971300265,21008.840792442184,1570.5227225310637,0.0,0.8765722650732435,2.6891969708920747,0.0014957518510113484,1.0,1.0,-6.891268495612337,329258.12340129813,1558555.1809256466,4.733536001558532,1558555.1809256466,4.733536001558532,0.7576113808727022,0.0922917897780158,3.5981040333238203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981040333238203,1.284830040441287,1.285121222336798,2.800451359378255,5933.820385570964,14590.61280695281,6453.566556990598,0.00042480552715154653,26347.324269298802,2686.6793725990838,19290.14231151889,1967.0470865707343,0.7321480585410608,0.7321480585410608,32518.115791169363,32395.05729023726,1.004750604271741,0.8,4304.186488478286,4287.898129693729,1.004750604271741,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8480889483917,3099.015535412006,7.627784506801627,5.002958908380918,-2.362567533978649,7.365526442359567,2.783099403320322,3.5,0.7951712580915206,0.6,0.0002266188740200881,0.9998339195738923,0.0002266565172310499,199.15593108473163,0.0,0.0,0.0,0.05202602090921647,7.66958420696478e-05,0.00014992303195044028,0.0005394386659490152,0.09229178969957018,0.09229178969957018,0.09229178969957018,0.09229174586917932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.7930913731,595.6727376209681,0.0,0.09229178969957018,0.0922917897780158,0.0922917897780158,0.36974873011014225,0.36974873011014225,0.5,10.03305195135087,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27730.365887906584,21008.840792442184,0.7576113808727022,0.7539677337587715,0.486920219781953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453190929713627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51304791590616,260.51304791590616,-12.63695208409382,244.63177844076793,276.3943173910421,114857.18323235189,114854.86664349692,2.3165888549844427,0.0,nan,276.3943173910421,3.2443173910421024,270.0418096009892,-3.108190399010766,263.68930181093447,-9.46069818906551,257.3367940208789,-15.81320597912105,250.9842862308242,-22.165713769175767,244.63177844076793,-28.518221559232046,1.0,1.0,25762.5980482374,25762.5980482374,275.8237523574509,2.673752357450951,275.8237523574509,275.8237523574509,82027.88797956328,82027.67005271875,0.21792684453248512,0.0,8575.796259387458,8575.796259387458,0.906665275438799,3616.0945534904395,275.8237523574509,2.673752357450951,1.0,0.002,0.12834659936236095,0.004845676974724877,0.0001980951962289931,0.0018019048061921844,0.09904759811449654,0.09904759811449654,0.0,2.4211774078686243e-12,0.9999995103427208,0.9999995103427208,0.0,0.09229174458666912,4.5191346672243015e-08,0.0,0.0,0.0,1599677.8667331224,266.25873150438764,0.0,1.0,1285714.652057126,2593.251899616217,,,,,,,,,,,,,,,,,,,2.0,14590.61280695281,1570.5227225310637,0.36974873011014225,6.1796691888313084,2.783099403320322
4045.0,-30.282663269082033,5.0029465515515,35.04652493587213,27.693087269458943,5.008925692359536,-26.753504372937268,-40.24513119421897,1.4797667961590477,-6.891274416467297,-6.891274416470469,40.09320002933763,37563.623085088744,20601.482911358744,20601.482911358744,58165.105996447484,82037.28057316341,82027.7782747131,20601.482911358744,102629.26118607185,102629.26118607185,102629.26118607185,130359.67043596397,125845.49650361862,4514.173932345346,0.0,94800.48532247619,50326.82783419997,49415.17498697358,27730.409249892124,77145.5842368657,21008.871787148444,1570.5248875341429,0.0,0.8765721889347869,2.689196375696393,0.0014957518510113484,1.0,1.0,-6.891274416467297,329258.04619476455,1558555.670764092,4.73353859921214,1558555.670764092,4.73353859921214,0.7576113139127282,0.09229188682961328,3.598099731719533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598099731719533,1.2848300124439056,1.2851211943330718,2.8004480724072613,5933.813420873855,14590.603910957207,6453.566047876251,0.0004248065692711348,26347.375667981003,2686.68461380604,19290.14078974204,1967.0469313926815,0.7321465725022716,0.7321465725022716,32518.084690326974,32395.05729023726,1.0047494030725908,0.8,4304.1823718859705,4287.898129693729,1.0047494030725908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8487956591657,3099.015535412006,7.627780920009175,5.0029465515515,-2.3625751424824912,7.365521694033991,2.783100617041864,3.5,0.795171604869104,0.6,0.0002266188740200881,0.9998311443466159,0.00022665714636063098,199.15590926651407,0.0,0.0,0.0,0.05202602090921647,7.669603738471498e-05,0.0001499228366353731,0.0005394373182763673,0.09229188675275841,0.09229188675275841,0.09229188675275841,0.09229184465233572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.85400370334,595.6727183723798,0.0,0.09229188675275841,0.09229188682961328,0.09229188682961328,0.36974903963038136,0.36974903963038136,0.5,10.033050688251622,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27730.409249892124,21008.871787148444,0.7576113139127282,0.7539654611709068,0.48691864163935056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531907720489323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130630605839,260.5130630605839,-12.636936939416103,244.6318034840779,276.3943226370874,114856.97143650895,114854.65466787208,2.316768636886998,0.0,nan,276.3943226370874,3.244322637087407,270.0418188064882,-3.1081811935117685,263.68931497588596,-9.460685024114014,257.3368111452829,-15.813188854717055,250.98430731468108,-22.165692685318902,244.6318034840779,-28.518196515922085,1.0,1.0,25762.5980482374,25762.5980482374,275.8237590560682,2.6737590560682065,275.8237590560682,275.8237590560682,82027.97922026896,82027.7782747131,0.20094555585819762,0.0,8575.796259387458,8575.796259387458,0.9066655400660534,3616.0902303781304,275.8237590560682,2.6737590560682065,1.0,0.002,0.12834664278917807,0.004845675728481172,0.00019809526084983077,0.0018019047415789215,0.09904763042491538,0.09904763042491538,0.0,2.428752077926477e-12,0.9999995294596228,0.9999995294596228,0.0,0.09229184340255404,4.3427059242931185e-08,0.0,0.0,0.0,1599677.8597599457,266.2587255835327,0.0,1.0,1285714.6722249947,2593.251818227606,,,,,,,,,,,,,,,,,,,2.0,14590.603910957207,1570.5248875341429,0.36974903963038136,6.1796691888313084,2.783100617041864
4046.0,-30.282636521057064,5.0029342282933715,35.04653052936518,27.693161030206852,5.008930225789255,-26.753479846371242,-40.24510870277879,1.4797735510405974,-6.891280490164945,-6.89128049018057,40.093211152722084,37563.57538085068,20601.47888190743,20601.47888190743,58165.05426275811,82037.39750730882,82027.8830245387,20601.47888190743,102629.36190644614,102629.36190644614,102629.36190644614,130359.8137302,125845.63552082171,4514.178209378289,0.0,94800.57345916804,50326.75133248261,49415.35791853937,27730.451823753854,77145.80974229322,21008.902204844628,1570.5270187405406,0.0,0.8765721127836039,2.6891957651361866,0.0014957518510113484,1.0,1.0,-6.891280490164945,329257.96699520224,1558556.1513111081,4.733541197300227,1558556.1513111081,4.733541197300227,0.7576112476771273,0.09229198368315494,3.5980938782171163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980938782171163,1.2848299808418164,1.2851211627238206,2.8004435854303904,5933.803913508288,14590.595020987286,6453.5667828860405,0.00042480820947455114,26347.443026178757,2686.6914824306727,19290.142986735485,1967.0471554236651,0.7321447841283439,0.7321447841283439,32518.042369161372,32395.05729023726,1.0047477685144914,0.8,4304.176770141075,4287.898129693729,1.0047477685144914,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.849496633832,3099.015535412006,7.627777448385706,5.0029342282933715,-2.3625828390546886,7.36551706734806,2.7831018209122913,3.5,0.7951719488320832,0.6,0.0002266188740200881,0.9998283544131952,0.00022665777882753882,199.1558873326191,0.0,0.0,0.0,0.05202602090921647,7.669623300399874e-05,0.00014992264101608936,0.0005394357368461335,0.09229198360414641,0.09229198360414641,0.09229198360414641,0.09229194092071376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.91395994887,595.6726994240967,0.0,0.09229198360414641,0.09229198368315494,0.09229198368315494,0.36974934934644393,0.36974934934644393,0.5,10.033049407709361,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27730.451823753854,21008.902204844628,0.7576112476771273,0.7539625866532399,0.48691659995963993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531906128468826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130782954523,260.5130782954523,-12.63692170454766,244.63182863538577,276.3943279555161,114856.71918708419,114854.38862142975,2.3305656544280424,0.0,nan,276.3943279555161,3.2443279555160984,270.04182809149245,-3.1081719085075292,263.6893282274661,-9.460671772533885,257.3368283634399,-15.813171636560071,250.98432849941338,-22.165671500586598,244.63182863538577,-28.518171364614204,1.0,1.0,25762.5980482374,25762.5980482374,275.82376519694697,2.673765196946988,275.82376519694697,275.82376519694697,82028.1000504441,82027.8830245387,0.21702590539644007,0.0,8575.796259387458,8575.796259387458,0.9066659001632071,3616.084347608202,275.82376519694697,2.673765196946988,1.0,0.002,0.12834668682888262,0.00484567445229594,0.00019809532635451667,0.0018019046761266848,0.09904766317725834,0.09904766317725834,0.0,2.481201442222636e-12,0.9999995228204059,0.9999995228204059,0.0,0.09229193964330364,4.403985130897288e-08,0.0,0.0,0.0,1599677.8526067578,266.25871950983503,0.0,1.0,1285714.6929134962,2593.2517347379876,,,,,,,,,,,,,,,,,,,2.0,14590.595020987286,1570.5270187405406,0.36974934934644393,6.1796691888313084,2.7831018209122913
4047.0,-30.282609492465514,5.002921936122085,35.04653612473047,27.693222916591935,5.008932242880491,-26.753455318930452,-40.24508624626321,1.479778069213542,-6.8912867407052545,-6.891286740704463,40.09322239367711,37563.5387557888,20601.475153462263,20601.475153462263,58165.013909251065,82037.50259708923,82027.98901145518,20601.475153462263,102629.46416491744,102629.46416491744,102629.46416491744,130359.95920023127,125845.77669464597,4514.182505585294,0.0,94800.65216008855,50326.68831831097,49415.51537975286,27730.495035313827,77146.01041506669,21008.933069203384,1570.529184572349,0.0,0.876572035208709,2.6891951367990226,0.0014957518510113484,1.0,1.0,-6.8912867407052545,329257.88548968115,1558556.6369356585,4.733543843962101,1558556.6369356585,4.733543843962101,0.7576111801267605,0.09229208078045843,3.598088988811287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598088988811287,1.284829959703963,1.2851211415811767,2.8004398260142693,5933.795947756645,14590.586134730416,6453.56676680438,0.0004248094875446617,26347.500702423753,2686.6973637708857,19290.142938666326,1967.047150521975,0.7321431795954669,0.7321431795954669,32518.00701846004,32395.05729023726,1.004746403175019,0.8,4304.172091025839,4287.898129693729,1.004746403175019,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8501915135657,3099.015535412006,7.627774105426086,5.002921936122085,-2.3625906398628604,7.365512575984946,2.7831030143153415,3.5,0.7951722898043833,0.6,0.0002266188740200881,0.9998255352240242,0.00022665841793019533,199.1558651686591,0.0,0.0,0.0,0.05202602090921647,7.669642831998558e-05,0.0001499224457001025,0.0005394343010491968,0.09229208070005886,0.09229208070005886,0.09229208070005886,0.09229203846378001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.97441862384,595.6726803182224,0.0,0.09229208070005886,0.09229208078045843,0.09229208078045843,0.3697496589805388,0.3697496589805388,0.5,10.033048140867766,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27730.495035313827,21008.933069203384,0.7576111801267605,0.7539601023605413,0.4869148586386602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531904528007642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130934008611,260.5130934008611,-12.636906599138854,244.63185390064038,276.39433290107877,114856.47180998376,114854.16104848197,2.310761501789043,0.0,nan,276.39433290107877,3.244332901078792,270.04183710099437,-3.108162899005606,263.6893413009056,-9.460658699094381,257.336845500818,-15.813154499181962,250.98434970072952,-22.165650299270453,244.63185390064038,-28.518146099359598,1.0,1.0,25762.5980482374,25762.5980482374,275.8237713052657,2.6737713052657455,275.8237713052657,275.8237713052657,82028.19866902663,82027.98901145518,0.20965757145313546,0.0,8575.796259387458,8575.796259387458,0.9066662009506709,3616.0794337553434,275.8237713052657,2.6737713052657455,1.0,0.002,0.1283467304449958,0.004845673146487733,0.00019809539113355674,0.0018019046115703712,0.09904769556677837,0.09904769556677837,0.0,2.703927793473726e-12,0.9999995274118021,0.9999995274118021,0.0,0.0922920371643103,4.361614813725406e-08,0.0,0.0,0.0,1599677.8452452968,266.2587132592947,0.0,1.0,1285714.7142043565,2593.251648817504,,,,,,,,,,,,,,,,,,,2.0,14590.586134730416,1570.529184572349,0.3697496589805388,6.1796691888313084,2.7831030143153415
4048.0,-30.282582353814284,5.002909683419868,35.04654171098724,27.693292730860435,5.0089380465644044,-26.753430313778647,-40.24506368497384,1.4797860064699115,-6.891292402343765,-6.891292402330887,40.093233321756884,37563.497255560455,20601.470410369937,20601.470410369937,58164.967665930395,82037.61161245585,82028.0920940168,20601.470410369937,102629.56250438673,102629.56250438673,102629.56250438673,130360.09894632194,125845.91221454859,4514.18673177335,0.0,94800.73441207851,50326.62005497025,49415.68261900918,27730.53644193521,77146.2190609444,21008.962675565548,1570.5312501988608,0.0,0.8765719620729016,2.689194567661465,0.0014957518510113484,1.0,1.0,-6.891292402343765,329257.81166331033,1558557.1090431921,4.733546339173657,1558557.1090431921,4.733546339173657,0.7576111165233343,0.0922921771104481,3.5980836191301413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980836191301413,1.2848299225702458,1.2851211044390438,2.8004357276582827,5933.787263832099,14590.577254985832,6453.567104224705,0.00042481093485956386,26347.562882653954,2686.7037043897717,19290.14394723826,1967.0472533676902,0.7321414900175841,0.7321414900175841,32517.968195327925,32395.05729023726,1.0047449037213276,0.8,4304.166952290196,4287.898129693729,1.0047449037213276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.850879894553,3099.015535412006,7.627770405145161,5.002909683419868,-2.3625980679831233,7.365507751402991,2.7831041965574927,3.5,0.7951726275878551,0.6,0.0002266188740200881,0.9998227045638026,0.0002266590596369345,199.155842914453,0.0,0.0,0.0,0.05202602090921647,7.669662454770823e-05,0.00014992224947237985,0.0005394327899697124,0.09229217703988257,0.09229217703988257,0.09229217703988257,0.0922921326173013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.03368314536,595.6726615852601,0.0,0.09229217703988257,0.0922921771104481,0.0922921771104481,0.36974996865737114,0.36974996865737114,0.5,10.033046807923443,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27730.53644193521,21008.962675565548,0.7576111165233343,0.7539574638127231,0.48691300381015223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531902910759187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51310875458904,260.51310875458904,-12.636891245410936,244.63187931255797,276.3943381966169,114856.24996284369,114853.90121441726,2.348748426460949,0.0,nan,276.3943381966169,3.2443381966169227,270.04184641980925,-3.1081535801907307,263.6893546429954,-9.46064535700458,257.3368628661834,-15.813137133816554,250.98437108937142,-22.165628910628556,244.63187931255797,-28.518120687442007,1.0,1.0,25762.5980482374,25762.5980482374,275.82377766381313,2.673777663813155,275.82377766381313,275.82377766381313,82028.31418275874,82028.0920940168,0.2220887419389328,0.0,8575.796259387458,8575.796259387458,0.9066665312836344,3616.074037225792,275.82377766381313,2.673777663813155,1.0,0.002,0.12834677615705695,0.00484567193600667,0.00019809545938685277,0.0018019045427953267,0.09904772969342639,0.09904772969342639,0.0,2.1821793504128717e-12,0.9999995046990088,0.9999995046990088,0.0,0.0922921313980413,4.57124068047668e-08,0.0,0.0,0.0,1599677.8385774055,266.2587075976562,0.0,1.0,1285714.73348927,2593.251570992126,,,,,,,,,,,,,,,,,,,2.0,14590.577254985832,1570.5312501988608,0.36974996865737114,6.1796691888313084,2.7831041965574927
4049.0,-30.282554974040785,5.002897463474731,35.046547309709084,27.693349203933053,5.008941822283016,-26.753405294408,-40.24504112368447,1.4797921425854934,-6.891298532867722,-6.891298532868202,40.0932448535461,37563.46852072807,20601.46648775719,20601.46648775719,58164.93500848526,82037.70583847551,82028.20249824939,20601.46648775719,102629.66898600658,102629.66898600658,102629.66898600658,130360.24980242309,125846.05873678156,4514.191065641531,0.0,94800.80509814016,50326.5677801586,49415.81924220173,27730.5808164165,77146.40005861822,21008.994383570953,1570.5334685787873,0.0,0.8765718840387613,2.689193951389153,0.0014957518510113484,1.0,1.0,-6.891298532867722,329257.7317227976,1558557.607234057,4.733549001504414,1558557.607234057,4.733549001504414,0.7576110476248529,0.09229227454548232,3.5980793894197265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980793894197265,1.284829893863,1.2851210757252922,2.800432498189823,5933.780420975958,14590.568378347063,6453.566544088038,0.00042481194961217317,26347.613500943065,2686.7088660187796,19290.14227295228,1967.0470826380342,0.7321400199020615,0.7321400199020615,32517.937614247665,32395.05729023726,1.0047437225981426,0.8,4304.162904495012,4287.898129693729,1.0047437225981426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.851563279309,3099.015535412006,7.62776702276203,5.002897463474731,-2.362605779399134,7.365503242873865,2.7831053702191944,3.5,0.7951729629197698,0.6,0.0002266188740200881,0.9998198487624157,0.00022665970704682307,199.15582046252715,0.0,0.0,0.0,0.05202602090921647,7.669682077589456e-05,0.00014992205324419354,0.0005394314497974196,0.09229227446099739,0.09229227446099739,0.09229227446099739,0.09229223361390965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.0953499622,595.6726421008408,0.0,0.09229227446099739,0.09229227454548232,0.09229227454548232,0.36975027805709787,0.36975027805709787,0.5,10.033045582175474,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27730.5808164165,21008.994383570953,0.7576110476248529,0.7539552715912828,0.4869114889636611,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531901286925704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5131241490479,260.5131241490479,-12.636875850952094,244.63190486768553,276.394343430408,114856.04124236555,114853.68626316097,2.3549792045554963,0.0,nan,276.394343430408,3.244343430408037,270.0418557178658,-3.1081442821341625,263.68936800532055,-9.460631994679432,257.3368802927761,-15.813119707223905,250.98439258023157,-22.165607419768406,244.63190486768553,-28.518095132314443,1.0,1.0,25762.5980482374,25762.5980482374,275.82378440720953,2.6737844072095527,275.82378440720953,275.82378440720953,82028.40433825096,82028.20249824939,0.2018400015658699,0.0,8575.796259387458,8575.796259387458,0.9066667914875545,3616.069786366825,275.82378440720953,2.6737844072095527,1.0,0.002,0.12834681837620654,0.004845670657730156,0.0001980955220585275,0.0018019044803927553,0.09904776102926376,0.09904776102926376,0.0,2.451282666432464e-12,0.9999995425452728,0.9999995425452728,0.0,0.09229223232594505,4.2219537275756584e-08,0.0,0.0,0.0,1599677.8313572905,266.25870146713225,0.0,1.0,1285714.7543713297,2593.2514867214004,,,,,,,,,,,,,,,,,,,2.0,14590.568378347063,1570.5334685787873,0.36975027805709787,6.1796691888313084,2.7831053702191944
4050.0,-30.282527467859744,5.002885276523218,35.046552906889495,27.693422510661208,5.008946391230968,-26.753380081950592,-40.24501472068948,1.4797990052570775,-6.89130464156824,-6.8913046415629875,40.093256006713396,37563.40974447744,20601.46252496243,20601.46252496243,58164.87226943987,82037.822146686,82028.3075623284,20601.46252496243,102629.77008729082,102629.77008729082,102629.77008729082,130360.39360696482,125846.19824086248,4514.195366102341,0.0,94800.89253893377,50326.48013649115,49416.0137804918,27730.623519674005,77146.6373001658,21009.024892493173,1570.53560667915,0.0,0.8765718075806724,2.6891933373107766,0.0014957518510113484,1.0,1.0,-6.89130464156824,329257.6520668754,1558558.0890672172,4.733551610064507,1558558.0890672172,4.733551610064507,0.7576109811446515,0.09229237148155427,3.598073589848964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598073589848964,1.2848298617566314,1.2851210436116471,2.8004280542870044,5933.771004879139,14590.559507443399,6453.567242851984,0.00042481356961185536,26347.68027157366,2686.7156747282365,19290.14436160447,1967.0472956212848,0.7321382437761127,0.7321382437761127,32517.895682963725,32395.05729023726,1.0047421031001587,0.8,4304.157354355916,4287.898129693729,1.0047421031001587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.852240527175,3099.015535412006,7.627763642834924,5.002885276523218,-2.3626134713520113,7.365498747875229,2.783106533341445,3.5,0.7951732952404128,0.6,0.0002266188740200881,0.9998169797851622,0.00022666035744740333,199.15579790694986,0.0,0.0,0.0,0.05202602090921647,7.669705041813935e-05,0.00014992182360194876,0.000539429754044167,0.09229237140475902,0.09229237140475902,0.09229237140475902,0.09229233013405441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.15524324495,595.6726231744879,0.0,0.09229237140475902,0.09229237148155427,0.09229237148155427,0.3697505878739362,0.3697505878739362,0.5,10.033044344569324,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27730.623519674005,21009.024892493173,0.7576109811446515,0.7539521397819222,0.4869092297351074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531899648665105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51313966043546,260.51313966043546,-12.636860339564521,244.6319305690298,276.39434875183844,114855.79040868457,114853.41754229955,2.3728663850175313,0.0,nan,276.39434875183844,3.2443487518384586,270.041865115279,-3.1081348847209824,263.6893814787177,-9.4606185212823,257.33689784215494,-15.813102157845037,250.98441420559286,-22.16558579440712,244.6319305690298,-28.518069430970172,1.0,1.0,25762.5980482374,25762.5980482374,275.8237905497478,2.673790549747821,275.8237905497478,275.8237905497478,82028.52460147475,82028.3075623284,0.21703914635872934,0.0,8575.796259387458,8575.796259387458,0.9066671482661793,3616.0639577982092,275.8237905497478,2.673790549747821,1.0,0.002,0.12834686098531525,0.004845669381804664,0.00019809558534094666,0.001801904417394341,0.09904779267047333,0.09904779267047333,0.0,2.7352876907915658e-12,0.9999995383262414,0.9999995383262414,0.0,0.09229232887258824,4.2608966027945215e-08,0.0,0.0,0.0,1599677.824162878,266.25869535843174,0.0,1.0,1285714.7751790476,2593.251402750677,,,,,,,,,,,,,,,,,,,2.0,14590.559507443399,1570.53560667915,0.3697505878739362,6.1796691888313084,2.783106533341445
4051.0,-30.282494467547185,5.0028731239380315,35.04655850921795,27.693476888258033,5.008950233626741,-26.753349997436356,-40.24498765412716,1.4798057634506145,-6.891310657192776,-6.891310657216345,40.09326734939917,37563.387262920005,20601.45840175344,20601.45840175344,58164.84566467344,82037.91434027281,82028.4155379121,20601.45840175344,102629.87393966553,102629.87393966553,102629.87393966553,130360.54089751074,125846.34119654332,4514.199700967421,0.0,94800.96009432214,50326.43301673313,49416.14119732113,27730.66695784521,77146.80815516633,21009.0559359603,1570.5377775240083,0.0,0.8765717309051637,2.689192732588968,0.0014957518510113484,1.0,1.0,-6.891310657192776,329257.5736246531,1558558.5790875487,4.7335542260427195,1558558.5790875487,4.7335542260427195,0.7576109138628807,0.09229246865653457,3.598069616765731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598069616765731,1.2848298301390548,1.2851210119869052,2.8004250308979195,5933.764598680465,14590.550639984758,6453.566473533228,0.00042481448232688045,26347.72814082952,2686.720556033867,19290.14206205923,1967.047061132928,0.7321368263310123,0.7321368263310123,32517.866957298807,32395.05729023726,1.0047409936386917,0.8,4304.153552148568,4287.898129693729,1.0047409936386917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8529117114904,3099.015535412006,7.627760220640301,5.0028731239380315,-2.362621099149874,7.3654942230879055,2.7831076860501964,3.5,0.7951736245857705,0.6,0.0002266188740200881,0.9998135377652204,0.00022666113776237295,199.15577084608978,0.0,0.0,0.0,0.05202602090921647,7.669728583247607e-05,0.00014992158818761202,0.000539428311355111,0.09229246857887125,0.09229246857887125,0.09229246857887125,0.09229242887657256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.21582691744,595.6726040329589,0.0,0.09229246857887125,0.09229246865653457,0.09229246865653457,0.36975089763155516,0.36975089763155516,0.5,10.033043153838905,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27730.66695784521,21009.0559359603,0.7576109138628807,0.7539501251650719,0.4869078599774121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531898002841324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5131557009075,260.5131557009075,-12.636844299092502,244.63195733238652,276.3943540694263,114855.60915883088,114853.1553552803,2.453803550558175,0.0,nan,276.3943540694263,3.244354069426322,270.0418747220199,-3.1081252779800934,263.68939537461307,-9.460604625386907,257.3369160272034,-15.813083972796562,250.9844366797956,-22.16556332020437,244.63195733238652,-28.518042667613457,1.0,1.0,25762.5980482374,25762.5980482374,275.8237971248301,2.6737971248301164,275.8237971248301,275.8237971248301,82028.61286006856,82028.4155379121,0.19732215646945406,0.0,8575.796259387458,8575.796259387458,0.9066673926826224,3616.05996484956,275.8237971248301,2.6737971248301164,1.0,0.002,0.12834690200894844,0.004845668128252348,0.00019809564621409883,0.0018019043564461556,0.0990478231070494,0.0990478231070494,0.0,2.660254395242534e-12,0.999999555504473,0.999999555504473,0.0,0.09229242763294507,4.1023589498432106e-08,0.0,0.0,0.0,1599677.8170780845,266.2586893428072,0.0,1.0,1285714.795669726,2593.2513200593835,,,,,,,,,,,,,,,,,,,2.0,14590.550639984758,1570.5377775240083,0.36975089763155516,6.1796691888313084,2.7831076860501964
