time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4052.0,-30.282466562274486,5.0028610028218,35.04656410923444,27.693549810815625,5.008954634607055,-26.753324442587974,-40.244965022988595,1.479812514848999,-6.891316873876349,-6.891316873881714,40.093278487544026,37563.34393053957,20601.454625078342,20601.454625078342,58164.79855561792,82038.03030311654,82028.52007078093,20601.454625078342,102629.97469585927,102629.97469585927,102629.97469585927,130360.68439579483,125846.48037904884,4514.204016745994,0.0,94801.04704652025,50326.36067368466,49416.318192039544,27730.709699935556,77147.0278919751,21009.086465158252,1570.5399201606451,0.0,0.8765716539114173,2.6891921076557765,0.0014957518510113484,1.0,1.0,-6.891316873876349,329257.4925606867,1558559.0602722955,4.7335568528786975,1558559.0602722955,4.7335568528786975,0.7576108470533329,0.09229256566965295,3.598063834603675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598063834603675,1.2848297985532706,1.2851209803939625,2.8004205994094513,5933.755208888165,14590.541883508758,6453.567209714269,0.00042481610378513116,26347.794648552295,2686.7273379341873,19290.144262553622,1967.047285520909,0.732135061771234,0.732135061771234,32517.825151858287,32395.05729023726,1.0047393790019925,0.8,4304.148018666451,4287.898129693729,1.0047393790019925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.853577105394,3099.015535412006,7.627756943105998,5.0028610028218,-2.3626288456941538,7.365489848515954,2.7831088288145374,3.5,0.7951739510898678,0.6,0.0002266188740200881,0.9998106271813849,0.00022666179760357264,199.15574796326135,0.0,0.0,0.0,0.05202602090921647,7.669748266974979e-05,0.0001499213913503383,0.0005394267362511165,0.09229256558535817,0.09229256558535817,0.09229256558535817,0.09229252523420589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.27552080934,595.6725851706973,0.0,0.09229256558535817,0.09229256566965295,0.09229256566965295,0.3697512075653367,0.3697512075653367,0.5,10.033041942527886,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27730.709699935556,21009.086465158252,0.7576108470533329,0.7539473670594674,0.48690591143883777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531896028278382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5131717618619,260.5131717618619,-12.636828238138094,244.63198408968887,276.394359434033,114855.34965895144,114852.89272204803,2.4569369033995483,0.0,nan,276.394359434033,3.244359434033015,270.04188436516426,-3.1081156348357126,263.6894092962985,-9.460590703701484,257.336934227428,-15.813065772571974,250.98445915855885,-22.16554084144113,244.63198408968887,-28.518015910311107,1.0,1.0,25762.5980482374,25762.5980482374,275.8238030974549,2.673803097454936,275.8238030974549,275.8238030974549,82028.73271971058,82028.52007078093,0.21264892964973114,0.0,8575.796259387458,8575.796259387458,0.906667748389938,3616.054153776693,275.8238030974549,2.673803097454936,1.0,0.002,0.12834694376151098,0.004845666834307833,0.00019809570813061103,0.0018019042940204694,0.09904785406530552,0.09904785406530552,0.0,2.1510805289781665e-12,0.9999995475992887,0.9999995475992887,0.0,0.09229252391643059,4.1753222360078836e-08,0.0,0.0,0.0,1599677.8097564955,266.25868312612363,0.0,1.0,1285714.8168452603,2593.251234604322,,,,,,,,,,,,,,,,,,,2.0,14590.541883508758,1570.5399201606451,0.3697512075653367,6.1796691888313084,2.7831088288145374
4053.0,-30.28243842575108,5.0028489159394365,35.04656971340938,27.693625806737714,5.008958191277615,-26.753298764048452,-40.244942356925435,1.479818529511378,-6.891322900039029,-6.89132290004992,40.09328980734346,37563.29768036949,20601.45051699809,20601.45051699809,58164.74819736758,82038.15243491542,82028.62768927315,20601.45051699809,102630.07820627125,102630.07820627125,102630.07820627125,130360.83123800934,125846.62287939257,4514.2083586167655,0.0,94801.13852594266,50326.28377116669,49416.505283084414,27730.753031738088,77147.25831482251,21009.117431827686,1570.5420861186594,0.0,0.8765715772659795,2.6891915018748502,0.0014957518510113484,1.0,1.0,-6.891322900039029,329257.4139810803,1558559.549303873,4.733559467831545,1558559.549303873,4.733559467831545,0.7576107799085935,0.09229266283250485,3.59805769928228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59805769928228,1.284829770414238,1.2851209522485527,2.8004158855396395,5933.7452207636825,14590.533026062138,6453.5681936327355,0.0004248178591264687,26347.86500084561,2686.7345118715984,19290.147203551765,1967.047585419258,0.7321332184954138,0.7321332184954138,32517.780793036087,32395.05729023726,1.0047376657475058,0.8,4304.14214721177,4287.898129693729,1.0047376657475058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8542362333137,3099.015535412006,7.6277535605658775,5.0028489159394365,-2.3626364680026937,7.36548538394213,2.7831099608177046,3.5,0.7951742745193442,0.6,0.0002266188740200881,0.9998076924868308,0.00022666246291466003,199.15572489080853,0.0,0.0,0.0,0.05202602090921647,7.669767981125307e-05,0.000149921194208835,0.0005394251071086927,0.0922926627529459,0.0922926627529459,0.0922926627529459,0.09229262365621435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.3359090304,595.6725660915922,0.0,0.0922926627529459,0.09229266283250485,0.09229266283250485,0.3697515174052596,0.3697515174052596,0.5,10.033040769388014,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27730.753031738088,21009.117431827686,0.7576107799085935,0.7539444624202832,0.48690385764690686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531894358575905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51318778384217,260.51318778384217,-12.636812216157807,244.6320108743061,276.39436469337613,114855.07083802352,114852.61986320784,2.4509748157097473,0.0,nan,276.39436469337613,3.2443646933761556,270.0418939295627,-3.108106070437259,263.68942316575163,-9.460576834248343,257.33695240193526,-15.813047598064713,250.9844816381213,-22.165518361878668,244.6320108743061,-28.517989125693873,1.0,1.0,25762.5980482374,25762.5980482374,275.82380962038286,2.673809620382883,275.82380962038286,275.82380962038286,82028.85476491657,82028.62768927315,0.2270756434154464,0.0,8575.796259387458,8575.796259387458,0.9066681258226941,3616.047987778691,275.82380962038286,2.673809620382883,1.0,0.002,0.12834698419756815,0.004845665582060174,0.0001980957680925905,0.0018019042342670448,0.09904788404629525,0.09904788404629525,0.0,2.359635056792264e-12,0.9999995618671688,0.9999995618671688,0.0,0.09229262239605919,4.0436445669253634e-08,0.0,0.0,0.0,1599677.8026592885,266.25867709996095,0.0,1.0,1285714.8373718327,2593.251151768186,,,,,,,,,,,,,,,,,,,2.0,14590.533026062138,1570.5420861186594,0.3697515174052596,6.1796691888313084,2.7831099608177046
4054.0,-30.282410039349546,5.002836863976167,35.04657531627527,27.69368615644055,5.008960508149526,-26.753272984599818,-40.24491591900585,1.4798234532848376,-6.891328874877843,-6.891328874893723,40.09330097798998,37563.25318937453,20601.44632475932,20601.44632475932,58164.699514133856,82038.25496663743,82028.73328903738,20601.44632475932,102630.1796137967,102630.1796137967,102630.1796137967,130360.97530989978,125846.76262392974,4514.21268597004,0.0,94801.21493445564,50326.21315677697,49416.66864186519,27730.795696103076,77147.46433796827,21009.147921907253,1570.5442190946546,0.0,0.8765715014760378,2.6891909012533595,0.0014957518510113484,1.0,1.0,-6.891328874877843,329257.3360707366,1558560.0318929583,4.733562053597258,1558560.0318929583,4.733562053597258,0.7576107138122836,0.09229275978308082,3.598052992604151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598052992604151,1.2848297473788273,1.2851209292079215,2.8004122724777467,5933.737565119088,14590.524174178414,6453.5680411624335,0.0004248190665616529,26347.920703036027,2686.7401919142653,19290.146747807827,1967.0475389463097,0.7321316533940022,0.7321316533940022,32517.74676339888,32395.05729023726,1.0047363514337309,0.8,4304.137642956185,4287.898129693729,1.0047363514337309,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8548896114494,3099.015535412006,7.627750163105981,5.002836863976167,-2.3626440514403724,7.36548091541654,2.7831110829462276,3.5,0.7951745951274936,0.6,0.0002266188740200881,0.9998047317389104,0.00022666313413614397,199.15570161345653,0.0,0.0,0.0,0.05202602090921647,7.669790975963908e-05,0.000149920964260449,0.0005394235741114085,0.09229275970578847,0.09229275970578847,0.09229275970578847,0.09229272040711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.3956049635,595.6725472302593,0.0,0.09229275970578847,0.09229275978308082,0.09229275978308082,0.36975182738669427,0.36975182738669427,0.5,10.03303959025483,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27730.795696103076,21009.147921907253,0.7576107138122836,0.7539418179620971,0.48690198066416174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531892675037015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51320368394187,260.51320368394187,-12.63679631605811,244.632037713161,276.39436965472197,114854.8264317454,114852.3941017143,2.432330031092305,0.0,nan,276.39436965472197,3.244369654721993,270.0419032664082,-3.108096733591765,263.6894368781001,-9.460563121899895,257.33697048978587,-15.813029510214108,250.9845041014741,-22.165495898525876,244.632037713161,-28.51796228683898,1.0,1.0,25762.5980482374,25762.5980482374,275.823815959237,2.673815959237004,275.823815959237,275.823815959237,82028.95073497371,82028.73328903738,0.2174459363304777,0.0,8575.796259387458,8575.796259387458,0.9066684153679988,3616.0432575671716,275.823815959237,2.673815959237004,1.0,0.002,0.12834702482296612,0.004845664337706465,0.0001980958283676584,0.0018019041739919313,0.0990479141838292,0.0990479141838292,0.0,2.3595895203010198e-12,0.9999995598173256,0.9999995598173256,0.0,0.092292719157407,4.062567383106545e-08,0.0,0.0,0.0,1599677.7956225257,266.25867112512213,0.0,1.0,1285714.8577235895,2593.251069637556,,,,,,,,,,,,,,,,,,,2.0,14590.524174178414,1570.5442190946546,0.36975182738669427,6.1796691888313084,2.7831110829462276
4055.0,-30.282381505222737,5.002824851422943,35.04658091287927,27.693754259403818,5.008966665418244,-26.753246688159695,-40.244893183093495,1.479831848300707,-6.891334529643245,-6.891334529632845,40.093312003152114,37563.21815959008,20601.441592084964,20601.441592084964,58164.65975167504,82038.36109459538,82028.83766139789,20601.441592084964,102630.27925348285,102630.27925348285,102630.27925348285,130361.11674533848,125846.8997706938,4514.216974644688,0.0,94801.29464433208,50326.15170912963,49416.825483558285,27730.83749185564,77147.66297541393,21009.177808875997,1570.5463029935643,0.0,0.8765714280043464,2.689190332807428,0.0014957518510113484,1.0,1.0,-6.891334529643245,329257.2623340855,1558560.5081962366,4.733564560270265,1558560.5081962366,4.733564560270265,0.7576106496980572,0.09229285633909426,3.598047826427537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598047826427537,1.2848297081035378,1.2851208899237312,2.8004083371783217,5933.729226691828,14590.515328238467,6453.568224654967,0.00042482043488314427,26347.980687755135,2686.7463086533257,19290.14729627929,1967.047594874834,0.732130007414349,0.732130007414349,32517.70941154279,32395.05729023726,1.0047349088075515,0.8,4304.132698962648,4287.898129693729,1.0047349088075515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8555373933873,3099.015535412006,7.6277465813545655,5.002824851422943,-2.3626514276888777,7.365476279111821,2.7831121954638736,3.5,0.7951749129896781,0.6,0.0002266188740200881,0.9998017555925366,0.00022666380885256747,199.15567821497268,0.0,0.0,0.0,0.05202602090921647,7.669810750968467e-05,0.00014992076651040344,0.0005394220880791074,0.0922928562695028,0.0922928562695028,0.0922928562695028,0.09229281562227493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.4547919185,595.6725285272754,0.0,0.0922928562695028,0.09229285633909426,0.09229285633909426,0.36975213733292583,0.36975213733292583,0.5,10.033038370781046,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27730.83749185564,21009.177808875997,0.7576106496980572,0.7539393613285661,0.486900272942306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531890976547146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51321984687775,260.51321984687775,-12.636780153122231,244.63206465682126,276.39437503693335,114854.60880174281,114852.13626418092,2.472537561874726,0.0,nan,276.39437503693335,3.244375036933377,270.0419129609097,-3.1080870390902646,263.68945088489085,-9.460549115109131,257.3369888088666,-15.813011191133398,250.98452673284473,-22.16547326715525,244.63206465682126,-28.51793534317872,1.0,1.0,25762.5980482374,25762.5980482374,275.82382247507155,2.6738224750715744,275.82382247507155,275.82382247507155,82029.06362549665,82028.83766139789,0.22596409876132384,0.0,8575.796259387458,8575.796259387458,0.9066687331805576,3616.0380655596746,275.82382247507155,2.6738224750715744,1.0,0.002,0.12834706673494434,0.004845663145334647,0.00019809589075853957,0.0018019041114873528,0.09904794537926978,0.09904794537926978,0.0,2.245892274238548e-12,0.9999995458779806,0.9999995458779806,0.0,0.09229281442687597,4.1912218299965715e-08,0.0,0.0,0.0,1599677.788962725,266.25866547035673,0.0,1.0,1285714.8769850903,2593.250991906698,,,,,,,,,,,,,,,,,,,2.0,14590.515328238467,1570.5463029935643,0.36975213733292583,6.1796691888313084,2.7831121954638736
4056.0,-30.282352757702007,5.002812870500881,35.046586524382164,27.69380968473854,5.008970573014063,-26.753220424631223,-40.24486664040012,1.4798382398744903,-6.891340725360465,-6.891340725361628,40.09332362583587,37563.18096656716,20601.437804947163,20601.437804947163,58164.618771514324,82038.45377392799,82028.9490734187,20601.437804947163,102630.38687836585,102630.38687836585,102630.38687836585,130361.26914579964,125847.0477636875,4514.221382112137,0.0,94801.36377020556,50326.09096259598,49416.96978623286,27730.882267433783,77147.85205366665,21009.20980167826,1570.5485418766282,0.0,0.8765713492623409,2.6891897099823083,0.0014957518510113484,1.0,1.0,-6.891340725360465,329257.1815435738,1558561.010313096,4.733567246753695,1558561.010313096,4.733567246753695,0.7576105801130882,0.09229295405055833,3.5980437188604792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980437188604792,1.2848296782011648,1.2851208600145814,2.8004052053793984,5933.7225907857155,14590.506486204162,6453.567578617044,0.00042482140326768306,26348.029978976934,2686.751334959128,19290.145365228705,1967.047397962475,0.7321285644740914,0.7321285644740914,32517.679713507936,32395.05729023726,1.004733761792222,0.8,4304.1287680497635,4287.898129693729,1.004733761792222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.856180401854,3099.015535412006,7.627743363173792,5.002812870500881,-2.3626591320559207,7.3654720025568015,2.7831132997836114,3.5,0.7951752285096033,0.6,0.0002266188740200881,0.9997987571985646,0.00022666448861676324,199.15565464150765,0.0,0.0,0.0,0.05202602090921647,7.669833837055025e-05,0.00014992053564953786,0.0005394206416220182,0.09229295396876039,0.09229295396876039,0.09229295396876039,0.09229291752378269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.5162569011,595.6725091129314,0.0,0.09229295396876039,0.09229295405055833,0.09229295405055833,0.369752447106181,0.369752447106181,0.5,10.03303727807641,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27730.882267433783,21009.20980167826,0.7576105801130882,0.7539369823420755,0.4868985975194351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188926921859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51323603974504,260.51323603974504,-12.636763960254939,244.63209170263846,276.39438037684965,114854.39913356787,114851.9220172382,2.4771163296892476,0.0,nan,276.39438037684965,3.2443803768496764,270.04192264200833,-3.1080773579916467,263.68946490716814,-9.460535092831833,257.3370071723238,-15.812992827676169,250.9845494374817,-22.165450562518288,244.63209170263846,-28.517908297361515,1.0,1.0,25762.5980482374,25762.5980482374,275.8238292707919,2.6738292707919413,275.8238292707919,275.8238292707919,82029.15227623195,82028.9490734187,0.20320281325257383,0.0,8575.796259387458,8575.796259387458,0.9066689858695129,3616.0339374547816,275.8238292707919,2.6738292707919413,1.0,0.002,0.12834710451331233,0.004845661874799792,0.00019809594654963774,0.0018019040563541238,0.09904797327481886,0.09904797327481886,0.0,2.9037614326932193e-12,0.9999995906715474,0.9999995906715474,0.0,0.09229291627242626,3.777813206531785e-08,0.0,0.0,0.0,1599677.7816658276,266.2586592746395,0.0,1.0,1285714.8980892054,2593.250906739865,,,,,,,,,,,,,,,,,,,2.0,14590.506486204162,1570.5485418766282,0.369752447106181,6.1796691888313084,2.7831132997836114
4057.0,-30.28232380515175,5.002800916511325,35.04659213113581,27.69388788091021,5.008973260327509,-26.753194098605537,-40.244843904487766,1.479843553626021,-6.891347247457986,-6.89134724745761,40.09333471222944,37563.13447272061,20601.43457059404,20601.43457059404,58164.56904331465,82038.58073531163,82029.05201720959,20601.43457059404,102630.48658780362,102630.48658780362,102630.48658780362,130361.41159422287,125847.18585787073,4514.2257363521385,0.0,94801.45850405688,50326.01224090424,49417.16251461404,27730.925006419246,77148.08752103329,21009.240308695153,1570.5506916411307,0.0,0.8765712707893178,2.6891890543479615,0.0014957518510113484,1.0,1.0,-6.891347247457986,329257.0964971732,1558561.4892624742,4.733569924060407,1558561.4892624742,4.733569924060407,0.7576105125895319,0.09229305122645985,3.5980373111844135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980373111844135,1.2848296533412822,1.2851208351490646,2.8004002723843477,5933.712138361147,14590.497649395986,6453.568798226205,0.0004248232691012851,26348.10323099452,2686.758804586125,19290.149010722103,1967.0477696993473,0.7321266673963153,0.7321266673963153,32517.633385489396,32395.05729023726,1.0047319724842032,0.8,4304.122635946885,4287.898129693729,1.0047319724842032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8568173087333,3099.015535412006,7.627740366896726,5.002800916511325,-2.362667034858706,7.365467951370031,2.783114393624494,3.5,0.7951755410355698,0.6,0.0002266188740200881,0.9997957374296219,0.00022666517323098744,199.15563089992054,0.0,0.0,0.0,0.05202602090921647,7.669853612161848e-05,0.00014992033789846962,0.0005394189694640683,0.09229305113944081,0.09229305113944081,0.09229305113944081,0.09229301309048756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.57536454604,595.6724904387388,0.0,0.09229305113944081,0.09229305122645985,0.09229305122645985,0.369752757376106,0.369752757376106,0.5,10.033036136473862,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27730.925006419246,21009.240308695153,0.7576105125895319,0.7539340366338562,0.4868965087757953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45318875491221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51325216480535,260.51325216480535,-12.636747835194626,244.63211885635945,276.3943854732495,114854.10392952872,114851.63718592386,2.4667436048628977,0.0,nan,276.3943854732495,3.2443854732495083,270.0419321498723,-3.108067850127668,263.68947882649604,-9.460521173503935,257.3370255031167,-15.812974496883271,250.9845721797384,-22.165427820261584,244.63211885635945,-28.517881143640523,1.0,1.0,25762.5980482374,25762.5980482374,275.8238347526881,2.6738347526880943,275.8238347526881,275.8238347526881,82029.28025232565,82029.05201720959,0.2282351160683902,0.0,8575.796259387458,8575.796259387458,0.9066693800561616,3616.0274977403355,275.8238347526881,2.6738347526880943,1.0,0.002,0.12834714399195937,0.004845660535766812,0.00019809600483239293,0.001801903997733188,0.09904800241619646,0.09904800241619646,0.0,2.5655809941793617e-12,0.9999995722439623,0.9999995722439623,0.0,0.09229301174754995,3.9478909900053934e-08,0.0,0.0,0.0,1599677.7739845389,266.258652752542,0.0,1.0,1285714.9203050497,2593.250817086606,,,,,,,,,,,,,,,,,,,2.0,14590.497649395986,1570.5506916411307,0.369752757376106,6.1796691888313084,2.783114393624494
4058.0,-30.282294670920688,5.002789003620955,35.046597736064236,27.693958428595238,5.008978479285893,-26.753167355901173,-40.24481732686979,1.4798511642140233,-6.891352783284503,-6.891352783305961,40.09334587280442,37563.08413398469,20601.42963232642,20601.42963232642,58164.51376631111,82038.69223820201,82029.15859863715,20601.42963232642,102630.58823096356,102630.58823096356,102630.58823096356,130361.555468721,125847.3254000939,4514.230068627089,0.0,94801.54193413735,50325.9338297308,49417.3423382295,27730.967237757435,77148.30957598693,21009.270517835044,1570.5527931915192,0.0,0.8765711974502991,2.6891884978586282,0.0014957518510113484,1.0,1.0,-6.891352783284503,329257.0243114895,1558561.9714160927,4.733572426207784,1558561.9714160927,4.733572426207784,0.7576104481934411,0.09229314795555746,3.5980318353822667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980318353822667,1.2848296177358696,1.2851207995355827,2.8003960880997814,5933.703272364251,14590.488817653486,6453.569245493176,0.0004248247623638616,26348.166517560934,2686.7652580199083,19290.15034763301,1967.04790602632,0.7321249596163062,0.7321249596163062,32517.593794981927,32395.05729023726,1.0047304433968103,0.8,4304.117395639347,4287.898129693729,1.0047304433968103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8574473194035,3099.015535412006,7.627736759218189,5.002789003620955,-2.362674318722429,7.365463322343384,2.783115475621813,3.5,0.7951758501776609,0.6,0.0002266188740200881,0.9997926987211826,0.0002266658621431746,199.15560700935774,0.0,0.0,0.0,0.05202602090921647,7.669876728744248e-05,0.00014992010673264562,0.0005394173167879662,0.09229314788713947,0.09229314788713947,0.09229314788713947,0.09229310976703882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.6348399752,595.672471648601,0.0,0.09229314788713947,0.09229314795555746,0.09229314795555746,0.36975306743956704,0.36975306743956704,0.5,10.033034992982772,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27730.967237757435,21009.270517835044,0.7576104481934411,0.7539311500924358,0.4868944548549968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531885816758159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51326848105407,260.51326848105407,-12.636731518945908,244.63214615276178,276.3943908093444,114853.86592979499,114851.36993906196,2.4959907329963062,0.0,nan,276.3943908093444,3.244390809344395,270.0419418780298,-3.1080581219702026,263.6894929467135,-9.460507053286506,257.3370440153958,-15.812955984604173,250.98459508407936,-22.165404915920618,244.63214615276178,-28.5178538472382,1.0,1.0,25762.5980482374,25762.5980482374,275.82384164500667,2.6738416450066893,275.82384164500667,275.82384164500667,82029.39458635145,82029.15859863715,0.23598771430260967,0.0,8575.796259387458,8575.796259387458,0.9066697169156953,3616.021994559178,275.82384164500667,2.6738416450066893,1.0,0.002,0.12834718333805112,0.00484565937506788,0.000198096063311309,0.0018019039389948093,0.0990480316556545,0.0990480316556545,0.0,2.3061184038775107e-12,0.999999573682169,0.999999573682169,0.0,0.0922931086093428,3.9346214655997745e-08,0.0,0.0,0.0,1599677.7674648152,266.2586472167155,0.0,1.0,1285714.9391614154,2593.250740990698,,,,,,,,,,,,,,,,,,,2.0,14590.488817653486,1570.5527931915192,0.36975306743956704,6.1796691888313084,2.783115475621813
4059.0,-30.28226527333652,5.002777126901233,35.04660335292302,27.694012282323115,5.008982819401218,-26.75314046406308,-40.24479448618365,1.4798580100746666,-6.8913586556348605,-6.89135865571329,40.09335742657448,37563.06495851481,20601.42529716962,20601.42529716962,58164.49025568443,82038.78195599721,82029.26978104968,20601.42529716962,102630.69507821929,102630.69507821929,102630.69507821929,130361.70652434046,125847.47203180817,4514.234492532297,0.0,94801.60870041356,50325.89170273905,49417.46333074946,27731.01144612118,77148.47477687064,21009.30212491651,1570.5549971674736,0.0,0.8765711207500019,2.689187907540312,0.0014957518510113484,1.0,1.0,-6.8913586556348605,329256.94773763896,1558562.470556443,4.733575043034016,1558562.470556443,4.733575043034016,0.7576103801960365,0.09229324547613359,3.5980279196832257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980279196832257,1.284829585708163,1.2851207675006178,2.8003931102661297,5933.696962692074,14590.479990515743,6453.568446695176,0.0004248256550451998,26348.213748369133,2686.770074221996,19290.147959972335,1967.0476625526899,0.7321235566174322,0.7321235566174322,32517.565484142997,32395.05729023726,1.0047293499595609,0.8,4304.113648339498,4287.898129693729,1.0047293499595609,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.858072948386,3099.015535412006,7.627733387219461,5.002777126901233,-2.362681801959293,7.365458928860526,2.78311655009407,3.5,0.7951761571697343,0.6,0.0002266188740200881,0.9997896325550417,0.00022666655728460154,199.15558290284673,0.0,0.0,0.0,0.05202602090921647,7.669896595083385e-05,0.00014991990806925424,0.0005394160149495193,0.09229324539964248,0.09229324539964248,0.09229324539964248,0.09229321094761082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.6956851131,595.672452432409,0.0,0.09229324539964248,0.09229324547613359,0.09229324547613359,0.3697533774845835,0.3697533774845835,0.5,10.033033959740688,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,27731.01144612118,21009.30212491651,0.7576103801960365,0.753929230926576,0.4868931636970785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531884073523842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5132848977757,260.5132848977757,-12.636715102224287,244.63217360340158,276.3943961921473,114853.66707446215,114851.15571380916,2.511360652973484,0.0,nan,276.3943961921473,3.2443961921473488,270.04195167440014,-3.108048325599839,263.6895071566515,-9.460492843348504,257.3370626389018,-15.812937361098193,250.98461812115215,-22.165381878847825,244.63217360340158,-28.517826396598394,1.0,1.0,25762.5980482374,25762.5980482374,275.82384873727443,2.6738487372744544,275.82384873727443,275.82384873727443,82029.48041738842,82029.26978104968,0.21063633874291554,0.0,8575.796259387458,8575.796259387458,0.9066699578009352,3616.018059281642,275.82384873727443,2.6738487372744544,1.0,0.002,0.12834721906177163,0.004845658170256593,0.000198096116062574,0.0018019038865200907,0.099048058031287,0.099048058031287,0.0,2.5826645509707813e-12,0.9999996129331757,0.9999996129331757,0.0,0.09229320975248016,3.572365342699692e-08,0.0,0.0,0.0,1599677.7605487548,266.2586413443651,0.0,1.0,1285714.9591640646,2593.2506602689123,,,,,,,,,,,,,,,,,,,2.0,14590.479990515743,1570.5549971674736,0.3697533774845835,6.1796691888313084,2.78311655009407
4060.0,-30.282235791717568,5.002765282232996,35.04660897219375,27.69408366819846,5.008987702524152,-26.753113442294172,-40.244767838716484,1.47986535303097,-6.891364807351579,-6.891364807400568,40.09336873003891,37563.01465585562,20601.4214507733,20601.4214507733,58164.43610662893,82038.89528447457,82029.37663379751,20601.4214507733,102630.79808457081,102630.79808457081,102630.79808457081,130361.85288033463,125847.61396294729,4514.2389173873435,0.0,94801.69334633982,50325.81271746842,49417.64514319044,27731.054795763812,77148.69993895426,21009.3330962277,1570.5571669541757,0.0,0.8765710434772108,2.68918728913888,0.0014957518510113484,1.0,1.0,-6.891364807351579,329256.86752095283,1558562.9588839186,4.7335776793926305,1558562.9588839186,4.7335776793926305,0.7576103127327518,0.09229334286727138,3.5980223415072667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980223415072667,1.2848295513548436,1.2851207331395127,2.8003888435732023,5933.687922081749,14590.471169624981,6453.568983956916,0.0004248271900662487,26348.278122871776,2686.7766385944005,19290.14956588363,1967.047826310068,0.732121828831718,0.732121828831718,32517.525153443137,32395.05729023726,1.0047277922848483,0.8,4304.108310058075,4287.898129693729,1.0047277922848483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8586933698693,3099.015535412006,7.627730210894095,5.002765282232996,-2.362689451558862,7.365454733791858,2.783117615622989,3.5,0.7951764616065683,0.6,0.0002266188740200881,0.9997865576342667,0.0002266672544151047,199.15555872743164,0.0,0.0,0.0,0.05202602090921647,7.66991977253918e-05,0.00014991967629469628,0.0005394143447398546,0.0922933427828313,0.0922933427828313,0.0922933427828313,0.09229330909489189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.75521440315,595.6724336317689,0.0,0.0922933427828313,0.09229334286727138,0.09229334286727138,0.36975368796075553,0.36975368796075553,0.5,10.033032948400857,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,27731.054795763812,21009.3330962277,0.7576103127327518,0.7539263286698663,0.48689109065451847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531882314532323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51330145370656,260.51330145370656,-12.636698546293417,244.63220119968767,276.39440170772207,114853.4196080491,114850.88695180784,2.532656241264114,0.0,nan,276.39440170772207,3.2444017077220906,270.0419616061181,-3.108038393881884,263.68952150451094,-9.460478495489042,257.3370814029042,-15.812918597095802,250.98464130129636,-22.165358698703614,244.63220119968767,-28.517798800312306,1.0,1.0,25762.5980482374,25762.5980482374,275.823855045392,2.673855045392031,275.823855045392,275.823855045392,82029.59764956434,82029.37663379751,0.2210157668305328,0.0,8575.796259387458,8575.796259387458,0.9066703009579502,3616.012453214803,275.823855045392,2.673855045392031,1.0,0.002,0.12834725410854594,0.004845656916009803,0.0001980961676554967,0.0018019038344795212,0.09904808382774835,0.09904808382774835,0.0,2.1350178569523592e-12,0.9999996202614737,0.9999996202614737,0.0,0.09229330781993338,3.504733800683906e-08,0.0,0.0,0.0,1599677.7533036745,266.2586351926484,0.0,1.0,1285714.9801183003,2593.250575706964,,,,,,,,,,,,,,,,,,,2.0,14590.471169624981,1570.5571669541757,0.36975368796075553,6.1796691888313084,2.783117615622989
4061.0,-30.282206043841153,5.002753471019913,35.04661459903233,27.69413881413641,5.008991542269298,-26.75308628522972,-40.24474119124932,1.4798717835958635,-6.8913708617056955,-6.891370861717351,40.09338018669273,37562.98089543604,20601.417436512074,20601.417436512074,58164.39833194812,82038.98784515611,82029.48589766794,20601.417436512074,102630.90333418001,102630.90333418001,102630.90333418001,130362.00201205135,125847.75862865444,4514.243383396906,0.0,94801.76206913592,50325.755119191475,49417.78549993827,27731.098677871338,77148.88417780961,21009.364457830703,1570.5593595463208,0.0,0.8765709661502943,2.6891866805248363,0.0014957518510113484,1.0,1.0,-6.8913708617056955,329256.78857385245,1558563.453828769,4.733580317598167,1558563.453828769,4.733580317598167,0.757610244796958,0.09229344045762213,3.5980182626513155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980182626513155,1.2848295212700618,1.2851207030479128,2.8003857345172554,5933.681334365274,14590.462351397637,6453.568324807704,0.00042482814868978946,26348.327092502914,2686.781632107082,19290.147595642524,1967.0476254013884,0.732120393371437,0.732120393371437,32517.495662950096,32395.05729023726,1.0047266532869361,0.8,4304.10440661599,4287.898129693729,1.0047266532869361,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8593078954236,3099.015535412006,7.627726989068973,5.002753471019913,-2.362697034488484,7.365450505508397,2.7831186710262394,3.5,0.7951767631503541,0.6,0.0002266188740200881,0.999783454953282,0.0002266679578436088,199.155534333687,0.0,0.0,0.0,0.05202602090921647,7.669942950059734e-05,0.00014991944451949075,0.0005394128993076684,0.09229344037634771,0.09229344037634771,0.09229344037634771,0.09229340891245623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.8151603791,595.6724147031618,0.0,0.09229344037634771,0.09229344045762213,0.09229344045762213,0.36975399851490476,0.36975399851490476,0.5,10.033032004276327,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27731.098677871338,21009.364457830703,0.757610244796958,0.7539240385887265,0.4868894903115178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531880550513048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51331805288817,260.51331805288817,-12.63668194711181,244.63222895164355,276.39440715412945,114853.208399803,114850.66912721853,2.5392725844896256,0.0,nan,276.39440715412945,3.244407154129476,270.0419715136361,-3.108028486363878,263.689535873137,-9.460464126862973,257.3371002326406,-15.812899767359397,250.9846645921424,-22.165335407857583,244.63222895164355,-28.517771048356423,1.0,1.0,25762.5980482374,25762.5980482374,275.82386173203446,2.6738617320344815,275.82386173203446,275.82386173203446,82029.68623460123,82029.48589766794,0.2003369332960574,0.0,8575.796259387458,8575.796259387458,0.9066705518799982,3616.008353964572,275.82386173203446,2.6738617320344815,1.0,0.002,0.12834728688514258,0.004845655690453375,0.00019809621578409953,0.0018019037865496222,0.09904810789204976,0.09904810789204976,0.0,2.3337217575081226e-12,0.9999996448623486,0.9999996448623486,0.0,0.09229340768074644,3.2776875683535133e-08,0.0,0.0,0.0,1599677.7461732635,266.2586291382943,0.0,1.0,1285715.0007408916,2593.250492483354,,,,,,,,,,,,,,,,,,,2.0,14590.462351397637,1570.5593595463208,0.36975399851490476,6.1796691888313084,2.7831186710262394
4062.0,-30.28217055232112,5.002741690199445,35.04662022359312,27.69420862840491,5.008996267512089,-26.753053870343837,-40.24471377544103,1.4798795854568332,-6.891377128606848,-6.891377128567652,40.0933913748785,37562.95139037556,20601.41378854757,20601.41378854757,58164.36517892312,82039.1003993061,82029.59077500111,20601.41378854757,102631.00456354867,102631.00456354867,102631.00456354867,130362.14615618253,125847.89832986555,4514.247826316979,0.0,94801.84438601651,50325.69537680403,49417.94334356942,27731.141592633852,77149.08493620327,21009.395109560617,1570.5615112566309,0.0,0.8765708886877553,2.6891860505446634,0.0014957518510113484,1.0,1.0,-6.891377128606848,329256.7068552181,1558563.9371775188,4.733582960431102,1558563.9371775188,4.733582960431102,0.7576101776906756,0.09229353781545901,3.5980128749875884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980128749875884,1.2848294847698043,1.2851206665393833,2.80038162078155,5933.672617852949,14590.453539487036,6453.568707756557,0.0004248296081183915,26348.389424910976,2686.7879882437915,19290.148740302273,1967.0477421241987,0.7321187048368308,0.7321187048368308,32517.45670964962,32395.05729023726,1.0047251488117084,0.8,4304.099250650908,4287.898129693729,1.0047251488117084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.859916802712,3099.015535412006,7.627723918734594,5.002741690199445,-2.3627047435229143,7.365446433722359,2.7831197167806807,3.5,0.7951770619373374,0.6,0.0002266188740200881,0.9997797532282051,0.000226668797090914,199.1555052300686,0.0,0.0,0.0,0.05202602090921647,7.669966795938041e-05,0.00014991920606070768,0.0005394112336143435,0.09229353773269337,0.09229353773269337,0.09229353773269337,0.09229350557996602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.8739065934,595.6723961514723,0.0,0.09229353773269337,0.09229353781545901,0.09229353781545901,0.36975430932892356,0.36975430932892356,0.5,10.033031039754938,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,27731.141592633852,21009.395109560617,0.7576101776906756,0.7539216469906397,0.48688784087896064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531878770562816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51333529010606,260.51333529010606,-12.636664709893921,244.63225783109974,276.3944127491092,114852.98509698019,114850.34822031025,2.636876669951108,0.0,nan,276.3944127491092,3.2444127491092445,270.04198176551097,-3.108018234489009,263.6895507819075,-9.460449218092492,257.33711979830593,-15.812880201694043,250.98468881470336,-22.165311185296616,244.63225783109974,-28.51774216890024,1.0,1.0,25762.5980482374,25762.5980482374,275.82386769464136,2.6738676946413875,275.82386769464136,275.82386769464136,82029.8027290045,82029.59077500111,0.21195400338910986,0.0,8575.796259387458,8575.796259387458,0.9066708833167959,3616.0029393625264,275.82386769464136,2.6738676946413875,1.0,0.002,0.12834732038530486,0.004845654423527686,0.00019809626494311533,0.001801903737552632,0.09904813247155766,0.09904813247155766,0.0,2.4957470985687014e-12,0.9999996370243223,0.9999996370243223,0.0,0.09229350431514957,3.3500309439293096e-08,0.0,0.0,0.0,1599677.7387925251,266.25862287139313,0.0,1.0,1285715.0220874741,2593.250406338074,,,,,,,,,,,,,,,,,,,2.0,14590.453539487036,1570.5615112566309,0.36975430932892356,6.1796691888313084,2.7831197167806807
4063.0,-30.28214049125048,5.002729940880268,35.04662585320805,27.69428308764475,5.008999791664162,-26.753026462960104,-40.244687093049265,1.4798857633074596,-6.891383322451873,-6.891383322463773,40.09340276961533,37562.8987652558,20601.41000941663,20601.41000941663,58164.308774672434,82039.2204420914,82029.69878203832,20601.41000941663,102631.10879145496,102631.10879145496,102631.10879145496,130362.29410356045,125848.04180092517,4514.252302635269,0.0,94801.93361525214,50325.611938176626,49418.135196750576,27731.185312105496,77149.32050885606,21009.426345088137,1570.5636994369008,0.0,0.8765708108324733,2.689185427908575,0.0014957518510113484,1.0,1.0,-6.891383322451873,329256.6260892327,1558564.4294472323,4.733585616663769,1558564.4294472323,4.733585616663769,0.7576101096521428,0.09229363542687496,3.5980068936764114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980068936764114,1.284829455867325,1.285120637630354,2.800377028441938,5933.662887236376,14590.44484363236,6453.569636800778,0.00042483131367526266,26348.458025989043,2686.7949836069447,19290.15151727762,1967.0480252968773,0.7321169040803299,0.7321169040803299,32517.41346421024,32395.05729023726,1.0047234785637211,0.8,4304.093526566614,4287.898129693729,1.0047234785637211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8605195862674,3099.015535412006,7.62772081713145,5.002729940880268,-2.3627124019970127,7.365442342877281,2.783120752018206,3.5,0.7951773577194875,0.6,0.0002266188740200881,0.9997766179043729,0.0002266695079297842,199.1554805795128,0.0,0.0,0.0,0.05202602090921647,7.669990003967074e-05,0.00014991897398041734,0.0005394095018744361,0.0922936353463348,0.0922936353463348,0.0922936353463348,0.09229360460124135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.9334460477,595.6723773520016,0.0,0.0922936353463348,0.09229363542687496,0.09229363542687496,0.369754620052169,0.369754620052169,0.5,10.03303011785759,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27731.185312105496,21009.426345088137,0.7576101096521428,0.7539186138132699,0.4868856720642654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187664694493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51335244648624,260.51335244648624,-12.63664755351374,244.63228668414908,276.3944182088201,114852.70162361859,114850.0771131248,2.624510493771149,0.0,nan,276.3944182088201,3.24441820882015,270.0419919038898,-3.1080080961101544,263.6895655989539,-9.460434401046086,257.3371392940193,-15.812860705980654,250.9847129890851,-22.16528701091488,244.63228668414908,-28.517713315850898,1.0,1.0,25762.5980482374,25762.5980482374,275.8238740951486,2.6738740951486193,275.8238740951486,275.8238740951486,82029.92278548372,82029.69878203832,0.22400344540074002,0.0,8575.796259387458,8575.796259387458,0.9066712512732162,3615.9969281447934,275.8238740951486,2.6738740951486193,1.0,0.002,0.1283473524454466,0.004845653175787532,0.00019809631190923158,0.0018019036907689994,0.09904815595461579,0.09904815595461579,0.0,2.6782309009432126e-12,0.9999996526294362,0.9999996526294362,0.0,0.0922936033667828,3.2060092169508717e-08,0.0,0.0,0.0,1599677.7314978295,266.2586166775481,0.0,1.0,1285715.0431852022,2593.250321197037,,,,,,,,,,,,,,,,,,,2.0,14590.44484363236,1570.5636994369008,0.369754620052169,6.1796691888313084,2.783120752018206
4064.0,-30.28211014442308,5.002718224476315,35.04663148042994,27.69434277378025,5.009002000457007,-26.752998929935078,-40.244660375732906,1.4798907858447845,-6.891389416339507,-6.891389416350732,40.09341395989555,37562.86110399072,20601.4060568809,20601.4060568809,58164.26716087162,82039.32257304873,82029.80411867189,20601.4060568809,102631.21017555278,102631.21017555278,102631.21017555278,130362.43826458004,125848.18151098293,4514.256753597105,0.0,94802.00911020055,50325.54764069317,49418.29052167487,27731.228089027256,77149.51861070213,21009.456909528035,1570.5658403566867,0.0,0.8765707343126982,2.6891848153207953,0.0014957518510113484,1.0,1.0,-6.891389416339507,329256.54662667494,1558564.912884179,4.733588227332488,1558564.912884179,4.733588227332488,0.7576100431643378,0.09229373272165844,3.59800225324085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59800225324085,1.2848294323698686,1.2851206141275722,2.800373467943004,5933.655342966384,14590.436040170733,6453.569451119801,0.00042483249811421875,26348.51299073228,2686.800588450927,19290.150962264754,1967.0479687013153,0.7321153557716822,0.7321153557716822,32517.379913417102,32395.05729023726,1.004722182747816,0.8,4304.089085692135,4287.898129693729,1.004722182747816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.861116470325,3099.015535412006,7.627717667987411,5.002718224476315,-2.36271999237655,7.365438216852865,2.7831217771239203,3.5,0.7951776506068343,0.6,0.0002266188740200881,0.9997734527873117,0.00022667022552788087,199.1554556946382,0.0,0.0,0.0,0.05202602090921647,7.670013242438056e-05,0.00014991874159570753,0.0005394079700643885,0.09229373264184776,0.09229373264184776,0.09229373264184776,0.09229370133066993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.9920820496,595.672358836244,0.0,0.09229373264184776,0.09229373272165844,0.09229373272165844,0.3697549309371307,0.3697549309371307,0.5,10.033029178300415,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27731.228089027256,21009.456909528035,0.7576100431643378,0.7539161385357382,0.4868839336967687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531874848255835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5133694431262,260.5133694431262,-12.636630556873797,244.6323155529946,276.3944233332547,114852.44970664094,114849.84963248651,2.600074154399782,0.0,nan,276.3944233332547,3.2444233332547014,270.04200177720566,-3.107998222794322,263.6895802211531,-9.46041977884687,257.3371586651003,-15.812841334899701,250.98473710904855,-22.165262890951425,244.6323155529946,-28.517684447005365,1.0,1.0,25762.5980482374,25762.5980482374,275.8238802842766,2.6738802842766063,275.8238802842766,275.8238802842766,82030.01820777515,82029.80411867189,0.2140891032613581,0.0,8575.796259387458,8575.796259387458,0.9066715367419155,3615.9922645070546,275.8238802842766,2.6738802842766063,1.0,0.002,0.1283473850762547,0.004845651942151847,0.00019809635979675113,0.0018019036424973137,0.09904817989837557,0.09904817989837557,0.0,2.294064677804686e-12,0.9999996464422451,0.9999996464422451,0.0,0.09229370009049352,3.263116492786913e-08,0.0,0.0,0.0,1599677.724320855,266.25861058366047,0.0,1.0,1285715.0639424545,2593.2502374300234,,,,,,,,,,,,,,,,,,,2.0,14590.436040170733,1570.5658403566867,0.3697549309371307,6.1796691888313084,2.7831217771239203
