time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4065.0,-30.282079684441513,5.002706545763995,35.046637100059954,27.694410073477798,5.00900810357442,-26.752970905640492,-40.24463739534838,1.4798993247118597,-6.891395172564842,-6.891395172566239,40.09342499541914,37562.83298733305,20601.4015302699,20601.4015302699,58164.23451760295,82039.42797518516,82029.90815693476,20601.4015302699,102631.30968720466,102631.30968720466,102631.30968720466,130362.57962965993,125848.3184714325,4514.261158227429,0.0,94802.08767957153,50325.4926914968,49418.43887563859,27731.269942455274,77149.70881809386,21009.48683261733,1570.5679291529466,0.0,0.8765706602432242,2.6891842366765206,0.0014957518510113484,1.0,1.0,-6.891395172564842,329256.4715671412,1558565.3896376272,4.733590754403163,1558565.3896376272,4.733590754403163,0.7576099787789665,0.09229382958605552,3.59799717195581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59799717195581,1.2848293924216043,1.2851205741702545,2.8003696001804745,5933.647147641703,14590.4272434358,6453.569586240415,0.0004248338360316172,26348.57203849294,2686.8066096468156,19290.15136614931,1967.0480098860787,0.7321137304127184,0.7321137304127184,32517.34317523012,32395.05729023726,1.004720763827138,0.8,4304.084222925515,4287.898129693729,1.004720763827138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8617077338167,3099.015535412006,7.62771432216561,5.002706545763995,-2.3627273653692367,7.365433911133231,2.7831227925768616,3.5,0.7951779407362461,0.6,0.0002266188740200881,0.999770275879334,0.0002266709458037934,199.15543071698158,0.0,0.0,0.0,0.05202602090921647,7.670033230612959e-05,0.0001499185417139585,0.0005394064891105618,0.09229382951312289,0.09229382951312289,0.09229382951312289,0.09229379641994967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.05022719,595.6723404724956,0.0,0.09229382951312289,0.09229382958605552,0.09229382958605552,0.36975524174250485,0.36975524174250485,0.5,10.033028185344843,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27731.269942455274,21009.48683261733,0.7576099787789665,0.7539138566905613,0.4868823688745209,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187303246908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51338667338604,260.51338667338604,-12.63661332661394,244.63234448971167,276.3944288570576,114852.22611029539,114849.59029795934,2.635812336044467,0.0,nan,276.3944288570576,3.244428857057642,270.04201198359124,-3.10798801640874,263.68959511012207,-9.460404889877907,257.3371782366513,-15.812821763348666,250.9847613631825,-22.165238636817463,244.63234448971167,-28.517655510288307,1.0,1.0,25762.5980482374,25762.5980482374,275.82388665967653,2.6738866596765547,275.82388665967653,275.82388665967653,82030.1303829205,82029.90815693476,0.22222598573716823,0.0,8575.796259387458,8575.796259387458,0.9066718493304825,3615.987157815589,275.82388665967653,2.6738866596765547,1.0,0.002,0.12834741942615108,0.004845650762872954,0.00019809641047478012,0.001801903591694676,0.09904820523739007,0.09904820523739007,0.0,2.16945602107832e-12,0.9999996278178271,0.9999996278178271,0.0,0.09229379523593748,3.435011803678087e-08,0.0,0.0,0.0,1599677.717541555,266.25860482743514,0.0,1.0,1285715.0835495573,2593.2501583045255,,,,,,,,,,,,,,,,,,,2.0,14590.4272434358,1570.5679291529466,0.36975524174250485,6.1796691888313084,2.7831227925768616
4066.0,-30.28204904441554,5.002694896819728,35.046642733503894,27.694464835245185,5.009011924793312,-26.752942947493,-40.244610608182825,1.4799058278017918,-6.891401481642788,-6.891401481641939,40.093436632874564,37562.80246543063,20601.39796676399,20601.39796676399,58164.200432194615,82039.52013680107,82030.0192758899,20601.39796676399,102631.4172426539,102631.4172426539,102631.4172426539,130362.73205644157,125848.4663797814,4514.265676660172,0.0,94802.15582598255,50325.43815436276,49418.57519068866,27731.314813787667,77149.89000447633,21009.518887889488,1570.5701750784376,0.0,0.8765705808211907,2.6891836024570237,0.0014957518510113484,1.0,1.0,-6.891401481642788,329256.3892986013,1558565.8923938875,4.733593464090473,1558565.8923938875,4.733593464090473,0.757609908832877,0.09229392760511511,3.597993135905097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597993135905097,1.2848293619975284,1.2851205437392834,2.800366525179099,5933.640632082778,14590.418449979285,6453.5689027036815,0.00042483477932530076,26348.62053513465,2686.8115549279983,19290.149323012272,1967.0478015440822,0.7321123053592032,0.7321123053592032,32517.313994181983,32395.05729023726,1.0047196367823514,0.8,4304.080360442402,4287.898129693729,1.0047196367823514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8622942476627,3099.015535412006,7.627711346350815,5.002694896819728,-2.36273507451446,7.365429971334188,2.7831237998727723,3.5,0.7951782285350778,0.6,0.0002266188740200881,0.9997670802041241,0.00022667167033927436,199.15540559169213,0.0,0.0,0.0,0.05202602090921647,7.670056529959619e-05,0.0001499183087204919,0.0005394050457228312,0.09229392751849273,0.09229392751849273,0.09229392751849273,0.0922938982718585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.1107258141,595.6723213730676,0.0,0.09229392751849273,0.09229392760511511,0.09229392760511511,0.3697555523248287,0.3697555523248287,0.5,10.033027307927673,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27731.314813787667,21009.518887889488,0.757609908832877,0.7539116443175727,0.4868808298139011,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531871209912257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5134039037127,260.5134039037127,-12.636596096287292,244.63237349231423,276.39443431510796,114852.01000268177,114849.37418029144,2.6358223903263207,0.0,nan,276.39443431510796,3.2444343151079806,270.04202215055267,-3.107977849447309,263.6896099859935,-9.460390014006464,257.3371978214332,-15.812802178566756,250.9847856568744,-22.16521434312557,244.63237349231423,-28.517626507685748,1.0,1.0,25762.5980482374,25762.5980482374,275.8238933078764,2.673893307876426,275.8238933078764,275.8238933078764,82030.21857010802,82030.0192758899,0.19929421810957137,0.0,8575.796259387458,8575.796259387458,0.9066720976186035,3615.9831015846225,275.8238933078764,2.673893307876426,1.0,0.002,0.12834745002169687,0.00484564950097171,0.00019809645513355566,0.0018019035474065685,0.09904822756677784,0.09904822756677784,0.0,2.540124360850271e-12,0.9999996684965416,0.9999996684965416,0.0,0.09229389700935892,3.0595756185859814e-08,0.0,0.0,0.0,1599677.710111143,266.2585985183572,0.0,1.0,1285715.1050397921,2593.2500715795195,,,,,,,,,,,,,,,,,,,2.0,14590.418449979285,1570.5701750784376,0.3697555523248287,6.1796691888313084,2.7831237998727723
4067.0,-30.282018267681437,5.002683278066446,35.0466483649992,27.694536640215688,5.009016458224224,-26.752914795088873,-40.24458382101727,1.479912985566068,-6.891407758137916,-6.891407758141943,40.093447843763606,37562.75563207182,20601.39433994394,20601.39433994394,58164.14997201576,82039.63488986336,82030.12439969565,20601.39433994394,102631.51873963959,102631.51873963959,102631.51873963959,130362.87654545333,125848.60639037873,4514.270155074595,0.0,94802.24109767289,50325.361839644116,49418.754731143075,27731.35780581374,77150.11253695682,21009.549595103956,1570.5723305771473,0.0,0.876570503218544,2.6891829715129516,0.0014957518510113484,1.0,1.0,-6.891407758137916,329256.3074549386,1558566.376723047,4.733596111705012,1558566.376723047,4.733596111705012,0.7576098416176149,0.09229402506119434,3.597987500185464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597987500185464,1.2848293285106238,1.2851205102447898,2.8003622118092966,5933.631492569757,14590.40966114499,6453.569502238744,0.00042483633969611254,26348.68550621317,2686.818180134212,19290.151115062694,1967.047984282369,0.732110568115968,0.732110568115968,32517.273247357476,32395.05729023726,1.004718063038887,0.8,4304.074967081587,4287.898129693729,1.004718063038887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8628746566665,3099.015535412006,7.627708364336264,5.002683278066446,-2.3627427585822103,7.365426036648656,2.7831247966841914,3.5,0.7951785133383404,0.6,0.0002266188740200881,0.9997638702816993,0.00022667239810960025,199.1553803543063,0.0,0.0,0.0,0.05202602090921647,7.670079829371777e-05,0.00014991807572637032,0.0005394033625153382,0.09229402497754884,0.09229402497754884,0.09229402497754884,0.09229399511377202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.16925167793,595.6723028941318,0.0,0.09229402497754884,0.09229402506119434,0.09229402506119434,0.36975586336094984,0.36975586336094984,0.5,10.033026411891164,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27731.35780581374,21009.549595103956,0.7576098416176149,0.7539088156761105,0.48687881840844144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531869376583038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51342121126737,260.51342121126737,-12.636578788732606,244.63240257891061,276.3944398436211,114851.75060756605,114849.10297110114,2.647636464902547,0.0,nan,276.3944398436211,3.2444398436211372,270.0420323906813,-3.1079676093186777,263.6896249377405,-9.460375062259459,257.33721748479644,-15.812782515203537,250.98481003185398,-22.165189968145995,244.63240257891061,-28.517597421089363,1.0,1.0,25762.5980482374,25762.5980482374,275.82389928957406,2.6738992895740807,275.82389928957406,275.82389928957406,82030.33725096007,82030.12439969565,0.21285126442671753,0.0,8575.796259387458,8575.796259387458,0.9066724443143312,3615.977437686391,275.82389928957406,2.6738992895740807,1.0,0.002,0.12834748123242073,0.004845648240976016,0.00019809650075505898,0.001801903501632323,0.09904825037752948,0.09904825037752948,0.0,2.387381958790513e-12,0.9999996618310999,0.9999996618310999,0.0,0.09229399385022541,3.121096894118345e-08,0.0,0.0,0.0,1599677.702719104,266.25859224186206,0.0,1.0,1285715.1264190506,2593.2499853023864,,,,,,,,,,,,,,,,,,,2.0,14590.40966114499,1570.5723305771473,0.36975586336094984,6.1796691888313084,2.7831247966841914
4068.0,-30.281987243938342,5.002671691306634,35.04665400109138,27.694611064530932,5.009020066426047,-26.75288651290273,-40.24455699892712,1.4799193353262714,-6.89141391390325,-6.891413913888595,40.093459239180355,37562.706230170166,20601.39050120215,20601.39050120215,58164.096731372316,82039.755148533,82030.23245131121,20601.39050120215,102631.62295251337,102631.62295251337,102631.62295251337,130363.02443202212,125848.74976899064,4514.274663031485,0.0,94802.3302987906,50325.281380195695,49418.94324288324,27731.401479508753,77150.344722392,21009.580800667285,1570.5745155717668,0.0,0.8765704255696694,2.6891823527053775,0.0014957518510113484,1.0,1.0,-6.89141391390325,329256.227185577,1558566.8690232805,4.733598760897037,1558566.8690232805,4.733598760897037,0.7576097737502251,0.09229412272067034,3.5979815396192407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979815396192407,1.2848292988038894,1.2851204805313228,2.800357637367686,5933.6217998769025,14590.40087607075,6453.57037347604,0.0004248380303390289,26348.753948532805,2686.8251593085106,19290.153719249276,1967.048249835497,0.7321087652542834,0.7321087652542834,32517.23015184529,32395.05729023726,1.004716398583813,0.8,4304.069262842066,4287.898129693729,1.004716398583813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.863449064005,3099.015535412006,7.627705320808293,5.002671691306634,-2.36275036217072,7.365422053477354,2.7831257831883174,3.5,0.7951787951966621,0.6,0.0002266188740200881,0.9997606346082198,0.00022667313172306902,199.15535491437583,0.0,0.0,0.0,0.05202602090921647,7.670103159226763e-05,0.00014991784242782046,0.0005394016295148442,0.0922941226391202,0.0922941226391202,0.0922941226391202,0.09229409410058456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.2284771332,595.6722841967833,0.0,0.0922941226391202,0.09229412272067034,0.09229412272067034,0.36975617431405994,0.36975617431405994,0.5,10.033025555815223,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27731.401479508753,21009.580800667285,0.7576097737502251,0.7539058566836301,0.48687671280447337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531867535074425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5134385203524,260.5134385203524,-12.636561479647582,244.63243176848297,276.39444527221895,114851.47123850977,114848.82336791136,2.6478705984135087,0.0,nan,276.39444527221895,3.244445272218968,270.0420425714738,-3.107957428526163,263.68963987072857,-9.460360129271407,257.33723716997883,-15.812762830021143,250.98483446923132,-22.16516553076866,244.63243176848297,-28.517568231517004,1.0,1.0,25762.5980482374,25762.5980482374,275.82390573342894,2.673905733428967,275.82390573342894,275.82390573342894,82030.45740535957,82030.23245131121,0.22495404836081434,0.0,8575.796259387458,8575.796259387458,0.9066728109936093,3615.971447317337,275.82390573342894,2.673905733428967,1.0,0.002,0.12834751108200926,0.004845647008977028,0.00019809654432478862,0.001801903458136778,0.09904827216239431,0.09904827216239431,0.0,2.4615665408789233e-12,0.9999996765804957,0.9999996765804957,0.0,0.09229409287095092,2.9849719419101366e-08,0.0,0.0,0.0,1599677.695469253,266.2585860860967,0.0,1.0,1285715.147387067,2593.2499006848293,,,,,,,,,,,,,,,,,,,2.0,14590.40087607075,1570.5745155717668,0.36975617431405994,6.1796691888313084,2.7831257831883174
4069.0,-30.281955986596817,5.0026601416850545,35.04665963923849,27.694683952163928,5.009024160147639,-26.752857971922808,-40.24453014191238,1.479926145421495,-6.891419705503722,-6.891419705518195,40.09347057054011,37562.65951062076,20601.386041279686,20601.386041279686,58164.045551900446,82039.8723341636,82030.34047953566,20601.386041279686,102631.72652081534,102631.72652081534,102631.72652081534,130363.17109978154,125848.89192872928,4514.279171052263,0.0,94802.41719003975,50325.2043663082,49419.12535970172,27731.444578966202,77150.56993866792,21009.61161810593,1570.5766643590455,0.0,0.876570350167979,2.689181770505551,0.0014957518510113484,1.0,1.0,-6.891419705503722,329256.1516648336,1558567.358557672,4.733601333420844,1558567.358557672,4.733601333420844,0.7576097075751091,0.09229422014136286,3.597975768518039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597975768518039,1.2848292669435237,1.2851204486637366,2.8003532150830064,5933.612429586326,14590.392096970814,6453.571089919492,0.0004248396455926656,26348.820361591173,2686.831931555748,19290.155860746698,1967.0484682074612,0.7321070012252263,0.7321070012252263,32517.18842617127,32395.05729023726,1.0047147870357962,0.8,4304.063739918059,4287.898129693729,1.0047147870357962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.864017815588,3099.015535412006,7.627702063261124,5.0026601416850545,-2.362757732244603,7.365417873929657,2.7831267599792184,3.5,0.7951790742797767,0.6,0.0002266188740200881,0.9997573745826241,0.00022667387086261432,199.15532928289775,0.0,0.0,0.0,0.05202602090921647,7.670126519524991e-05,0.00014991760882483818,0.0005393999238259339,0.09229422006743235,0.09229422006743235,0.09229422006743235,0.0922941924526161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.28725879174,595.6722656405879,0.0,0.09229422006743235,0.09229422014136286,0.09229422014136286,0.3697564854188592,0.3697564854188592,0.5,10.033024727552345,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27731.444578966202,21009.61161810593,0.7576097075751091,0.7539029925266771,0.4868746859612547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531865678786642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51345589606404,260.51345589606404,-12.636544103935933,244.63246108707128,276.39445070505377,114851.20371651246,114848.5456536526,2.6580628598548364,0.0,nan,276.39445070505377,3.2444507050537936,270.0420527814602,-3.1079472185397776,263.6896548578642,-9.460345142135793,257.3372569342658,-15.812743065734196,250.98485901066925,-22.165140989330723,244.63246108707128,-28.5175389129287,1.0,1.0,25762.5980482374,25762.5980482374,275.82391253867326,2.673912538673278,275.82391253867326,275.82391253867326,82030.57460136071,82030.34047953566,0.2341218250512611,0.0,8575.796259387458,8575.796259387458,0.9066731660172533,3615.965647360629,275.82391253867326,2.673912538673278,1.0,0.002,0.12834753992783865,0.0048456458462074305,0.00019809658649324834,0.0018019034158556202,0.09904829324662418,0.09904829324662418,0.0,2.348868495538614e-12,0.9999996874569613,0.9999996874569613,0.0,0.09229419129544685,2.8845916014834593e-08,0.0,0.0,0.0,1599677.6886482902,266.25858029449626,0.0,1.0,1285715.167114654,2593.249821073117,,,,,,,,,,,,,,,,,,,2.0,14590.392096970814,1570.5766643590455,0.3697564854188592,6.1796691888313084,2.7831267599792184
4070.0,-30.281924505340353,5.002648629660898,35.04666528309103,27.694736618455522,5.00902854990352,-26.75282919981726,-40.244503249973036,1.4799332443261843,-6.891425456249976,-6.891425456295748,40.093482011282255,37562.63421955254,20601.38152995047,20601.38152995047,58164.015749503014,82039.9606002458,82030.45008876445,20601.38152995047,102631.83161871493,102631.83161871493,102631.83161871493,130363.31974367434,125849.03602724773,4514.283716426603,0.0,94802.48223606346,50325.15585517399,49419.25153432163,27731.488124959396,77150.73965928103,21009.64275900399,1570.5788334768308,0.0,0.8765702745703616,2.6891811924126325,0.0014957518510113484,1.0,1.0,-6.891425456249976,329256.0766768216,1558567.8528144378,4.733603912629489,1558567.8528144378,4.733603912629489,0.7576096408650537,0.09229431774979985,3.5979719844141584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979719844141584,1.2848292337319926,1.2851204154446787,2.800350342249975,5933.606342397862,14590.383323584758,6453.570206032021,0.00042484048951814114,26348.866152024726,2686.8366008804974,19290.1532187479,1967.0481987985602,0.7321056286615804,0.7321056286615804,32517.161066691428,32395.05729023726,1.0047137303457656,0.8,4304.060118542693,4287.898129693729,1.0047137303457656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.864581846142,3099.015535412006,7.627698800014868,5.002648629660898,-2.3627650678022025,7.365413697463101,2.78312772866222,3.5,0.7951793510463485,0.6,0.0002266188740200881,0.9997540912151076,0.0002266746152993023,199.1553034678128,0.0,0.0,0.0,0.05202602090921647,7.670149910266548e-05,0.0001499173749174226,0.0005393985149298004,0.09229431767333604,0.09229431767333604,0.09229431767333604,0.0922942921196092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.346275761,595.6722470132462,0.0,0.09229431767333604,0.09229431774979985,0.09229431774979985,0.3697567966270225,0.3697567966270225,0.5,10.0330239601906,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,27731.488124959396,21009.64275900399,0.7576096408650537,0.753900947759819,0.4868732870927681,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186380852211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51347337355696,260.51347337355696,-12.636526626443015,244.63249055258495,276.39445619452505,114851.00254464308,114848.32891179823,2.6736328448556947,0.0,nan,276.39445619452505,3.244456194525071,270.042063066141,-3.10793693385898,263.6896699377534,-9.460330062246555,257.33727680936295,-15.81272319063703,250.98488368097418,-22.1651163190258,244.63249055258495,-28.517509447415023,1.0,1.0,25762.5980482374,25762.5980482374,275.82391956912625,2.6739195691262694,275.82391956912625,275.82391956912625,82030.65900550566,82030.45008876445,0.20891674120503012,0.0,8575.796259387458,8575.796259387458,0.9066733988057003,3615.961844336229,275.82391956912625,2.6739195691262694,1.0,0.002,0.12834756672857,0.0048456446982721646,0.0001980966255218233,0.0018019033763388953,0.09904831276091165,0.09904831276091165,0.0,1.8607186104413476e-12,0.9999997096098852,0.9999997096098852,0.0,0.09229429094844231,2.6801357530740992e-08,0.0,0.0,0.0,1599677.6818754398,266.25857454375,0.0,1.0,1285715.186703086,2593.2497420229793,,,,,,,,,,,,,,,,,,,2.0,14590.383323584758,1570.5788334768308,0.3697567966270225,6.1796691888313084,2.78312772866222
4071.0,-30.28189290857538,5.002637147734134,35.04667092903375,27.694807026442163,5.009033406057587,-26.7528002771123,-40.2444763231091,1.4799407745260262,-6.891431723815856,-6.891431723748199,40.09349335945198,37562.59162541307,20601.377921031773,20601.377921031773,58163.969546444845,82040.07294685363,82030.55702341339,20601.377921031773,102631.93494444517,102631.93494444517,102631.93494444517,130363.46662278037,125849.17834487448,4514.288277905891,0.0,94802.56549642391,50325.08417473563,49419.42369076475,27731.5316783352,77150.95536909995,21009.673870729865,1570.581015411489,0.0,0.876570196488702,2.6891805623665945,0.0014957518510113484,1.0,1.0,-6.891431723815856,329255.99494965194,1558568.3430746878,4.733606576587969,1558568.3430746878,4.733606576587969,0.7576095729015692,0.09229441553901407,3.597966510736644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597966510736644,1.2848291985026914,1.2851203802073936,2.800346158796536,5933.597478162026,14590.374555726376,6453.570680330584,0.00042484198656223736,26348.92937817093,2686.843048153134,19290.154636458043,1967.048343364762,0.7321039257268339,0.7321039257268339,32517.12149140152,32395.05729023726,1.0047122018516645,0.8,4304.054880249393,4287.898129693729,1.0047122018516645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8651412723666,3099.015535412006,7.627695883892428,5.002637147734134,-2.362772716822101,7.365409864556235,2.783128689437741,3.5,0.7951796255536403,0.6,0.0002266188740200881,0.9997507958122216,0.00022667536246968173,199.15527755801594,0.0,0.0,0.0,0.05202602090921647,7.67017333145182e-05,0.0001499171407055699,0.0005393968516440339,0.09229441545435892,0.09229441545435892,0.09229441545435892,0.09229439049509608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4047565627,595.6722285556925,0.0,0.09229441545435892,0.09229441553901407,0.09229441553901407,0.3697571080714821,0.3697571080714821,0.5,10.033023211201225,-6.764366844436154e-11,-6.764366844436154e-11,-6.764366844436154e-11,-6.764366844436154e-11,-6.764366844436154e-11,-6.764366844436154e-11,27731.5316783352,21009.673870729865,0.7576095729015692,0.7538982410286567,0.48687137373359635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531861924860245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5134909872251,260.5134909872251,-12.636509012774866,244.63252016250306,276.39446181194313,114850.75121341486,114848.05674896466,2.694464450188568,0.0,nan,276.39446181194313,3.244461811943154,270.04207348205927,-3.1079265179407116,263.68968515217074,-9.460314847829238,257.3372968222813,-15.812703177718674,250.98490849239286,-22.165091507607116,244.63252016250306,-28.51747983749692,1.0,1.0,25762.5980482374,25762.5980482374,275.8239257710289,2.6739257710289053,275.8239257710289,275.8239257710289,82030.77517461205,82030.55702341339,0.21815119865641464,0.0,8575.796259387458,8575.796259387458,0.9066737355322592,3615.9563432903274,275.8239257710289,2.6739257710289053,1.0,0.002,0.12834759301457066,0.004845643461933879,0.00019809666354594148,0.001801903338760089,0.09904833177297073,0.09904833177297073,0.0,2.306030366661105e-12,0.9999997151908921,0.9999997151908921,0.0,0.09229438925272393,2.6286290149511517e-08,0.0,0.0,0.0,1599677.6744939152,266.2585682761841,0.0,1.0,1285715.2080519262,2593.2496558686103,,,,,,,,,,,,,,,,,,,2.0,14590.374555726376,1570.581015411489,0.3697571080714821,6.1796691888313084,2.783128689437741
4072.0,-30.2818610829185,5.002625697297346,35.046676581717364,27.6948612992652,5.009037190418771,-26.75277125558534,-40.244449431169755,1.4799473630204432,-6.8914378947214345,-6.891437894700336,40.09350484561246,37562.56533918935,20601.37414245624,20601.37414245624,58163.93948164559,82040.16469526505,82030.66616409141,20601.37414245624,102632.04030654766,102632.04030654766,102632.04030654766,130363.61600595461,125849.32313091925,4514.292875035362,0.0,94802.63296603068,50325.033609719205,49419.554840346085,27731.575699406952,77151.13053975304,21009.705326146875,1570.58321708122,0.0,0.8765701184074262,2.6891799420375198,0.0014957518510113484,1.0,1.0,-6.8914378947214345,329255.9144829302,1558568.839296758,4.7336092405336565,1558568.839296758,4.7336092405336565,0.7576095045546285,0.09229451349915438,3.597962524978945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597962524978945,1.2848291676790684,1.2851203493767849,2.8003431238087084,5933.591047387008,14590.36579123139,6453.569968075453,0.000424842911833674,26348.97731920803,2686.8479367784134,19290.152507479794,1967.0481262693984,0.732102512890227,0.732102512890227,32517.092673927807,32395.05729023726,1.0047110888509232,0.8,4304.051065889982,4287.898129693729,1.0047110888509232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8656948133703,3099.015535412006,7.6276929215763145,5.002625697297346,-2.362780300447442,7.365405997744788,2.7831296401059356,3.5,0.7951798971731244,0.6,0.0002266188740200881,0.9997474765487626,0.00022667611505497486,199.15525146053128,0.0,0.0,0.0,0.05202602090921647,7.670196722325386e-05,0.00014991690679683423,0.0005393954125157708,0.09229451341925375,0.09229451341925375,0.09229451341925375,0.0922944903637582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4636236005,595.6722099793288,0.0,0.09229451341925375,0.09229451349915438,0.09229451349915438,0.36975741958229796,0.36975741958229796,0.5,10.03302252049909,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27731.575699406952,21009.705326146875,0.7576095045546285,0.7538961396252765,0.48686992758757813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531860034287494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5135086356819,260.5135086356819,-12.63649136431809,244.63254992036187,276.39446735099847,114850.53539004223,114847.83560366162,2.6997863805917146,0.0,nan,276.39446735099847,3.244467350998491,270.042083864874,-3.107916135126004,263.6897003787476,-9.460299621252375,257.3373168926183,-15.812683107381702,250.9849334064912,-22.165066593508783,244.63254992036187,-28.51745007963811,1.0,1.0,25762.5980482374,25762.5980482374,275.82393232667084,2.6739323266708652,275.82393232667084,275.82393232667084,82030.86292651074,82030.66616409141,0.19676241933484562,0.0,8575.796259387458,8575.796259387458,0.9066739807256992,3615.9523376038396,275.82393232667084,2.6739323266708652,1.0,0.002,0.12834761733072783,0.004845642251480799,0.000198096698569002,0.0018019033042960312,0.099048349284501,0.099048349284501,0.0,2.865033297411168e-12,0.9999997365428679,0.9999997365428679,0.0,0.09229448918350654,2.4315647836001628e-08,0.0,0.0,0.0,1599677.6672262307,266.25856210527854,0.0,1.0,1285715.229071509,2593.2495710429694,,,,,,,,,,,,,,,,,,,2.0,14590.36579123139,1570.58321708122,0.36975741958229796,6.1796691888313084,2.7831296401059356
4073.0,-30.281829141076106,5.0026142759303,35.04668223139491,27.694932685140543,5.009041669866377,-26.752742059981088,-40.24442246938122,1.4799545886988221,-6.8914442349157525,-6.891444234928605,40.09351606447538,37562.52260964548,20601.37065303019,20601.37065303019,58163.89326267567,82040.27913652215,82030.77103996898,20601.37065303019,102632.14169299917,102632.14169299917,102632.14169299917,130363.76044162568,125849.46299694445,4514.297444681228,0.0,94802.71764037137,50324.96111323239,49419.72947459886,27731.618748626508,77151.34822322537,21009.736070788284,1570.5853767202047,0.0,0.8765700404239961,2.6891793046907857,0.0014957518510113484,1.0,1.0,-6.8914442349157525,329255.8318087431,1558569.3239700715,4.733611901141382,1558569.3239700715,4.733611901141382,0.7576094371277499,0.09229461120480166,3.597956932986829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597956932986829,1.2848291338744442,1.2851203155644995,2.8003388451638487,5933.581981451974,14590.357032375097,6453.570544773455,0.0004248444568783258,26349.041805142253,2686.8545125136775,19290.154231268716,1967.0483020469494,0.7321007865835967,0.7321007865835967,32517.052243188944,32395.05729023726,1.0047095273181255,0.8,4304.045714367125,4287.898129693729,1.0047095273181255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.866242742969,3099.015535412006,7.627690082166998,5.0026142759303,-2.362787983886385,7.365402259816685,2.783130581137061,3.5,0.7951801660391603,0.6,0.0002266188740200881,0.9997441451796689,0.00022667687039003496,199.15522526777974,0.0,0.0,0.0,0.05202602090921647,7.670220174020646e-05,0.00014991667227988163,0.0005393937303997144,0.09229461111822015,0.09229461111822015,0.09229461111822015,0.09229458718867142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.52133261977,595.6721917663641,0.0,0.09229461111822015,0.09229461120480166,0.09229461120480166,0.36975773131968465,0.36975773131968465,0.5,10.033021801914106,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27731.618748626508,21009.736070788284,0.7576094371277499,0.7538934134292448,0.4868680000375909,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531858130019633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5135263863548,260.5135263863548,-12.636473613645194,244.63257982565014,276.39447294705616,114850.27533618735,114847.55991323276,2.715422954577779,0.0,nan,276.39447294705616,3.244472947056181,270.0420943227767,-3.1079056772233002,263.68971569849754,-9.46028430150244,257.33733707421464,-15.812662925785332,250.98495844993352,-22.165041550066462,244.63257982565014,-28.517420174349837,1.0,1.0,25762.5980482374,25762.5980482374,275.82393821573004,2.673938215730061,275.82393821573004,275.82393821573004,82030.98128725172,82030.77103996898,0.2102472827391466,0.0,8575.796259387458,8575.796259387458,0.9066743247303297,3615.9467176517633,275.82393821573004,2.673938215730061,1.0,0.002,0.12834764261601994,0.004845641002842084,0.00019809673501907467,0.0018019032670350266,0.09904836750953733,0.09904836750953733,0.0,2.054101246734552e-12,0.9999997260308899,0.9999997260308899,0.0,0.09229458591892917,2.52858724955796e-08,0.0,0.0,0.0,1599677.6597591678,266.2585557650842,0.0,1.0,1285715.2506677383,2593.2494838902667,,,,,,,,,,,,,,,,,,,2.0,14590.357032375097,1570.5853767202047,0.36975773131968465,6.1796691888313084,2.783130581137061
4074.0,-30.28179697223879,5.0026028853581295,35.04668788470025,27.69500676020982,5.009045216717769,-26.75271275334463,-40.244395507592685,1.4799609977537567,-6.891450459329576,-6.891450459369853,40.093527468314555,37562.47721070762,20601.36695816719,20601.36695816719,58163.84416887481,82040.39913819841,82030.87886580784,20601.36695816719,102632.24582397503,102632.24582397503,102632.24582397503,130363.90828831836,125849.60624939292,4514.302038925439,0.0,94802.80629036894,50324.88436262563,49419.91325304813,27731.66246434333,77151.57571739146,21009.767303015724,1570.5875651580793,0.0,0.8765699623652532,2.6891786789830228,0.0014957518510113484,1.0,1.0,-6.891450459329576,329255.75064431934,1558569.8166357004,4.733614564318895,1558569.8166357004,4.733614564318895,0.7576093690751339,0.09229470909864244,3.5979510124490677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979510124490677,1.2848291038903141,1.2851202855735742,2.8003343024802967,5933.572356050634,14590.348276907243,6453.5713960721005,0.00042484613364671115,26349.109802314455,2686.8614462955707,19290.156775857333,1967.0485615227763,0.7320989938780749,0.7320989938780749,32517.009437014,32395.05729023726,1.0047078740407775,0.8,4304.0400484250695,4287.898129693729,1.0047078740407775,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8667846666117,3099.015535412006,7.62768718365729,5.0026028853581295,-2.362795590382415,7.365398475740545,2.783131511853498,3.5,0.7951804319581423,0.6,0.0002266188740200881,0.9997407901482721,0.0002266776310952343,199.15519888889622,0.0,0.0,0.0,0.05202602090921647,7.670243625782252e-05,0.00014991643776226556,0.000539391999029501,0.09229470901289523,0.09229470901289523,0.09229470901289523,0.09229468609738492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.5797889634,595.6721733194917,0.0,0.09229470901289523,0.09229470909864244,0.09229470909864244,0.3697580429386963,0.3697580429386963,0.5,10.033021113838503,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,27731.66246434333,21009.767303015724,0.7576093690751339,0.7538905541207703,0.48686597598861886,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531856218800387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51354415651366,260.51354415651366,-12.636455843486317,244.63260988229294,276.3944784307315,114849.9946936637,114847.27628987742,2.7184037862645622,0.0,nan,276.3944784307315,3.244478430731533,270.04210472104523,-3.107895278954743,263.6897310113593,-9.460268988640678,257.3373573016704,-15.812642698329569,250.9849835919828,-22.16501640801718,244.63260988229294,-28.517390117707038,1.0,1.0,25762.5980482374,25762.5980482374,275.8239445645631,2.673944564563101,275.8239445645631,275.8239445645631,82031.10129445221,82030.87886580784,0.22242864436702803,0.0,8575.796259387458,8575.796259387458,0.9066746889460068,3615.940767511313,275.8239445645631,2.673944564563101,1.0,0.002,0.12834766685590288,0.004845639781656871,0.00019809676990266683,0.0018019032321841086,0.09904838495133342,0.09904838495133342,0.0,2.0867751970854442e-12,0.9999997373590718,0.9999997373590718,0.0,0.09229468485827437,2.424036806820352e-08,0.0,0.0,0.0,1599677.6524284629,266.2585495406704,0.0,1.0,1285715.271869584,2593.249398329108,,,,,,,,,,,,,,,,,,,2.0,14590.348276907243,1570.5875651580793,0.3697580429386963,6.1796691888313084,2.783131511853498
4075.0,-30.28176458943353,5.002591530735454,35.04669353912215,27.695079298596852,5.0090492476923645,-26.7526832057203,-40.24436851087955,1.479967863922855,-6.891456320272084,-6.89145632028393,40.093538807044006,37562.43441717244,20601.36264090214,20601.36264090214,58163.797058074575,82040.51608423993,82030.9866658182,20601.36264090214,102632.34930672034,102632.34930672034,102632.34930672034,130364.05490592944,125849.74827748959,4514.306628439851,0.0,94802.89264919485,50324.810981923845,49420.09074141223,27731.7055992091,77151.79634062132,21009.798142379586,1570.5897170802943,0.0,0.876569886554178,2.6891780898131903,0.0014957518510113484,1.0,1.0,-6.891456320272084,329255.6742194584,1558570.306487284,4.733617150811657,1558570.306487284,4.733617150811657,0.7576093027245601,0.092294806738392,3.59794527988157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59794527988157,1.2848290717676223,1.2851202534436024,2.800329910757424,5933.563050516859,14590.339527051583,6453.572093659956,0.0004248477355982048,26349.175786329743,2686.8681747925893,19290.158860994117,1967.048774147555,0.7320972396792037,0.7320972396792037,32516.967989872457,32395.05729023726,1.004706273253084,0.8,4304.034562368382,4287.898129693729,1.004706273253084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8673209155304,3099.015535412006,7.627684070729828,5.002591530735454,-2.3628029642021895,7.365394494937643,2.7831324328241105,3.5,0.795180695092603,0.6,0.0002266188740200881,0.999737412813474,0.00022667839686256648,199.15517233456313,0.0,0.0,0.0,0.05202602090921647,7.670267107988234e-05,0.00014991620294020576,0.0005393902947464809,0.09229480666282672,0.09229480666282672,0.09229480666282672,0.09229478435086859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.637840135,595.6721550011604,0.0,0.09229480666282672,0.092294806738392,0.092294806738392,0.36975835467319235,0.36975835467319235,0.5,10.033020444507015,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27731.7055992091,21009.798142379586,0.7576093027245601,0.7538877876710002,0.4868640290802325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185429399956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5135620060784,260.5135620060784,-12.636437993921561,244.63264010413042,276.3944839080235,114849.72551388734,114846.99496296806,2.7305509192935506,0.0,nan,276.3944839080235,3.2444839080235397,270.0421151472461,-3.107884852753898,263.6897463864695,-9.460253613530483,257.33737762569,-15.812622374309967,250.98500886491095,-22.164991135089025,244.63264010413042,-28.51735989586956,1.0,1.0,25762.5980482374,25762.5980482374,275.8239512739116,2.673951273911598,275.8239512739116,275.8239512739116,82031.21832047448,82030.9866658182,0.2316546562797157,0.0,8575.796259387458,8575.796259387458,0.9066750415980427,3615.935006280978,275.8239512739116,2.673951273911598,1.0,0.002,0.1283476903948966,0.004845638629112065,0.00019809680385216892,0.001801903198375348,0.09904840192608445,0.09904840192608445,0.0,2.2275167821383945e-12,0.9999997449576414,0.9999997449576414,0.0,0.0922947831993068,2.353908519392129e-08,0.0,0.0,0.0,1599677.6455258308,266.2585436797279,0.0,1.0,1285715.2918333625,2593.249317764244,,,,,,,,,,,,,,,,,,,2.0,14590.339527051583,1570.5897170802943,0.36975835467319235,6.1796691888313084,2.7831324328241105
4076.0,-30.281732001909656,5.002580212518249,35.04669919835987,27.695131580717884,5.009053570270841,-26.752653444690704,-40.244341479241825,1.4799750129978115,-6.891462141866839,-6.891462141853914,40.093550254685105,37562.41296597522,20601.35827259993,20601.35827259993,58163.77123857515,82040.60414291425,82031.09604783906,20601.35827259993,102632.45432043899,102632.45432043899,102632.45432043899,130364.20349897878,125849.89224800628,4514.311250972507,0.0,94802.95719131165,50324.7660141769,49420.21241903861,27731.749178539787,77151.9615975784,21009.829303643695,1570.5918892632099,0.0,0.8765698105403826,2.6891775045988524,0.0014957518510113484,1.0,1.0,-6.891462141866839,329255.5983076886,1558570.8010445826,4.733619744221029,1558570.8010445826,4.733619744221029,0.7576092358394093,0.0922949045564345,3.5979415317853447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979415317853447,1.284829038321385,1.285120219989785,2.800327066460154,5933.55702379225,14590.330782554707,6453.571192902072,0.00042484856721432317,26349.221173771883,2686.8728030236507,19290.15616856852,1967.0484995965514,0.7320958764341018,0.7320958764341018,32516.940890685964,32395.05729023726,1.0047052266179917,0.8,4304.030975446153,4287.898129693729,1.0047052266179917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8678524250195,3099.015535412006,7.62768095229193,5.002580212518249,-2.3628103049130846,7.365390517431334,2.7831333456552,3.5,0.7951809559014856,0.6,0.0002266188740200881,0.9997340141401645,0.00022667916747335528,199.15514561236517,0.0,0.0,0.0,0.05202602090921647,7.670290620638762e-05,0.00014991596781370047,0.0005393888868747079,0.09229490448078534,0.09229490448078534,0.09229490448078534,0.09229488390929766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.6961662598,595.6721365987732,0.0,0.09229490448078534,0.0922949045564345,0.0922949045564345,0.36975866647629024,0.36975866647629024,0.5,10.033019827379885,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27731.749178539787,21009.829303643695,0.7576092358394093,0.7538858382105059,0.4868627081952795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531852356396617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5135799657318,260.5135799657318,-12.636420034268156,244.63267049913912,276.3944894323215,114849.52230936618,114846.77491759192,2.747391774248584,0.0,nan,276.3944894323215,3.2444894323215294,270.04212564568707,-3.107874354312912,263.6897618590516,-9.460238140948377,257.33739807241443,-15.812601927585547,250.98503428577712,-22.16496571422286,244.63267049913912,-28.517329500860853,1.0,1.0,25762.5980482374,25762.5980482374,275.82395820707796,2.6739582070779875,275.82395820707796,275.82395820707796,82031.30240231322,82031.09604783906,0.20635447415406816,0.0,8575.796259387458,8575.796259387458,0.9066752721706646,3615.9312394442713,275.82395820707796,2.6739582070779875,1.0,0.002,0.12834771217960983,0.004845637490519645,0.0001980968351100338,0.0018019031671045183,0.0990484175550169,0.0990484175550169,0.0,2.214551892559813e-12,0.9999997639649795,0.9999997639649795,0.0,0.09229488277160482,2.1784829691683887e-08,0.0,0.0,0.0,1599677.6386695383,266.25853785813314,0.0,1.0,1285715.3116631168,2593.249237740256,,,,,,,,,,,,,,,,,,,2.0,14590.330782554707,1570.5918892632099,0.36975866647629024,6.1796691888313084,2.7831333456552
4077.0,-30.28169931778995,5.002568923302362,35.046704858741585,27.695201674383156,5.009058362380728,-26.752623549772114,-40.24431064082307,1.4799825942937477,-6.891468474636724,-6.891468474645243,40.09356160634367,37562.360149632965,20601.354795170842,20601.354795170842,58163.71494480381,82040.7162752737,82031.20272218081,20601.354795170842,102632.55751735166,102632.55751735166,102632.55751735166,130364.35027990762,125850.0343951146,4514.315884793011,0.0,94803.03994942564,50324.68382353473,49420.395695434345,27731.792762555964,77152.18845799031,21009.860433799982,1570.5940740708536,0.0,0.8765697320867825,2.689176867998947,0.0014957518510113484,1.0,1.0,-6.891468474636724,329255.51573038055,1558571.2914567792,4.733622420871018,1558571.2914567792,4.733622420871018,0.7576091677047265,0.09229500254183391,3.5979360942536895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979360942536895,1.2848290028530462,1.2851201845134081,2.800322911659247,5933.548220267691,14590.322043238453,6453.571650018885,0.0004248500518615032,26349.283996688217,2686.879209178284,19290.157534921265,1967.0486389257562,0.7320941828000261,0.7320941828000261,32516.901576668082,32395.05729023726,1.0047037082174213,0.8,4304.025771735531,4287.898129693729,1.0047037082174213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8683793100613,3099.015535412006,7.6276781767623465,5.002568923302362,-2.3628179561479543,7.365386879450316,2.783134250544236,3.5,0.7951812144412103,0.6,0.0002266188740200881,0.9997306054050255,0.00022667994037081315,199.15511881096458,0.0,0.0,0.0,0.05202602090921647,7.670317444583766e-05,0.00014991569957425045,0.0005393871065934882,0.09229500245647221,0.09229500245647221,0.09229500245647221,0.09229498218904797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.7539844509,595.6721183568263,0.0,0.09229500245647221,0.09229500254183391,0.09229500254183391,0.3697589784823282,0.3697589784823282,0.5,10.03301921934883,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27731.792762555964,21009.860433799982,0.7576091677047265,0.7538828918180875,0.48686059203733184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531850406544997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.513598066924,260.513598066924,-12.636401933076002,244.632701056786,276.3944950770588,114849.26879662821,114846.49975291554,2.769043712652075,0.0,nan,276.3944950770588,3.2444950770588434,270.04213627300527,-3.107863726994708,263.6897774689539,-9.4602225310461,257.3374186648976,-15.81258133510238,250.98505986084209,-22.164940139157892,244.632701056786,-28.517298943213973,1.0,1.0,25762.5980482374,25762.5980482374,275.82396431328806,2.6739643132880815,275.82396431328806,275.82396431328806,82031.41847428048,82031.20272218081,0.21575209966977127,0.0,8575.796259387458,8575.796259387458,0.9066756066725715,3615.925774724958,275.82396431328806,2.6739643132880815,1.0,0.002,0.1283477337610386,0.004845636261218388,0.00019809686584643397,0.0018019031365338752,0.09904843292321698,0.09904843292321698,0.0,2.3803090574980867e-12,0.9999997661669098,0.9999997661669098,0.0,0.09229498096020826,2.158162565659515e-08,0.0,0.0,0.0,1599677.6312112177,266.25853152536325,0.0,1.0,1285715.3332340478,2593.249150689646,,,,,,,,,,,,,,,,,,,2.0,14590.322043238453,1570.5940740708536,0.3697589784823282,6.1796691888313084,2.783134250544236
