time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4078.0,-30.281660217320713,5.00255766394291,35.04671052443155,27.695272222068184,5.0090622755548,-26.752587968041542,-40.2442789991386,1.4799900261948447,-6.89147475002477,-6.891474749971892,40.09357308009111,37562.32683812223,20601.351212825604,20601.351212825604,58163.678050947834,82040.83196111817,82031.31128114891,20601.351212825604,102632.66249397452,102632.66249397452,102632.66249397452,130364.49928898041,125850.17874185195,4514.3205471284655,0.0,94803.12341418525,50324.6182908971,49420.56124809794,27731.836795005893,77152.39804310384,21009.891890777326,1570.596278724667,0.0,0.8765696534789964,2.689176237167478,0.0014957518510113484,1.0,1.0,-6.89147475002477,329255.43390133267,1558571.7871426498,4.733625102781763,1558571.7871426498,4.733625102781763,0.7576090991044959,0.09229510068842016,3.59793059791136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59793059791136,1.2848289680836387,1.2851201497361207,2.8003187095616178,5933.5393165270525,14590.313306943588,6453.572157371729,0.0004248515602603816,26349.347446896154,2686.885679298859,19290.15905143287,1967.0487935669032,0.7320924774440732,0.7320924774440732,32516.861837429762,32395.05729023726,1.004702173394296,0.8,4304.020511741571,4287.898129693729,1.004702173394296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.868900305448,3099.015535412006,7.627675379021819,5.00255766394291,-2.3628255667877793,7.365383230730689,2.7831351453183073,3.5,0.795181470090945,0.6,0.0002266188740200881,0.9997265275040093,0.00022668086500203353,199.1550867480839,0.0,0.0,0.0,0.05202602090921647,7.670344967317387e-05,0.00014991542434691422,0.0005393852923566284,0.09229510060060135,0.09229510060060135,0.09229510060060135,0.09229508181670963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.8121824388,595.6720999973813,0.0,0.09229510060060135,0.09229510068842016,0.09229510068842016,0.36975929051895967,0.36975929051895967,0.5,10.033018654990101,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,27731.836795005893,21009.891890777326,0.7576090991044959,0.753880365694566,0.48685883771411415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453184845091416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5136167873203,260.5136167873203,-12.636383212679675,244.63273284778782,276.3945007268492,114849.02620140134,114846.16243424204,2.8637671593253184,0.0,nan,276.3945007268492,3.2445007268491963,270.0421471510403,-3.1078528489596806,263.68979357522835,-9.460206424771627,257.33743999941424,-15.812560000585734,250.9850864236018,-22.164913576398163,244.63273284778782,-28.517267152212156,1.0,1.0,25762.5980482374,25762.5980482374,275.8239706967239,2.673970696723927,275.8239706967239,275.8239706967239,82031.53411173767,82031.31128114891,0.22283058875473216,0.0,8575.796259387458,8575.796259387458,0.9066759447921576,3615.9202509009165,275.8239706967239,2.673970696723927,1.0,0.002,0.12834775387152958,0.004845635046769198,0.00019809689433584676,0.0018019031076209361,0.09904844716792338,0.09904844716792338,0.0,1.9567828260513842e-12,0.9999997820990447,0.9999997820990447,0.0,0.09229508057722956,2.0111190607615553e-08,0.0,0.0,0.0,1599677.6238204767,266.2585252499752,0.0,1.0,1285715.354609522,2593.2490644278246,,,,,,,,,,,,,,,,,,,2.0,14590.313306943588,1570.596278724667,0.36975929051895967,6.1796691888313084,2.7831351453183073
4079.0,-30.281627099414543,5.002546438612855,35.0467161926135,27.695324399415426,5.009066287048359,-26.75255776077006,-40.24425189765168,1.479996948340993,-6.891480732213722,-6.891480732217729,40.093584483271336,37562.306889472726,20601.34712641616,20601.34712641616,58163.65401588888,82040.92024898985,82031.41956112873,20601.34712641616,102632.76668754489,102632.76668754489,102632.76668754489,130364.64694707401,125850.32173659971,4514.325210474294,0.0,94803.18782236197,50324.574462617515,49420.68151082717,27731.880259529124,77152.56177035629,21009.922959909203,1570.598449090642,0.0,0.8765695767536652,2.68917563580981,0.0014957518510113484,1.0,1.0,-6.891480732213722,329255.3558955131,1558572.2797795313,4.73362772046792,1558572.2797795313,4.73362772046792,0.7576090320341641,0.09229519861765147,3.5979268332164884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979268332164884,1.2848289356990703,1.285120117344213,2.800315850030939,5933.5332575246775,14590.304700279063,6453.571332921698,0.0004248524086693086,26349.392919035392,2686.890316166621,19290.156587096553,1967.0485422745335,0.7320911205191719,0.7320911205191719,32516.834618210833,32395.05729023726,1.0047011221241238,0.8,4304.016908931522,4287.898129693729,1.0047011221241238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.869415589527,3099.015535412006,7.627672410781638,5.002546438612855,-2.362832989145838,7.365379427758693,2.78313603028371,3.5,0.7951817229382029,0.6,0.0002266188740200881,0.999723073555838,0.0002266816481628706,199.1550595909889,0.0,0.0,0.0,0.05202602090921647,7.670368540945472e-05,0.00014991518861063338,0.0005393838798089087,0.09229519854073659,0.09229519854073659,0.09229519854073659,0.09229518063916534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.8699055627,595.6720817888691,0.0,0.09229519854073659,0.09229519861765147,0.09229519861765147,0.3697596027249056,0.3697596027249056,0.5,10.033018118359074,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27731.880259529124,21009.922959909203,0.7576090320341641,0.7538784543410538,0.4868575459785315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531846111366347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5136354794085,260.5136354794085,-12.636364520591485,244.63276461544126,276.3945063433721,114848.80914363494,114845.94970699397,2.8594366409842067,0.0,nan,276.3945063433721,3.244506343372109,270.0421579977888,-3.1078420022111573,263.6898096522038,-9.460190347796186,257.337461306616,-15.812538693383999,250.9851129610291,-22.164887038970875,244.63276461544126,-28.517235384558717,1.0,1.0,25762.5980482374,25762.5980482374,275.82397734070855,2.673977340708575,275.82397734070855,275.82397734070855,82031.61851098324,82031.41956112873,0.1989498545153765,0.0,8575.796259387458,8575.796259387458,0.9066761763855313,3615.9164673825708,275.82397734070855,2.673977340708575,1.0,0.002,0.12834777299226816,0.004845633891610433,0.0001980969214167731,0.001801903081006652,0.09904846070838655,0.09904846070838655,0.0,2.4234251758126213e-12,0.9999997928313321,0.9999997928313321,0.0,0.09229517949697812,1.9120673350010856e-08,0.0,0.0,0.0,1599677.6167750438,266.25851926778626,0.0,1.0,1285715.3749862963,2593.2489821963227,,,,,,,,,,,,,,,,,,,2.0,14590.304700279063,1570.598449090642,0.3697596027249056,6.1796691888313084,2.78313603028371
4080.0,-30.28159385258174,5.00253523588224,35.04672185494595,27.695400989055656,5.0090687986152345,-26.752527587462318,-40.24422479616476,1.4800025333241977,-6.891487515139033,-6.89148751515838,40.09359565129955,37562.26160899685,20601.34441803274,20601.34441803274,58163.606027029586,82041.045914436,82031.52244811678,20601.34441803274,102632.86686614952,102632.86686614952,102632.86686614952,130364.7902794325,125850.46043097177,4514.3298484607385,0.0,94803.2802480785,50324.495942018635,49420.87145117763,27731.923413282988,77152.79486446062,21009.953750645996,1570.6006242808394,0.0,0.8765694965328386,2.6891749539584926,0.0014957518510113484,1.0,1.0,-6.891487515139033,329255.2674483684,1558572.7622570614,4.7336304574123975,1558572.7622570614,4.7336304574123975,0.7576089634151624,0.09229529662948145,3.597920595680089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597920595680089,1.2848289095702863,1.2851200912095075,2.800311052218946,5933.5230915367865,14590.295975067205,6453.572461325573,0.00042485421448897097,26349.464288318602,2686.8975938081408,19290.15995997125,1967.0488862120349,0.7320892656069321,0.7320892656069321,32516.789520023103,32395.05729023726,1.0046993803266637,0.8,4304.010939612404,4287.898129693729,1.0046993803266637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8699259242535,3099.015535412006,7.627669966735936,5.00253523588224,-2.3628409040724554,7.365376139954695,2.783136906749048,3.5,0.7951819733568709,0.6,0.0002266188740200881,0.9997196061745289,0.0002266824343750296,199.15503232817994,0.0,0.0,0.0,0.05202602090921647,7.670392114640458e-05,0.0001499149528736835,0.0005393820965446358,0.0922952965382475,0.0922952965382475,0.0922952965382475,0.09229527661436601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.92678515543,595.6720638430837,0.0,0.0922952965382475,0.09229529662948145,0.09229529662948145,0.36975991503665157,0.36975991503665157,0.5,10.033017520849048,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,27731.923413282988,21009.953750645996,0.7576089634151624,0.7538755547250027,0.4868554881904789,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531844129781382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5136540236991,260.5136540236991,-12.636345976300902,244.63279637262525,276.3945116747685,114848.49871166197,114845.66188452118,2.8368271408091905,0.0,nan,276.3945116747685,3.244511674768546,270.04216861434327,-3.1078313856567092,263.6898255539153,-9.460174446084693,257.33748249348577,-15.812517506514212,250.9851394330562,-22.164860566943787,244.63279637262525,-28.517203627374727,1.0,1.0,25762.5980482374,25762.5980482374,275.8239825551364,2.6739825551364333,275.8239825551364,275.8239825551364,82031.74501456325,82031.52244811678,0.2225664464640431,0.0,8575.796259387458,8575.796259387458,0.9066765601009189,3615.9101986584897,275.8239825551364,2.6739825551364333,1.0,0.002,0.12834779430942841,0.004845632582467517,0.00019809695156237575,0.0018019030510670123,0.09904847578118788,0.09904847578118788,0.0,2.6293880267536096e-12,0.9999997690327644,0.9999997690327644,0.0,0.09229527531229194,2.131718951764394e-08,0.0,0.0,0.0,1599677.6087865587,266.25851248486094,0.0,1.0,1285715.3980905649,2593.2488889578663,,,,,,,,,,,,,,,,,,,2.0,14590.295975067205,1570.6006242808394,0.36975991503665157,6.1796691888313084,2.783136906749048
4081.0,-30.28156043232624,5.0025240706052,35.046727513108195,27.695469580963277,5.0090739683869465,-26.752496992255278,-40.24419385297222,1.4800105282601623,-6.891493264245412,-6.891493264234539,40.09360685541313,37562.212922474915,20601.33991666751,20601.33991666751,58163.55283914243,82041.15536360108,82031.62859159106,20601.33991666751,102632.96850825856,102632.96850825856,102632.96850825856,130364.93435707215,125850.59990846514,4514.334448607015,0.0,94803.36082080624,50324.41837947822,49421.04715703113,27731.965848813594,77153.01300584472,21009.984095559288,1570.6027400320954,0.0,0.8765694218536483,2.689174376031616,0.0014957518510113484,1.0,1.0,-6.891493264245412,329255.1924819056,1558573.2462953464,4.733633005289655,1558573.2462953464,4.733633005289655,0.7576088983413385,0.09229539409233886,3.597915335134973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597915335134973,1.2848288721667818,1.2851200537975263,2.800307039385968,5933.514588825233,14590.287253542108,6453.572779350364,0.0004248556295961984,26349.525208393978,2686.9038059269965,19290.16091056863,1967.0489831459909,0.7320876090937495,0.7320876090937495,32516.75148559544,32395.05729023726,1.0046979113486032,0.8,4304.005905271832,4287.898129693729,1.0046979113486032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8704293349842,3099.015535412006,7.627666878392248,5.0025240706052,-2.3628481719920416,7.365372242597242,2.7831377713230006,3.5,0.7951822203780001,0.6,0.0002266188740200881,0.9997161207196807,0.00022668322469077376,199.1550049231697,0.0,0.0,0.0,0.05202602090921647,7.670419030049502e-05,0.00014991468371959306,0.0005393803395166331,0.09229539401876358,0.09229539401876358,0.09229539401876358,0.09229537324688182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.98396213364,595.6720458023782,0.0,0.09229539401876358,0.09229539409233886,0.09229539409233886,0.369760227099191,0.369760227099191,0.5,10.033016897842659,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27731.965848813594,21009.984095559288,0.7576088983413385,0.7538727338456147,0.48685348062336065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531842140482736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51367270448435,260.51367270448435,-12.636327295515628,244.6328281753634,276.3945172336016,114848.24929720302,114845.39158961158,2.8577075914623125,0.0,nan,276.3945172336016,3.2445172336016412,270.0421794219575,-3.1078205780424923,263.68984161031017,-9.46015838968981,257.3375037986611,-15.812496201338888,250.98516598701266,-22.164834012987313,244.6328281753634,-28.51717182463659,1.0,1.0,25762.5980482374,25762.5980482374,275.82398918315863,2.6739891831586533,275.82398918315863,275.82398918315863,82031.8575002807,82031.62859159106,0.22890868964896072,0.0,8575.796259387458,8575.796259387458,0.9066768837144066,3615.904911810648,275.82398918315863,2.6739891831586533,1.0,0.002,0.12834781627612069,0.004845631455142168,0.00019809698313056525,0.0018019030191028691,0.09904849156528261,0.09904849156528261,0.0,2.2334343575958204e-12,0.9999997619960475,0.9999997619960475,0.0,0.09229537212567027,2.196666859579053e-08,0.0,0.0,0.0,1599677.602015638,266.25850673575457,0.0,1.0,1285715.4176733932,2593.248809930354,,,,,,,,,,,,,,,,,,,2.0,14590.287253542108,1570.6027400320954,0.369760227099191,6.1796691888313084,2.7831377713230006
4082.0,-30.2815267546558,5.002512937261669,35.046733181329934,27.695521793235116,5.009078141116816,-26.75246626507794,-40.2441666816361,1.4800176514774916,-6.891499395122366,-6.891499395089172,40.09361846171818,37562.19493645207,20601.33609026433,20601.33609026433,58163.5310267164,82041.24373535778,82031.73937055106,20601.33609026433,102633.0754608154,102633.0754608154,102633.0754608154,130365.08580453267,125850.74667263178,4514.339131900894,0.0,94803.42524381129,50324.37644468347,49421.165332364246,27732.010343717277,77153.17567608152,21010.015894388693,1570.604963260383,0.0,0.8765693435300049,2.6891737597275016,0.0014957518510113484,1.0,1.0,-6.891499395122366,329255.11253729335,1558573.7477082203,4.733635677507323,1558573.7477082203,4.733635677507323,0.7576088294352068,0.09229549235768454,3.5979115915617346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979115915617346,1.284828838841527,1.2851200204647188,2.8003041983442802,5933.508568998813,14590.278536599475,6453.57188728743,0.0004248564614048178,26349.57053034765,2686.9084274800925,19290.15824413283,1967.048711245209,0.7320862486891667,0.7320862486891667,32516.724419065627,32395.05729023726,1.0046968659765299,0.8,4304.002322672131,4287.898129693729,1.0046968659765299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.870928452779,3099.015535412006,7.62766405207894,5.002512937261669,-2.3628556688036415,7.36536860606531,2.7831386285242306,3.5,0.7951824652926373,0.6,0.0002266188740200881,0.9997126084318521,0.00022668402109638506,199.15497730708378,0.0,0.0,0.0,0.05202602090921647,7.670442664645443e-05,0.00014991444737363365,0.0005393789279481681,0.09229549227492012,0.09229549227492012,0.09229549227492012,0.0922954744942565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.0426510432,595.6720272898164,0.0,0.09229549227492012,0.09229549235768454,0.09229549235768454,0.36976053905381157,0.36976053905381157,0.5,10.033016364605633,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,27732.010343717277,21010.015894388693,0.7576088294352068,0.7538708616597858,0.4868522210174796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531840140808021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51369142970896,260.51369142970896,-12.636308570291021,244.63286005077106,276.3945228086429,114848.03718172037,114845.17267603503,2.8645056853532918,0.0,nan,276.3945228086429,3.2445228086428983,270.0421902570713,-3.10780974292868,263.6898577054982,-9.460142294501793,257.3375251539225,-15.812474846077464,250.98519260234764,-22.16480739765234,244.63286005077106,-28.51713994922892,1.0,1.0,25762.5980482374,25762.5980482374,275.82399596993366,2.673995969933685,275.82399596993366,275.82399596993366,82031.94190875237,82031.73937055106,0.20253820130892564,0.0,8575.796259387458,8575.796259387458,0.9066771140080744,3615.901149519543,275.82399596993366,2.673995969933685,1.0,0.002,0.1283478353151612,0.004845630272828396,0.00019809701002497683,0.0018019029924056297,0.09904850501248841,0.09904850501248841,0.0,2.4306064973222963e-12,0.9999997937163808,0.9999997937163808,0.0,0.09229547331863634,1.9039048198123473e-08,0.0,0.0,0.0,1599677.5947950894,266.2585006048776,0.0,1.0,1285715.4385566302,2593.2487256550107,,,,,,,,,,,,,,,,,,,2.0,14590.278536599475,1570.604963260383,0.36976053905381157,6.1796691888313084,2.7831386285242306
4083.0,-30.281492998267943,5.002501831836141,35.046738849542905,27.695591642428212,5.009082828184885,-26.752435415622696,-40.244135703518964,1.4800252454650764,-6.891505802066774,-6.8915058020510624,40.09362979811895,37562.14569554282,20601.332739791324,20601.332739791324,58163.478435334146,82041.3559049344,82031.84558729567,20601.332739791324,102633.178327087,102633.178327087,102633.178327087,130365.23220961806,125850.88840773285,4514.343801885201,0.0,94803.50768687802,50324.29747721674,49421.344677401416,27732.053882531065,77153.39855993248,21010.046987921523,1570.6071475342706,0.0,0.8765692647273591,2.6891731156718772,0.0014957518510113484,1.0,1.0,-6.891505802066774,329255.02899286343,1558574.237461361,4.73363836606773,1558574.237461361,4.73363836606773,0.7576087612160649,0.09229559043310585,3.59790617469845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59790617469845,1.284828803313823,1.2851199849289634,2.800300059757962,5933.499799831021,14590.269825927728,6453.572340136522,0.00042485793985735915,26349.633115383767,2686.9148093776944,19290.159597729067,1967.0488492736122,0.7320845612255166,0.7320845612255166,32516.68525441743,32395.05729023726,1.0046953533474874,0.8,4303.997138732487,4287.898129693729,1.0046953533474874,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.871422344387,3099.015535412006,7.627661416739762,5.002501831836141,-2.362863331606519,7.36536516344266,2.7831394767499402,3.5,0.79518270764284,0.6,0.0002266188740200881,0.9997090879478359,0.00022668481936608434,199.15494962645636,0.0,0.0,0.0,0.05202602090921647,7.670469610597259e-05,0.0001499141779141155,0.0005393771463920382,0.09229559034837716,0.09229559034837716,0.09229559034837716,0.09229557244952566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.1000497014,595.6720091835222,0.0,0.09229559034837716,0.09229559043310585,0.09229559043310585,0.36976085136243114,0.36976085136243114,0.5,10.033015828302451,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27732.053882531065,21010.046987921523,0.7576087612160649,0.7538680022002267,0.4868501763582674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531838125731644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51371024520654,260.51371024520654,-12.636289754793438,244.63289200390895,276.39452848650046,114847.7765778927,114844.89826256435,2.8783153283554324,0.0,nan,276.39452848650046,3.244528486500485,270.042201189984,-3.107798810015993,263.6898738934683,-9.460126106531675,257.3375465969482,-15.81245340305179,250.9852193004295,-22.164780699570485,244.63289200390895,-28.517107996091028,1.0,1.0,25762.5980482374,25762.5980482374,275.824001948614,2.674001948614034,275.824001948614,275.824001948614,82032.05795029474,82031.84558729567,0.21236299906740896,0.0,8575.796259387458,8575.796259387458,0.9066774472374901,3615.895705571942,275.824001948614,2.674001948614034,1.0,0.002,0.12834785451009073,0.004845629040401034,0.00019809703704781772,0.0018019029656681901,0.09904851852390886,0.09904851852390886,0.0,2.7160079740795595e-12,0.9999997920306491,0.9999997920306491,0.0,0.09229557123845182,1.9194654028843298e-08,0.0,0.0,0.0,1599677.5872494078,266.2584941979332,0.0,1.0,1285715.4603802161,2593.248637584826,,,,,,,,,,,,,,,,,,,2.0,14590.269825927728,1570.6071475342706,0.36976085136243114,6.1796691888313084,2.7831394767499402
4084.0,-30.28145265131438,5.002490755239905,35.046744522149375,27.695661910716467,5.009086652571646,-26.752398720931392,-40.24410388721151,1.4800327221105767,-6.89151215046337,-6.891512150515355,40.09364126115077,37562.11663690336,20601.329280729202,20601.329280729202,58163.44591763256,82041.47148551139,82031.95375359278,20601.329280729202,102633.28303432198,102633.28303432198,102633.28303432198,130365.38094020713,125851.03244387328,4514.348496333854,0.0,94803.59068236848,50324.23583347821,49421.50538765585,27732.097905885155,77153.603293541,21010.07843390765,1570.6093534232566,0.0,0.8765691857594479,2.6891724775018986,0.0014957518510113484,1.0,1.0,-6.89151215046337,329254.94621189695,1558574.7326846072,4.733641060266907,1558574.7326846072,4.733641060266907,0.7576086924692778,0.09229568866916463,3.5979007118152424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979007118152424,1.2848287683350939,1.2851199499423067,2.8002958841569776,5933.490952233593,14590.261117955542,6453.572832443456,0.0004248594369190422,26349.69619118183,2686.9212413190876,19290.161069267437,1967.0489993287654,0.7320828646109047,0.7320828646109047,32516.645757027076,32395.05729023726,1.0046938278676367,0.8,4303.991910750184,4287.898129693729,1.0046938278676367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.871910335478,3099.015535412006,7.627658757860271,5.002490755239905,-2.362870953577442,7.365361708817347,2.783140314842009,3.5,0.7951829470977169,0.6,0.0002266188740200881,0.9997048801453577,0.0002266857734926107,199.15491654149912,0.0,0.0,0.0,0.05202602090921647,7.670497285730195e-05,0.00014991390116278616,0.0005393753317045882,0.09229568858346128,0.09229568858346128,0.09229568858346128,0.0922956718595106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.15789420163,595.6719909384793,0.0,0.09229568858346128,0.09229568866916463,0.09229568866916463,0.36976116365367845,0.36976116365367845,0.5,10.033015326527394,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,27732.097905885155,21010.07843390765,0.7576086924692778,0.7538655802807045,0.48684850782656724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531836105945835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5137296552817,260.5137296552817,-12.636270344718298,244.6329251511721,276.3945341593882,114847.52882335403,114844.55955221361,2.9692711404324963,0.0,nan,276.3945341593882,3.244534159388195,270.04221235774577,-3.107787642254209,263.6898905561054,-9.460109443894567,257.3375687544611,-15.812431245538903,250.9852469528177,-22.164753047182273,244.6329251511721,-28.51707484882789,1.0,1.0,25762.5980482374,25762.5980482374,275.82400821312393,2.6740082131239546,275.82400821312393,275.82400821312393,82032.17363503936,82031.95375359278,0.21988144658098463,0.0,8575.796259387458,8575.796259387458,0.9066777832977265,3615.890215374319,275.82400821312393,2.6740082131239546,1.0,0.002,0.12834787254020247,0.004845627821546834,0.00019809706229662318,0.0018019029400343529,0.0990485311483116,0.0990485311483116,0.0,2.3309761239265203e-12,0.9999998046466744,0.9999998046466744,0.0,0.0922956706388949,1.803026972256897e-08,0.0,0.0,0.0,1599677.579772678,266.2584878495366,0.0,1.0,1285715.4820043764,2593.2485503194544,,,,,,,,,,,,,,,,,,,2.0,14590.261117955542,1570.6093534232566,0.36976116365367845,6.1796691888313084,2.783140314842009
4085.0,-30.281418500098088,5.002479711759068,35.046750196413385,27.695713738817744,5.009090581273916,-26.75236759196014,-40.244072874169774,1.4800396730745997,-6.891518198997744,-6.891518198976472,40.09365265409981,37562.08622337972,20601.325304009806,20601.325304009806,58163.41152738953,82041.55964784851,82032.0616630599,20601.325304009806,102633.3869670697,102633.3869670697,102633.3869670697,130365.52834331276,125851.17515557676,4514.353187736005,0.0,94803.65466437448,50324.1812396837,49421.63713854531,27732.141376243067,77153.77851478837,21010.109502824955,1570.6115256548542,0.0,0.8765691087087097,2.689171869475547,0.0014957518510113484,1.0,1.0,-6.891518198997744,329254.86734104727,1558575.2248802313,4.733643689056949,1558575.2248802313,4.733643689056949,0.757608625233081,0.09229578668399722,3.597896976107074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597896976107074,1.2848287358157142,1.2851199174155572,2.8002930474798533,5933.484941655159,14590.252543139572,6453.571998303033,0.0004248602760474848,26349.741333325248,2686.925844536641,19290.158575965892,1967.0487450827645,0.7320815157896482,0.7320815157896482,32516.618747340814,32395.05729023726,1.0046927846918405,0.8,4303.98833567445,4287.898129693729,1.0046927846918405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8723926132134,3099.015535412006,7.627655923454092,5.002479711759068,-2.3628783833301243,7.365358095089192,2.7831411431218713,3.5,0.7951831837491061,0.6,0.0002266188740200881,0.999701318514107,0.00022668658110496453,199.15488853712495,0.0,0.0,0.0,0.05202602090921647,7.670524262238361e-05,0.00014991363139770446,0.0005393738010830314,0.0922957866019959,0.0922957866019959,0.0922957866019959,0.09229577052799465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.21530813986,595.6719728299892,0.0,0.0922957866019959,0.09229578668399722,0.09229578668399722,0.36976147607825943,0.36976147607825943,0.5,10.033014843775097,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,27732.141376243067,21010.109502824955,0.757608625233081,0.7538634224666148,0.48684700796837904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531833691819662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51374899806234,260.51374899806234,-12.636251001937637,244.63295820622153,276.3945397898992,114847.30607824732,114844.34710140068,2.958976846637467,0.0,nan,276.3945397898992,3.2445397898992496,270.04222347316534,-3.107776526834641,263.68990715643235,-9.460092843567622,257.33759083969596,-15.812409160304014,250.98527452295963,-22.16472547704035,244.63295820622153,-28.517041793778446,1.0,1.0,25762.5980482374,25762.5980482374,275.8240147476888,2.6740147476888296,275.8240147476888,275.8240147476888,82032.25774532954,82032.0616630599,0.19608226964192,0.0,8575.796259387458,8575.796259387458,0.9066780131072111,3615.886460987609,275.8240147476888,2.6740147476888296,1.0,0.002,0.1283478898729398,0.004845626659652295,0.0001980970865909173,0.001801902915383621,0.09904854329545865,0.09904854329545865,0.0,1.974538154508876e-12,0.9999998121996951,0.9999998121996951,0.0,0.09229576935082034,1.7333176876803118e-08,0.0,0.0,0.0,1599677.5726491062,266.25848180100223,0.0,1.0,1285715.502607131,2593.2484671760076,,,,,,,,,,,,,,,,,,,2.0,14590.252543139572,1570.6115256548542,0.36976147607825943,6.1796691888313084,2.7831411431218713
4086.0,-30.28138420637686,5.002468695312073,35.04675586840523,27.695783937256806,5.009095072018489,-26.752336278538312,-40.24404563298447,1.4800471441011613,-6.891524672269668,-6.89152467217563,40.09366393728962,37562.052232452086,20601.32206197645,20601.32206197645,58163.37429442853,82041.67272190966,82032.16691823206,20601.32206197645,102633.48898020851,102633.48898020851,102633.48898020851,130365.67371519511,125851.31584402006,4514.3578711750415,0.0,94803.73759540975,50324.117105667174,49421.80054415842,27732.1847349866,77153.98527914501,21010.140462574243,1570.613702932117,0.0,0.8765690297461664,2.6891712187528065,0.0014957518510113484,1.0,1.0,-6.891524672269668,329254.78293178626,1558575.7123347314,4.733646383073594,1558575.7123347314,4.733646383073594,0.7576085571097504,0.09229588476639916,3.5978915165861722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978915165861722,1.2848287008632766,1.2851198824551984,2.800288874438085,5933.476099480404,14590.243845547227,6453.572492499422,0.00042486177251779746,26349.80436690972,2686.9322721734457,19290.16005315197,1967.0488957138239,0.7320798205764554,0.7320798205764554,32516.57927424021,32395.05729023726,1.004691260150895,0.8,4303.983110907205,4287.898129693729,1.004691260150895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8728699584262,3099.015535412006,7.627653374997084,5.002468695312073,-2.3628860711332846,7.365354766445358,2.783141962930552,3.5,0.7951834179801577,0.6,0.0002266188740200881,0.9996977420347851,0.00022668739208996108,199.1548604159031,0.0,0.0,0.0,0.05202602090921647,7.670547957892298e-05,0.00014991339444116511,0.0005393721300825045,0.09229588467850412,0.09229588467850412,0.09229588467850412,0.09229586782621273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.27230175695,595.671954852776,0.0,0.09229588467850412,0.09229588476639916,0.09229588476639916,0.36976178857433384,0.36976178857433384,0.5,10.033014338124831,-9.401901479577646e-11,-9.401901479577646e-11,-9.401901479577646e-11,-9.401901479577646e-11,-9.401901479577646e-11,-9.401901479577646e-11,27732.1847349866,21010.140462574243,0.7576085571097504,0.7538609196140941,0.4868452627113384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531831648410867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5137683498341,260.5137683498341,-12.636231650165882,244.63299121554743,276.3945454841175,114847.03550900756,114844.0751566982,2.9603523093355206,0.0,nan,276.3945454841175,3.244545484117509,270.04223463040444,-3.1077653695955405,263.68992377669264,-9.46007622330734,257.3376129229786,-15.812387077021356,250.98530206926372,-22.164697930736253,244.63299121554743,-28.517008784452543,1.0,1.0,25762.5980482374,25762.5980482374,275.8240205480056,2.6740205480056147,275.8240205480056,275.8240205480056,82032.3747798535,82032.16691823206,0.2078616214421345,0.0,8575.796259387458,8575.796259387458,0.9066783489602894,3615.880974169103,275.8240205480056,2.6740205480056147,1.0,0.002,0.12834790805454294,0.0048456254197052654,0.0001980971120227982,0.00180190289031723,0.0990485560113991,0.0990485560113991,0.0,2.3400283447050363e-12,0.999999803005237,0.999999803005237,0.0,0.09229586658459323,1.818180594049845e-08,0.0,0.0,0.0,1599677.5650253063,266.2584753277303,0.0,1.0,1285715.524656639,2593.24837819412,,,,,,,,,,,,,,,,,,,2.0,14590.243845547227,1570.613702932117,0.36976178857433384,6.1796691888313084,2.783141962930552
4087.0,-30.281349727507504,5.002457707632311,35.04676154378336,27.695856999512785,5.009098570396938,-26.75230489771636,-40.24401455009354,1.4800537405333698,-6.891531028952045,-6.891531028909421,40.09367537880553,37562.00119885527,20601.318610182007,20601.318610182007,58163.319809037275,82041.79172514468,82032.2747500786,20601.318610182007,102633.59336026061,102633.59336026061,102633.59336026061,130365.82200891603,125851.45943373514,4514.362575180894,0.0,94803.82478228198,50324.0342557308,49421.98947394575,27732.22864865542,77154.21812260117,21010.171829689534,1570.6159036890149,0.0,0.8765689508154426,2.6891705797502423,0.0014957518510113484,1.0,1.0,-6.891531028952045,329254.70004282345,1558576.206627994,4.733649076004937,1558576.206627994,4.733649076004937,0.7576084885160573,0.09229598299958641,3.5978857053763726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978857053763726,1.284828670002541,1.2851198515874689,2.8002844187538694,5933.466658420218,14590.235151948105,6453.573280789929,0.00042486341001522917,26349.871159224225,2686.939083094046,19290.16240940505,1967.0491359847706,0.7320780543039656,0.7320780543039656,32516.53725836646,32395.05729023726,1.0046896374027745,0.8,4303.97754957157,4287.898129693729,1.0046896374027745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8733413350315,3099.015535412006,7.627650765733005,5.002457707632311,-2.362893682305037,7.365351389937348,2.7831427724886404,3.5,0.7951836492824687,0.6,0.0002266188740200881,0.9996941462603557,0.0002266882074560718,199.15483214286579,0.0,0.0,0.0,0.05202602090921647,7.670574995323656e-05,0.00014991312406685152,0.0005393702861284397,0.09229598291512209,0.09229598291512209,0.09229598291512209,0.0922959669097142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.32993485616,595.6719366754099,0.0,0.09229598291512209,0.09229598299958641,0.09229598299958641,0.36976210097400064,0.36976210097400064,0.5,10.03301385862336,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,27732.22864865542,21010.171829689534,0.7576084885160573,0.7538579383516454,0.48684313201344004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453182959647599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51378763557915,260.51378763557915,-12.636212364420828,244.63302421042258,276.3945510607326,114846.7441441166,114843.79389232736,2.950251789250724,0.0,nan,276.3945510607326,3.244551060732647,270.04224569067173,-3.107754309328243,263.6899403206118,-9.460059679388166,257.3376349505493,-15.812365049450705,250.98532958048685,-22.16467041951313,244.63302421042258,-28.5169757895774,1.0,1.0,25762.5980482374,25762.5980482374,275.8240267652467,2.6740267652467082,275.8240267652467,275.8240267652467,82032.49377461954,82032.2747500786,0.21902454092924017,0.0,8575.796259387458,8575.796259387458,0.9066787064479883,3615.8751339032547,275.8240267652467,2.6740267652467082,1.0,0.002,0.1283479253386437,0.004845624204449466,0.0001980971361168129,0.0018019028665793408,0.09904856805840644,0.09904856805840644,0.0,2.696153630216136e-12,0.9999998127344426,0.9999998127344426,0.0,0.0922959657157277,1.7283858701666287e-08,0.0,0.0,0.0,1599677.5575388174,266.25846897104793,0.0,1.0,1285715.5463090185,2593.2482908148713,,,,,,,,,,,,,,,,,,,2.0,14590.235151948105,1570.6159036890149,0.36976210097400064,6.1796691888313084,2.7831427724886404
4088.0,-30.28131500644622,5.002446753909893,35.046767219515274,27.695928594935708,5.009102524589448,-26.752273253343724,-40.24398723905904,1.4800607714246061,-6.891537021532031,-6.89153702154242,40.09368673969122,37561.96676453865,20601.31453189786,20601.31453189786,58163.281296436515,82041.90784434609,82032.38233624717,20601.31453189786,102633.69686814504,102633.69686814504,102633.69686814504,130365.96879813177,125851.60152894305,4514.367269188719,0.0,94803.90979519137,50323.96871515863,49422.15675559193,27732.271929986735,77154.42868557866,21010.20276662985,1570.6180655286855,0.0,0.8765688741952421,2.689169977349094,0.0014957518510113484,1.0,1.0,-6.891537021532031,329254.62190165505,1558576.6974402883,4.733651690106932,1558576.6974402883,4.733651690106932,0.7576084216854821,0.0922960809562366,3.5978800725688305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978800725688305,1.284828637109235,1.285119818686708,2.800280106352379,5933.457520958933,14590.226463201243,6453.57392298774,0.00042486497647059416,26349.936040948374,2686.94569918865,19290.16432897728,1967.0493317266632,0.7320763245497046,0.7320763245497046,32516.496532353463,32395.05729023726,1.0046880644724951,0.8,4303.972158965424,4287.898129693729,1.0046880644724951,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8738070737354,3099.015535412006,7.6276479404339055,5.002446753909893,-2.3629010611640897,7.365347815073982,2.783143572364099,3.5,0.795183877818314,0.6,0.0002266188740200881,0.9996905252420084,0.00022668902855233869,199.1548036712366,0.0,0.0,0.0,0.05202602090921647,7.670598751880984e-05,0.00014991288650127824,0.0005393685869642218,0.09229608087852664,0.09229608087852664,0.09229608087852664,0.09229606520568862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.38713127765,595.671918636069,0.0,0.09229608087852664,0.0922960809562366,0.0922960809562366,0.36976241347369593,0.36976241347369593,0.5,10.03301338883454,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27732.271929986735,21010.20276662985,0.7576084216854821,0.7538553818273314,0.4868413570608106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531827533463522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5138069307571,260.5138069307571,-12.636193069242893,244.63305723945007,276.39455662206046,114846.46494114907,114843.51324632311,2.951694825959562,0.0,nan,276.39455662206046,3.244556622060486,270.04225674554044,-3.1077432544595354,263.68995686902036,-9.460043130979614,257.3376569924966,-15.812343007503387,250.9853571159744,-22.164642884025568,244.63305723945007,-28.51694276054991,1.0,1.0,25762.5980482374,25762.5980482374,275.8240333179407,2.6740333179407116,275.8240333179407,275.8240333179407,82032.60993472098,82032.38233624717,0.22759847380802967,0.0,8575.796259387458,8575.796259387458,0.9066790529607258,3615.8694729316744,275.8240333179407,2.6740333179407116,1.0,0.002,0.12834794222590803,0.004845623054657439,0.00019809715974628155,0.0018019028426598178,0.09904857987314077,0.09904857987314077,0.0,2.406099191415434e-12,0.9999998170322223,0.9999998170322223,0.0,0.09229606406902778,1.6887208823585902e-08,0.0,0.0,0.0,1599677.5504811432,266.25846297846795,0.0,1.0,1285715.566721171,2593.2482084406156,,,,,,,,,,,,,,,,,,,2.0,14590.226463201243,1570.6180655286855,0.36976241347369593,6.1796691888313084,2.783143572364099
4089.0,-30.281280121493584,5.002435834573948,35.0467728991377,27.695999247394525,5.009106756366995,-26.75224143370824,-40.24395615616811,1.48006806852172,-6.891542978554412,-6.891542978516728,40.09369820327565,37561.91998226118,20601.310405862394,20601.310405862394,58163.23038812357,82042.02216972483,82032.49142079118,20601.310405862394,102633.80182665357,102633.80182665357,102633.80182665357,130366.11745657539,125851.7454660218,4514.371990553581,0.0,94803.99344904369,50323.891261363475,49422.33576408912,27732.315629921828,77154.65139401094,21010.234006679617,1570.620246479628,0.0,0.8765687973755015,2.6891693785223656,0.0014957518510113484,1.0,1.0,-6.891542978554412,329254.5442241496,1558577.1926886018,4.733654311017056,1558577.1926886018,4.733654311017056,0.7576083543492701,0.09229617907119965,3.597874550720099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597874550720099,1.2848286029705136,1.2851197845402498,2.8002758830258303,5933.448572236762,14590.217780455587,6453.574475670243,0.0004248664989585447,26349.999732500146,2686.9521939194474,19290.16598098227,1967.0495001842903,0.7320746177158302,0.7320746177158302,32516.456608576344,32395.05729023726,1.0046865225268489,0.8,4303.9668745454055,4287.898129693729,1.0046865225268489,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.874268114097,3099.015535412006,7.6276451107246075,5.002435834573948,-2.3629084099206494,7.365344244494597,2.783144364170557,3.5,0.7951841040487305,0.6,0.0002266188740200881,0.9996868871458724,0.00022668985352712774,199.15477506522308,0.0,0.0,0.0,0.05202602090921647,7.670625789477912e-05,0.00014991261612530896,0.0005393667863891206,0.09229617899261938,0.09229617899261938,0.09229617899261938,0.09229616472631436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.4446227032,595.671900505848,0.0,0.09229617899261938,0.09229617907119965,0.09229617907119965,0.36976272600776766,0.36976272600776766,0.5,10.033012960859491,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,27732.315629921828,21010.234006679617,0.7576083543492701,0.7538525459871164,0.48683934543934554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45318254559603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51382627378797,260.51382627378797,-12.636173726212007,244.63309032725394,276.3945622203178,114846.19258889141,114843.23357386274,2.9590150286572685,0.0,nan,276.3945622203178,3.244562220317846,270.04226784170817,-3.1077321582918103,263.68997346309567,-9.460026536904309,257.33767908448294,-15.812320915517034,250.98538470586914,-22.16461529413084,244.63309032725394,-28.51690967274604,1.0,1.0,25762.5980482374,25762.5980482374,275.82404008101486,2.67404008101488,275.82404008101486,275.82404008101486,82032.72422536692,82032.49142079118,0.23280457574583124,0.0,8575.796259387458,8575.796259387458,0.9066793926474279,3615.8639234736993,275.82404008101486,2.67404008101488,1.0,0.002,0.1283479577068118,0.004845621917324983,0.00019809718121956664,0.0018019028209784497,0.09904859060978331,0.09904859060978331,0.0,2.198016074705933e-12,0.9999998322678149,0.9999998322678149,0.0,0.09229616359015985,1.5481039795796888e-08,0.0,0.0,0.0,1599677.5434653473,266.25845702144557,0.0,1.0,1285715.587012213,2593.2481265551223,,,,,,,,,,,,,,,,,,,2.0,14590.217780455587,1570.620246479628,0.36976272600776766,6.1796691888313084,2.783144364170557
4090.0,-30.281245009970092,5.002424949716098,35.04677858476555,27.696050062682502,5.009111158535399,-26.75220939311778,-40.24392877528442,1.4800755416309714,-6.891548920265279,-6.891548920270722,40.09370973564503,37561.90816588682,20601.306268685377,20601.306268685377,58163.214434572204,82042.10833856791,82032.6014641134,20601.306268685377,102633.90773279878,102633.90773279878,102633.90773279878,130366.26732511802,125851.89057873147,4514.376746386553,0.0,94804.05581043298,50323.8556375635,49422.44463652164,27732.359592319244,77154.80422884089,21010.265436852038,1570.6224394743667,0.0,0.8765687203754373,2.6891687812349674,0.0014957518510113484,1.0,1.0,-6.891548920265279,329254.466746319,1558577.6909074432,4.733656938079695,1558577.6909074432,4.733656938079695,0.7576082866988009,0.09229627732856936,3.5978709697242492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978709697242492,1.2848285680083398,1.2851197495701525,2.8002731720866403,5933.442828081922,14590.209102150591,6453.573465951456,0.0004248672685173922,26350.043291769027,2686.9566357287176,19290.16296286524,1967.0491924220037,0.7320732929835799,0.7320732929835799,32516.430717443985,32395.05729023726,1.00468552255361,0.8,4303.963447524517,4287.898129693729,1.00468552255361,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.874724564449,3099.015535412006,7.62764228985393,5.002424949716098,-2.3629157410793553,7.3653406907954535,2.7831451480940634,3.5,0.7951843280268752,0.6,0.0002266188740200881,0.999683225435455,0.00022669068386275515,199.1547462734274,0.0,0.0,0.0,0.05202602090921647,7.670649606939542e-05,0.00014991237795069267,0.0005393653926311268,0.09229627725069285,0.09229627725069285,0.09229627725069285,0.09229626498845273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.5021560634,595.6718823653662,0.0,0.09229627725069285,0.09229627732856936,0.09229627732856936,0.36976303870501853,0.36976303870501853,0.5,10.033012593179325,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27732.359592319244,21010.265436852038,0.7576082866988009,0.7538508459182958,0.4868382279148597,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531823368651395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51384569205794,260.51384569205794,-12.636154307942036,244.63312350383117,276.3945678802807,114845.98410116365,114843.01357637634,2.9705247873343836,0.0,nan,276.3945678802807,3.2445678802807265,270.0422790049943,-3.10772099500565,263.6899901297039,-9.460009870296062,257.3377012544141,-15.81229874558585,250.9854123791233,-22.164587620876688,244.63312350383117,-28.516876496168805,1.0,1.0,25762.5980482374,25762.5980482374,275.8240469711098,2.674046971109817,275.8240469711098,275.8240469711098,82032.80651408443,82032.6014641134,0.20504997103125788,0.0,8575.796259387458,8575.796259387458,0.9066796129388842,3615.8603245728705,275.8240469711098,2.674046971109817,1.0,0.002,0.12834797116601862,0.004845620791866411,0.00019809719957870805,0.0018019028026810841,0.09904859978935403,0.09904859978935403,0.0,2.259792179770681e-12,0.9999998541733014,0.9999998541733014,0.0,0.09229626386930795,1.3459261416394742e-08,0.0,0.0,0.0,1599677.5364675825,266.2584510797347,0.0,1.0,1285715.607251098,2593.2480448801152,,,,,,,,,,,,,,,,,,,2.0,14590.209102150591,1570.6224394743667,0.36976303870501853,6.1796691888313084,2.7831451480940634
