time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4091.0,-30.281209847617003,5.002414091770993,35.04678427166945,27.696118933986895,5.009115944271983,-26.75217726842952,-40.243897622544296,1.48008336500591,-6.8915553860223895,-6.891555386066038,40.09372114391135,37561.86450166895,20601.303041786723,20601.303041786723,58163.16754345567,82042.21911692832,82032.7083640276,20601.303041786723,102634.01140581432,102634.01140581432,102634.01140581432,130366.41485706826,125852.03334559129,4514.381511476965,0.0,94804.13679223924,50323.78217669557,49422.61623949296,27732.403451253933,77155.01969074689,21010.296757270684,1570.6246402629997,0.0,0.8765686409729768,2.689168131268212,0.0014957518510113484,1.0,1.0,-6.8915553860223895,329254.3824351265,1558578.1837662274,4.733659647106797,1558578.1837662274,4.733659647106797,0.7576082179173942,0.09229637572828764,3.5978656663108315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978656663108315,1.2848285314074857,1.2851197129610035,2.8002691241371274,5933.434250962645,14590.200429547394,6453.57384166596,0.0004248687043291333,26350.104641191123,2686.9628916287543,19290.164085901037,1967.0493069397846,0.7320716311595281,0.7320716311595281,32516.39237296708,32395.05729023726,1.004684041604814,0.8,4303.958372144982,4287.898129693729,1.004684041604814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.875176474256,3099.015535412006,7.627639818838213,5.002414091770993,-2.3629233914049372,7.365337483175931,2.7831459242195686,3.5,0.7951845497770196,0.6,0.0002266188740200881,0.9996795584386078,0.00022669151540323826,199.15471743995934,0.0,0.0,0.0,0.05202602090921647,7.670676705461352e-05,0.00014991210696547457,0.0005393636226153978,0.09229637563903115,0.09229637563903115,0.09229637563903115,0.09229636364752496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.5590512719,595.6718644262811,0.0,0.09229637563903115,0.09229637572828764,0.09229637572828764,0.3697633516399472,0.3697633516399472,0.5,10.033012233401548,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,27732.403451253933,21010.296757270684,0.7576082179173942,0.7538481329741804,0.48683630244959547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531821267786431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5138652113773,260.5138652113773,-12.636134788622655,244.63315676530706,276.3945736574433,114845.72369094506,114842.73770794053,2.9859830045407274,0.0,nan,276.3945736574433,3.2445736574433113,270.0422902790206,-3.107709720979358,263.69000690059187,-9.45999309940811,257.33772352216454,-15.81227647783544,250.98544014373616,-22.16455985626382,244.63315676530706,-28.516843234692914,1.0,1.0,25762.5980482374,25762.5980482374,275.8240529706193,2.6740529706193,275.8240529706193,275.8240529706193,82032.9212322997,82032.7083640276,0.21286827210860793,0.0,8575.796259387458,8575.796259387458,0.9066799391878323,3615.8549946423855,275.8240529706193,2.6740529706193,1.0,0.002,0.12834798446482068,0.004845619572796356,0.00019809721747733643,0.0018019027848714347,0.0990486087386682,0.0990486087386682,0.0,2.3487713510239594e-12,0.9999998559101483,0.9999998559101483,0.0,0.09229636242931655,1.3298971092694187e-08,0.0,0.0,0.0,1599677.52885263,266.2584446139776,0.0,1.0,1285715.6292750072,2593.2479560015577,,,,,,,,,,,,,,,,,,,2.0,14590.200429547394,1570.6246402629997,0.3697633516399472,6.1796691888313084,2.7831459242195686
4092.0,-30.28117445019799,5.00240326211651,35.046789963840965,27.696171739976876,5.009119610299615,-26.752145044147102,-40.24386643487958,1.4800902041795938,-6.891561759356364,-6.891561759321877,40.093732669522765,37561.836982634704,20601.299647029315,20601.299647029315,58163.13662966402,82042.30958969082,82032.81717725913,20601.299647029315,102634.11682428845,102634.11682428845,102634.11682428845,130366.56452901234,125852.17822612687,4514.386302885462,0.0,94804.20219344128,50323.72958613521,49422.747341451184,27732.44770472389,77155.19504617507,21010.328368246108,1570.6268574578567,0.0,0.8765685616271524,2.6891674905923453,0.0014957518510113484,1.0,1.0,-6.891561759356364,329254.2993291133,1558578.6816933544,4.733662354201921,1558578.6816933544,4.733662354201921,0.7576081488352451,0.09229647426063986,3.5978618331199743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978618331199743,1.2848284994111177,1.2851196809573842,2.800266210446765,5933.4280772024,14590.19175913287,6453.573045116535,0.0004248695753832473,26350.150892600977,2686.9676079600044,19290.1617049615,1967.0490641515198,0.7320702558245352,0.7320702558245352,32516.364658413444,32395.05729023726,1.0046829712075174,0.8,4303.95470377108,4287.898129693729,1.0046829712075174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8756225481275,3099.015535412006,7.6276373021550405,5.00240326211651,-2.362930979953436,7.365334242069946,2.7831466903223223,3.5,0.7951847686635206,0.6,0.0002266188740200881,0.9996758669419632,0.00022669235250553926,199.1546884137434,0.0,0.0,0.0,0.05202602090921647,7.670703834451201e-05,0.00014991183567557607,0.0005393620719101084,0.09229647417070504,0.09229647417070504,0.09229647417070504,0.09229646359545346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6163115137,595.6718463742658,0.0,0.09229647417070504,0.09229647426063986,0.09229647426063986,0.369763664603059,0.369763664603059,0.5,10.03301191560084,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,27732.44770472389,21010.328368246108,0.7576081488352451,0.7538460189862151,0.4868348393151631,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531819163880737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51388473295236,260.51388473295236,-12.636115267047614,244.6331901266697,276.3945793392306,114845.49824521306,114842.51191722606,2.9863279870042954,0.0,nan,276.3945793392306,3.2445793392305973,270.04230149672435,-3.1076985032756284,263.69002365421017,-9.459976345789812,257.3377458116962,-15.812254188303768,250.98546796918356,-22.164532030816417,244.6331901266697,-28.51680987333029,1.0,1.0,25762.5980482374,25762.5980482374,275.8240592857749,2.674059285774945,275.8240592857749,275.8240592857749,82033.00758511812,82032.81717725913,0.19040785898687318,0.0,8575.796259387458,8575.796259387458,0.9066801749933024,3615.851142285574,275.8240592857749,2.674059285774945,1.0,0.002,0.12834799634177851,0.0048456183752783825,0.00019809723321899002,0.0018019027688507363,0.099048616609495,0.099048616609495,0.0,2.069726334763544e-12,0.9999998713123426,0.9999998713123426,0.0,0.0922964623832228,1.1877417060647266e-08,0.0,0.0,0.0,1599677.5213465279,266.2584382406436,0.0,1.0,1285715.650984101,2593.247868393455,,,,,,,,,,,,,,,,,,,2.0,14590.19175913287,1570.6268574578567,0.369763664603059,6.1796691888313084,2.7831466903223223
4093.0,-30.281136134703193,5.002392666447067,35.046795813285286,27.69624515147882,5.0091160489066295,-26.752110916345696,-40.24383496781809,1.48009081471906,-6.891553305552122,-6.891553611451199,40.09374857880444,37561.79270712289,20601.271451818615,20601.271451818615,58163.0641589415,82042.44311111531,82033.02455586956,20601.271451818615,102634.29600768817,102634.29600768817,102634.29600768817,130366.79460428291,125852.4027566118,4514.391847671118,0.0,94804.29810388366,50323.64764264579,49422.944956930965,27732.49859659475,77155.44355352572,21010.365744981038,1570.6290306790286,0.0,0.8765685452136227,2.6891683046188843,0.0014957518510113484,1.0,1.0,-6.8913001831662655,329254.40557495796,1558579.3690049849,4.733662914193442,1558579.3690049849,4.733662914193442,0.757608106308924,0.0922965720773981,3.5978554830431895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978554830431895,1.2848284965547718,1.285119678100391,2.800261274318501,5933.417618138928,14590.183094599577,6453.5743430292605,0.00042487145406514107,26350.224057275067,2686.975068680443,19290.165584509494,1967.0494597553186,0.7320683703705984,0.7320683703705984,32516.318746378267,32395.05729023726,1.0046811979837784,0.8,4303.948626728895,4287.898129693729,1.0046811979837784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.876063054206,3099.015535412006,7.6276256188232034,5.002392666447067,-2.36292949321962,7.365322159666687,2.783147446862838,3.5,0.7951849848179536,0.6,0.0002266188740200881,0.9996718711440171,0.000226693258619698,199.15465699468737,0.0,0.0,0.0,0.05202602090921647,7.670731206567886e-05,0.00014991156195440924,0.0005393601351492401,0.09229657243093238,0.09229657243093238,0.09229657243093238,0.0922966175133059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6866930974,595.6718242710566,0.0,0.09229657243093238,0.0922965720773981,0.0922965720773981,0.36976397773105235,0.36976397773105235,0.5,10.033013272822252,-9.69311355447644e-06,-9.69311355447644e-06,3.637978807091713e-12,3.0589905009037466e-07,0.00025342828490693137,3.637978807091713e-12,27732.49859659475,21010.365744981038,0.757608106308924,0.7538426516671054,0.4868326974371526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531817045910718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51390386461395,260.51390386461395,-12.636096135386026,244.63322400808462,276.3945837211388,114845.12944836613,114842.20276768426,2.9266806818877034,0.0,nan,276.3945837211388,3.244583721138838,270.0423117785321,-3.1076882214678676,263.6900398359209,-9.459960164079064,257.3377678933095,-15.812232106690487,250.9854959506974,-22.164504049302565,244.63322400808462,-28.516775991915353,1.0,1.0,25762.5980482374,25762.5980482374,275.82409161549464,2.6740916154946603,275.82409161549464,275.82409161549464,82033.03282664911,82033.02455586956,0.00827077955182176,0.0,8575.796259387458,8575.796259387458,0.9066805656292269,3615.8447604584053,275.82409161549464,2.6740916154946603,1.0,0.002,0.1283479490914579,0.004845620031623958,0.0001980971636017966,0.0018019028359613643,0.0990485818008983,0.0990485818008983,0.0,-4.3683893308221755e-13,1.0,1.0000005119361166,0.00025342828126895256,0.0922965720773981,0.0,4.717802724621476e-08,0.060657526703646984,0.0,1599677.5319444945,266.25844669444785,3.0589541211156757e-07,1.0,1285715.6232303826,2593.24798039494,,,,,,,,,,,,,,,,,,,2.0,14590.183094599577,1570.6290306790286,0.36976397773105235,6.1796691888313084,2.783147446862838
4094.0,-30.2811009881706,5.002382049886227,35.046801562625426,27.696354395616822,5.009152383247038,-26.75207565102958,-40.24380339598281,1.480127045927815,-6.891563010213588,-6.891563104190815,40.09375740306458,37561.73120263006,20601.274071896954,20601.274071896954,58163.00527452701,82042.55073650362,82033.08438820657,20601.274071896954,102634.35846010353,102634.35846010353,102634.35846010353,130366.89267563196,125852.49571727982,4514.396958352146,0.0,94804.38182757587,50323.56229305788,49423.132816131096,27732.534215528427,77155.66703165953,21010.3909302083,1570.630914011955,0.0,0.8765684591161348,2.6891673531344003,0.0014957518510113484,1.0,1.0,-6.891485285944441,329254.2817931526,1558579.7502305177,4.733665851640053,1558579.7502305177,4.733665851640053,0.7576080414044469,0.09229667035769572,3.5978486394716342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978486394716342,1.2848283270508283,1.2851195085580327,2.8002563173012156,5933.4071148141265,14590.174489704983,6453.575688730937,0.00042487334713227804,26350.297449283044,2686.9825525824867,19290.16960690186,1967.0498699251898,0.7320664840322978,0.7320664840322978,32516.2692662816,32395.05729023726,1.0046792869543608,0.8,4303.942077408359,4287.898129693729,1.0046792869543608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8765341500743,3099.015535412006,7.627625258471829,5.002382049886227,-2.362938905365092,7.365320955251319,2.783148255939417,3.5,0.7951852159826905,0.6,0.0002266188740200881,0.9996682058419569,0.00022669408979474488,199.15462817421812,0.0,0.0,0.0,0.05202602090921647,7.670758669914457e-05,0.00014991128732094354,0.0005393581211290979,0.09229667024197216,0.09229667024197216,0.09229667024197216,0.09229668646368097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.7270110965,595.6718115950699,0.0,0.09229667024197216,0.09229667035769572,0.09229667035769572,0.36976429757206014,0.36976429757206014,0.5,10.03301376007331,1.1253932882482331e-05,1.1253932882482331e-05,1.5234036254696548e-11,9.397723488291376e-08,7.781824638186663e-05,1.5234036254696548e-11,27732.534215528427,21010.3909302083,0.7576080414044469,0.7538397050039215,0.48683049019869445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453181475334117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5139260160516,260.5139260160516,-12.636073983948393,244.63325813031864,276.3945939017809,114845.14584313202,114841.75720971431,3.388633417705647,0.0,nan,276.3945939017809,3.244593901780945,270.0423267474897,-3.107673252510267,263.69005959320236,-9.459940406797614,257.3377924389063,-15.812207561093658,250.98552528461175,-22.164474715388224,244.63325813031864,-28.51674186968134,1.0,1.0,25762.5980482374,25762.5980482374,275.82408909963914,2.6740890996391613,275.82408909963914,275.82408909963914,82033.28127465224,82033.08438820657,0.19688644567213487,0.0,8575.796259387458,8575.796259387458,0.9066809866230463,3615.8378826689923,275.82408909963914,2.6740890996391613,1.0,0.002,0.12834793460513097,0.004845618391145201,0.0001980971373858291,0.0018019028653344876,0.09904856869291455,0.09904856869291455,0.0,2.720316593513017e-12,1.0,1.0000001573081758,7.781823114783037e-05,0.09229667035769572,0.0,1.4486600482098122e-08,0.01862564903574722,0.0,1599677.5202143088,266.2584369897864,9.396200084665907e-08,1.0,1285715.6555648749,2593.2478499075223,,,,,,,,,,,,,,,,,,,2.0,14590.174489704983,1570.630914011955,0.36976429757206014,6.1796691888313084,2.783148255939417
4095.0,-30.281064710327424,5.002371369781038,35.04680746750316,27.69638568805533,5.009143791686173,-26.752043860121358,-40.24377224324269,1.4801229411609138,-6.891575345807382,-6.8915756839594255,40.09377338491492,37561.71937637208,20601.281793649247,20601.281793649247,58163.00117002132,82042.6342854659,82033.23919708379,20601.281793649247,102634.52099073304,102634.52099073304,102634.52099073304,130367.1230141481,125852.71981322327,4514.40320092483,0.0,94804.439724747,50323.524814498836,49423.23878916463,27732.602023415064,77155.8408125797,21010.43906633483,1570.6344012485151,0.0,0.8765683285288932,2.6891660853723995,0.0014957518510113484,1.0,1.0,-6.891295525560338,329254.1177574317,1558580.4406774624,4.7336703069745685,1558580.4406774624,4.7336703069745685,0.7576079247304451,0.09229677990281751,3.597845981944244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597845981944244,1.2848283462545513,1.2851195277661078,2.800254207056104,5933.402643457957,14590.165822602696,6453.574062584403,0.00042487381825301546,26350.333004948567,2686.9861782513467,19290.164746241047,1967.049374275726,0.7320653117597555,0.7320653117597555,32516.250051936306,32395.05729023726,1.0046785448545699,0.8,4303.9395341452155,4287.898129693729,1.0046785448545699,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8769912938715,3099.015535412006,7.6276268264183615,5.002371369781038,-2.3629502684062,7.365321638187238,2.7831490410543087,3.5,0.7951854403012311,0.6,0.0002266188740200881,0.9996644225748894,0.00022669494772693187,199.15459842607285,0.0,0.0,0.0,0.05202602090921647,7.670785768792418e-05,0.00014991101633216391,0.0005393567477598539,0.0922967795995076,0.0922967795995076,0.0922967795995076,0.0922968341261787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.7964064158,595.6717898160898,0.0,0.0922967795995076,0.09229677990281751,0.09229677990281751,0.36976461393782695,0.36976461393782695,0.5,10.033015394681794,6.95998085689098e-05,6.95998085689098e-05,1.0970779840135947e-11,3.38152062795416e-07,0.00028015839910722207,1.0970779840135947e-11,27732.602023415064,21010.43906633483,0.7576079247304451,0.7538379539056007,0.4868292404150421,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531812650383968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51394665689054,260.51394665689054,-12.636053343109438,244.63329223657854,276.39460107719924,114844.79945588658,114841.64190756172,3.1575483248406995,0.0,nan,276.39460107719924,3.2446010771992633,270.04233930907725,-3.107660690922728,263.69007754095594,-9.459922459044037,257.3378157728282,-15.81218422717177,250.9855540047037,-22.16444599529629,244.63329223657854,-28.516707763421437,1.0,1.0,25762.5980482374,25762.5980482374,275.82409457170763,2.6740945717076556,275.82409457170763,275.82409457170763,82033.32012233263,82033.23919708379,0.08092524883977603,0.0,8575.796259387458,8575.796259387458,0.9066811501052351,3615.835211853965,275.82409457170763,2.6740945717076556,1.0,0.002,0.12834788245004017,0.004845616349003516,0.00019809705177607648,0.0018019029532793708,0.09904852588803824,0.09904852588803824,0.0,5.055447380164502e-12,1.0,1.0000005659149191,0.0002801583881364422,0.09229677990281751,0.0,5.2154193071346145e-08,0.06705546476997448,0.0,1599677.5060326417,266.2584246541926,3.3814109201557585e-07,1.0,1285715.6984145767,2593.2476769854816,,,,,,,,,,,,,,,,,,,2.0,14590.165822602696,1570.6344012485151,0.36976461393782695,6.1796691888313084,2.7831490410543087
4096.0,-30.28102863293761,5.002360719751886,35.04681328196257,27.696452184487157,5.009149208723106,-26.75201084877243,-40.24374095080418,1.4801314244807635,-6.891581567052185,-6.891581745849998,40.09378258811305,37561.6814939734,20601.278069933982,20601.278069933982,58162.95956390738,82042.74066475773,82033.3145189102,20601.278069933982,102634.59258884419,102634.59258884419,102634.59258884419,130367.2279842873,125852.81957665534,4514.408407631953,0.0,94804.51720769137,50323.458036627984,49423.39907895932,27732.635395443114,77156.03447440243,21010.462892169373,1570.6360895397884,0.0,0.8765682598258736,2.6891654780851004,0.0014957518510113484,1.0,1.0,-6.891433657145285,329254.0387126026,1558580.8382729474,4.733672650962963,1558580.8382729474,4.733672650962963,0.7576078721902393,0.09229687669289312,3.5978409614795126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978409614795126,1.2848283065662267,1.2851194880687886,2.8002503860573693,5933.394547220146,14590.157179335882,6453.574216383536,0.0004248751429704234,26350.391310433475,2686.9921237561734,19290.16520595695,1967.0494211537018,0.7320637093658257,0.7320637093658257,32516.213753170832,32395.05729023726,1.0046771429176258,0.8,4303.934729541625,4287.898129693729,1.0046771429176258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8774269733585,3099.015535412006,7.627624217297439,5.002360719751886,-2.3629576069708857,7.365318326722772,2.78314978930572,3.5,0.7951856540873486,0.6,0.0002266188740200881,0.9996606602276098,0.00022669580092157462,199.15456884230989,0.0,0.0,0.0,0.05202602090921647,7.670812989279107e-05,0.000149910744127297,0.0005393550157870634,0.09229687662808865,0.09229687662808865,0.09229687662808865,0.09229690525985461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.8367669336,595.6717771448633,0.0,0.09229687662808865,0.09229687669289312,0.09229687669289312,0.3697649349085912,0.3697649349085912,0.5,10.033016253203677,8.74973589475303e-05,8.74973589475303e-05,1.2505552149377763e-11,1.787977907952154e-07,0.0001480887046909629,1.2505552149377763e-11,27732.635395443114,21010.462892169373,0.7576078721902393,0.7538355225242134,0.48682752748827446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531810479736578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51396731707047,260.51396731707047,-12.63603268292951,244.63332642249446,276.39460821164295,114844.54090565139,114841.38039866059,3.160506990794939,0.0,nan,276.39460821164295,3.2446082116429693,270.042351853815,-3.1076481461849994,263.69009549598894,-9.459904504011035,257.3378391381561,-15.812160861843893,250.9855827803254,-22.16441721967459,244.63332642249446,-28.516673577505514,1.0,1.0,25762.5980482374,25762.5980482374,275.824097292888,2.674097292888007,275.824097292888,275.824097292888,82033.44267642545,82033.3145189102,0.1281575152388541,0.0,8575.796259387458,8575.796259387458,0.9066814589472965,3615.8301662869103,275.824097292888,2.674097292888007,1.0,0.002,0.12834785488159106,0.004845615361365237,0.00019809700676272677,0.0018019029943267084,0.09904850338136338,0.09904850338136338,0.0,1.0894349658507885e-12,1.0,1.0000002992127235,0.00014808869218541076,0.09229687669289312,0.0,2.7568169643375767e-08,0.035444829056278465,0.0,1599677.4984795875,266.2584184329478,1.7878528524306603e-07,1.0,1285715.7190628122,2593.247593658541,,,,,,,,,,,,,,,,,,,2.0,14590.157179335882,1570.6360895397884,0.3697649349085912,6.1796691888313084,2.78314978930572
4097.0,-30.280992282300485,5.002350076070763,35.046819085541244,27.696532650757604,5.009149896980091,-26.751978064372715,-40.243713500071294,1.480135678927019,-6.891589406758499,-6.891589556634638,40.09379390300207,37561.64084710635,20601.277337179516,20601.277337179516,58162.91818428587,82042.87570495362,82033.41549603375,20601.277337179516,102634.69283321327,102634.69283321327,102634.69283321327,130367.37246188987,125852.95870868441,4514.413753205459,0.0,94804.61546918021,50323.38061087979,49423.594287000466,27732.679628676604,77156.27391567707,21010.494398090188,1570.6383393787598,0.0,0.8765681733917119,2.689164693288497,0.0014957518510113484,1.0,1.0,-6.891465429845425,329253.9368628285,1558581.3270977016,4.733675599897313,1558581.3270977016,4.733675599897313,0.7576077998739281,0.09229697701417876,3.597834228439057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597834228439057,1.2848282866622458,1.2851194681602969,2.8002451890171156,5933.3835353154755,14590.14853326258,6453.575792198372,0.00042487715280215026,26350.46793423603,2686.9999372095494,19290.16991617295,1967.0499014620639,0.7320617593705067,0.7320617593705067,32516.16507219222,32395.05729023726,1.004675262753405,0.8,4303.928285994534,4287.898129693729,1.004675262753405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.877857571248,3099.015535412006,7.6276227299316375,5.002350076070763,-2.362966031605712,7.365316107676475,2.7831505288298946,3.5,0.7951858653799698,0.6,0.0002266188740200881,0.9996568694000357,0.00022669666058124324,199.1545390344907,0.0,0.0,0.0,0.05202602090921647,7.670836868038495e-05,0.00014991050533970314,0.00053935314731378,0.092296976900586,0.092296976900586,0.092296976900586,0.09229700143285252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.88792974123,595.6717610650054,0.0,0.092296976900586,0.09229697701417876,0.09229697701417876,0.36976525278318545,0.36976525278318545,0.5,10.033016988936227,9.76576664015738e-05,9.76576664015738e-05,1.2676082405960187e-11,1.498761434959306e-07,0.00012412678921691622,1.2676082405960187e-11,27732.679628676604,21010.494398090188,0.7576077998739281,0.7538326468156206,0.48682548989025703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531808321083752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51398758802617,260.51398758802617,-12.636012411973809,244.63336067779326,276.39461449825495,114844.18016232054,114841.0791971851,3.100965135428296,0.0,nan,276.39461449825495,3.2446144982549754,270.0423637341654,-3.1076362658345715,263.69011297007603,-9.459887029923948,257.3378622059804,-15.812137794019577,250.98561144188682,-22.16438855811316,244.63336067779326,-28.516639322206714,1.0,1.0,25762.5980482374,25762.5980482374,275.8241012567678,2.6741012567678126,275.8241012567678,275.8241012567678,82033.57743842466,82033.41549603375,0.1619423909141915,0.0,8575.796259387458,8575.796259387458,0.9066818731409902,3615.8233995812525,275.8241012567678,2.6741012567678126,1.0,0.002,0.12834783177388093,0.004845614054099604,0.00019809696792361984,0.001801903034317589,0.09904848396180992,0.09904848396180992,0.0,2.2412089545342795e-12,1.0,1.000000250823884,0.00012412677654083382,0.09229697701417876,0.0,2.3107446554034056e-08,0.029709607876708025,0.0,1599677.489205453,266.2584105932415,1.4986346741352463e-07,1.0,1285715.7456682022,2593.24748629122,,,,,,,,,,,,,,,,,,,2.0,14590.14853326258,1570.6383393787598,0.36976525278318545,6.1796691888313084,2.7831505288298946
4098.0,-30.280955759698816,5.002339459395329,35.04682486240682,27.696589368302398,5.009152081216729,-26.751944975606634,-40.24368220763279,1.480141297047931,-6.891595834250779,-6.891595936018148,40.093804739665316,37561.61194603041,20601.27408251747,20601.27408251747,58162.88602854788,82042.97452836626,82033.51362529717,20601.27408251747,102634.78770781464,102634.78770781464,102634.78770781464,130367.50833340827,125853.08942235951,4514.418911048763,0.0,94804.68658573453,50323.32400312158,49423.73620290327,27732.72062559364,77156.45682849691,21010.52367484376,1570.6404002194793,0.0,0.8765680966617534,2.6891640526297795,0.0014957518510113484,1.0,1.0,-6.891511637578105,329253.85367762693,1558581.7952630164,4.7336782177469265,1558581.7952630164,4.7336782177469265,0.7576077355877526,0.0922970756860055,3.5978299180697686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978299180697686,1.2848282603784569,1.2851194418705512,2.8002418914804985,5933.376548231077,14590.139893865913,6453.575406244397,0.00042487821706776053,26350.5192698484,2687.0051719851735,19290.168762530688,1967.0497838232923,0.7320602894001971,0.7320602894001971,32516.133907510983,32395.05729023726,1.004674059106677,0.8,4303.924160952334,4287.898129693729,1.004674059106677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8782789489173,3099.015535412006,7.627620334869267,5.002339459395329,-2.362973569516101,7.36531302891143,2.783151252519009,3.5,0.7951860721482883,0.6,0.0002266188740200881,0.9996530606547577,0.0002266975243107405,199.1545090856682,0.0,0.0,0.0,0.05202602090921647,7.670864088692885e-05,0.00014991023313315924,0.0005393515217912942,0.0922970756045509,0.0922970756045509,0.0922970756045509,0.09229709246833298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.9378891398,595.6717453529617,0.0,0.0922970756045509,0.0922970756860055,0.0922970756860055,0.3697655701736293,0.3697655701736293,0.5,10.033017494632068,9.730079563041727e-05,9.730079563041727e-05,-1.7905676941154525e-11,1.017673412206932e-07,8.42984400151181e-05,-1.7905676941154525e-11,27732.72062559364,21010.52367484376,0.7576077355877526,0.7538304429638615,0.48682396120809723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531806146082107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5140076921569,260.5140076921569,-12.635992307843082,244.63339503316166,276.3946203511477,114843.91807036045,114840.84262537515,3.075444985310522,0.0,nan,276.3946203511477,3.2446203511477165,270.04237528755476,-3.107624712445215,263.69013022395944,-9.459869776040534,257.33788516035764,-15.812114839642334,250.9856400967603,-22.16435990323967,244.63339503316166,-28.516604966838315,1.0,1.0,25762.5980482374,25762.5980482374,275.82410631996765,2.6741063199676773,275.82410631996765,275.82410631996765,82033.6724926795,82033.51362529717,0.158867382328026,0.0,8575.796259387458,8575.796259387458,0.9066821383000622,3615.8190676601175,275.82410631996765,2.6741063199676773,1.0,0.002,0.12834781608066065,0.004845612969250928,0.00019809694110993543,0.0018019030606035214,0.09904847055496771,0.09904847055496771,0.0,1.7134566335230694e-12,1.0,1.000000170394342,8.429845792079504e-05,0.0922970756860055,0.0,1.5693020869053667e-08,0.02017676436944818,0.0,1599677.4815673556,266.2584041657492,1.0178524689763435e-07,1.0,1285715.7673980012,2593.2473985995894,,,,,,,,,,,,,,,,,,,2.0,14590.139893865913,1570.6404002194793,0.3697655701736293,6.1796691888313084,2.783151252519009
4099.0,-30.280919116723226,5.002328864240106,35.046830619275134,27.696642523538344,5.0091554322331,-26.75191166182882,-40.24365084534509,1.480147977246163,-6.8916026530298495,-6.891602715525257,40.09381571684814,37561.587870971336,20601.271504030312,20601.271504030312,58162.859375001644,82043.0661861609,82033.61286150763,20601.271504030312,102634.88436553795,102634.88436553795,102634.88436553795,130367.64703916975,125853.2230386696,4514.424000500154,0.0,94804.75244857375,50323.27413304962,49423.86479502681,27732.762673631805,77156.62746865861,21010.553677353717,1570.6425213847708,0.0,0.8765680171929852,2.6891633716372656,0.0014957518510113484,1.0,1.0,-6.891550946736629,329253.7652753925,1558582.2694983208,4.733680929038733,1558582.2694983208,4.733680929038733,0.7576076687567251,0.09229717455545175,3.597826039959303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597826039959303,1.284828229125852,1.2851194106108634,2.8002389412062705,5933.370296954012,14590.131259125956,6453.574663152596,0.0004248791086939082,26350.565979461902,2687.0099350401924,19290.166541379567,1967.0495573289113,0.7320589074411026,0.7320589074411026,32516.105868125982,32395.05729023726,1.0046729761658286,0.8,4303.920449582867,4287.898129693729,1.0046729761658286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8786947410345,3099.015535412006,7.6276182059356055,5.002328864240106,-2.362981353038256,7.3653102172783615,2.783151966615371,3.5,0.7951862761758203,0.6,0.0002266188740200881,0.9996492393720635,0.00022669839089002887,199.1544790381472,0.0,0.0,0.0,0.05202602090921647,7.670891370197234e-05,0.00014990996031811576,0.0005393499588817827,0.09229717446551829,0.09229717446551829,0.09229717446551829,0.09229718537593755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.98938868777,595.6717291470513,0.0,0.09229717446551829,0.09229717455545175,0.09229717455545175,0.3697658866487425,0.3697658866487425,0.5,10.033017821775763,9.065458118584502e-05,9.065458118584502e-05,-1.63140612130519e-11,6.249541684155702e-08,5.176878863721868e-05,-1.63140612130519e-11,27732.762673631805,21010.553677353717,0.7576076687567251,0.7538284303396707,0.4868225725162629,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531803960791805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51402777680863,260.51402777680863,-12.635972223191345,244.6334295018041,276.3946260518084,114843.68445172637,114840.61198656501,3.0724651613546645,0.0,nan,276.3946260518084,3.2446260518084387,270.04238674181215,-3.1076132581878255,263.6901474318127,-9.459852568187273,257.33790812180825,-15.812091878191723,250.98566881180633,-22.164331188193643,244.6334295018041,-28.516570498195875,1.0,1.0,25762.5980482374,25762.5980482374,275.8241111121219,2.6741111121219205,275.8241111121219,275.8241111121219,82033.76420652351,82033.61286150763,0.15134501588181593,0.0,8575.796259387458,8575.796259387458,0.9066823768679593,3615.8151701590996,275.8241111121219,2.6741111121219205,1.0,0.002,0.1283478064431304,0.004845611789374482,0.00019809692348026525,0.0018019030785012434,0.09904846174013263,0.09904846174013263,0.0,1.9815087071162196e-12,1.0,1.000000104703763,5.176880495127989e-05,0.09229717455545175,0.0,9.637302780827928e-09,0.012390832363049503,0.0,1599677.4734809173,266.2583973469701,6.251173090277007e-08,1.0,1285715.7904906068,2593.2473054082857,,,,,,,,,,,,,,,,,,,2.0,14590.131259125956,1570.6425213847708,0.3697658866487425,6.1796691888313084,2.783151966615371
4100.0,-30.2808823491942,5.002318285694652,35.046836361463,27.696715865191095,5.0091584367493684,-26.751878270600542,-40.24361951798198,1.480154358052093,-6.89160982441291,-6.891609854914442,40.09382680734556,37561.54346524062,20601.269514425632,20601.269514425632,58162.812979666254,82043.18689272822,82033.71298014367,20601.269514425632,102634.9824945693,102634.9824945693,102634.9824945693,130367.78802542198,125853.35899135417,4514.429034067812,0.0,94804.84014370794,50323.19671584572,49424.04825318025,27732.805530852685,77156.85378403294,21010.58423651617,1570.6446899659218,0.0,0.8765679353106552,2.6891626543672307,0.0014957518510113484,1.0,1.0,-6.891584542298688,329253.6721797891,1558582.7486287819,4.7336837226760435,1558582.7486287819,4.7336837226760435,0.7576075998925511,0.09229727357782595,3.5978201753675103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978201753675103,1.2848281992739239,1.2851193807521701,2.8002344417725995,5933.36076319398,14590.12262801491,6453.575523950352,0.00042488077208056456,26350.633306464188,2687.016800483773,19290.169114361666,1967.0498197000675,0.7320571346431174,0.7320571346431174,32516.063466138432,32395.05729023726,1.0046713385110824,0.8,4303.914837140158,4287.898129693729,1.0046713385110824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8791040102888,3099.015535412006,7.627616313457604,5.002318285694652,-2.3629893601339456,7.365307645828597,2.783152669509204,3.5,0.7951864770026297,0.6,0.0002266188740200881,0.9996454051162531,0.00022669926041798152,199.15444888850047,0.0,0.0,0.0,0.05202602090921647,7.670918621410867e-05,0.00014990968780597943,0.0005393480992713976,0.09229727347800082,0.09229727347800082,0.09229727347800082,0.09229727957055535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0421347347,595.6717125414166,0.0,0.09229727347800082,0.09229727357782595,0.09229727357782595,0.36976620241276276,0.36976620241276276,0.5,10.033018003996725,8.017694801765174e-05,8.017694801765174e-05,-6.565414878423326e-11,3.050155328310211e-08,2.5312615775874292e-05,-6.565414878423326e-11,27732.805530852685,21010.58423651617,0.7576075998925511,0.7538256179090422,0.48682056904987114,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453180176829972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51404782534604,260.51404782534604,-12.635952174653937,244.63346408148908,276.3946315691982,114843.38461983987,114840.31767930115,3.0669405387098667,0.0,nan,276.3946315691982,3.2446315691982477,270.0423980716612,-3.107601928338795,263.6901645741197,-9.459835425880271,257.33793107657533,-15.812068923424647,250.98569757903243,-22.164302420967545,244.63346408148908,-28.516535918510897,1.0,1.0,25762.5980482374,25762.5980482374,275.8241156472913,2.6741156472913303,275.8241156472913,275.8241156472913,82033.88870421903,82033.71298014367,0.17572407536499668,0.0,8575.796259387458,8575.796259387458,0.906682737637112,3615.809276244348,275.8241156472913,2.6741156472913303,1.0,0.002,0.1283478017304562,0.0048456105236594224,0.00019809691330555457,0.001801903088722815,0.09904845665277728,0.09904845665277728,0.0,2.028369659734519e-12,1.0,1.0000000512781022,2.5312681430023076e-05,0.09229727357782595,0.0,4.712224345150342e-09,0.006058581363488852,0.0,1599677.4649895995,266.25839017558707,3.0567207431886345e-08,1.0,1285715.814809228,2593.247207269346,,,,,,,,,,,,,,,,,,,2.0,14590.12262801491,1570.6446899659218,0.36976620241276276,6.1796691888313084,2.783152669509204
4101.0,-30.280845354689085,5.002307731014781,35.046842093006845,27.696790603827708,5.009160956639265,-26.751844723556328,-40.24358815569428,1.480160325421565,-6.8916164959850335,-6.89161650528479,40.093837984619626,37561.498070204936,20601.266647746077,20601.266647746077,58162.76471795101,82043.31043985434,82033.81574772602,20601.266647746077,102635.0823954721,102635.0823954721,102635.0823954721,130367.93075590752,125853.49674637688,4514.434009530646,0.0,94804.92983575336,50323.11746579685,49424.23596661833,27732.84836043543,77157.08432705376,21010.614808823702,1570.646845354739,0.0,0.8765678557820433,2.689161986125734,0.0014957518510113484,1.0,1.0,-6.891608789622296,329253.58546209073,1558583.2315096275,4.733686436010211,1558583.2315096275,4.733686436010211,0.7576075322575996,0.09229737231181652,3.597814145497577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597814145497577,1.2848281713562162,1.2851193528281355,2.8002298094848435,5933.350947932085,14590.114000620517,6453.576523771684,0.0004248825018735981,26350.70239923187,2687.023845985313,19290.172102894536,1967.0501244456095,0.7320553285690347,0.7320553285690347,32516.019869147643,32395.05729023726,1.0046696547033318,0.8,4303.909066523561,4287.898129693729,1.0046696547033318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.87950591505,3099.015535412006,7.627614117041638,5.002307731014781,-2.36299706326756,7.365304794282341,2.783153359755059,3.5,0.7951866742157312,0.6,0.0002266188740200881,0.999641547206537,0.00022670013531687086,199.15441855274094,0.0,0.0,0.0,0.05202602090921647,7.67094590309455e-05,0.0001499094149891426,0.0005393462137912037,0.09229737222513199,0.09229737222513199,0.09229737222513199,0.09229737492044186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0957863361,595.6716956456114,0.0,0.09229737222513199,0.09229737231181652,0.09229737231181652,0.3697665175988275,0.3697665175988275,0.5,10.033018085403546,6.809803471696796e-05,6.809803471696796e-05,-1.8189894035458565e-11,9.299753855884774e-09,7.715662491136754e-06,-1.8189894035458565e-11,27732.84836043543,21010.614808823702,0.7576075322575996,0.753822740001559,0.4868185260991603,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531799568355779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51406782091243,260.51406782091243,-12.635932179087547,244.6334987868267,276.3946368549932,114843.07590763377,114840.01707035331,3.05883728045118,0.0,nan,276.3946368549932,3.244636854993246,270.0424092413652,-3.1075907586347853,263.6901816277309,-9.45981837226907,257.3379540140967,-15.812045985903296,250.9857264004617,-22.16427359953829,244.6334987868267,-28.516501213173285,1.0,1.0,25762.5980482374,25762.5980482374,275.82412098036593,2.674120980365956,275.82412098036593,275.82412098036593,82034.0123166355,82033.81574772602,0.19656890947953798,0.0,8575.796259387458,8575.796259387458,0.9066831085733694,3615.803216225065,275.82412098036593,2.674120980365956,1.0,0.002,0.12834780029429685,0.004845609333380445,0.00019809690838668644,0.0018019030940506146,0.09904845419334321,0.09904845419334321,0.0,2.4373012288969598e-12,1.0,1.0000000157426086,7.71568068103079e-06,0.09229737231181652,0.0,1.4363573221750212e-09,0.001846747357374651,0.0,1599677.4571020994,266.25838350401494,9.317943749920232e-09,1.0,1285715.8374618036,2593.2471158538183,,,,,,,,,,,,,,,,,,,2.0,14590.114000620517,1570.646845354739,0.3697665175988275,6.1796691888313084,2.783153359755059
4102.0,-30.280808151253503,5.002297205839185,35.04684781267375,27.69684368921446,5.009164232939607,-26.75181091283346,-40.243556758481986,1.4801669944522817,-6.891622769562787,-6.891622769556286,40.09384910513898,37561.47577942968,20601.263104534515,20601.263104534515,58162.73888396419,82043.40225626607,82033.92012572665,20601.263104534515,102635.18323026117,102635.18323026117,102635.18323026117,130368.07406814948,125853.63513094092,4514.438937208559,0.0,94804.99563675452,50323.06915967485,49424.36275231074,27732.890837888306,77157.25359019905,21010.645141883335,1570.6489819184771,0.0,0.8765677785931068,2.68916135758136,0.0014957518510113484,1.0,1.0,-6.891627165924604,329253.50377851696,1558583.7119376296,4.7336890695203095,1558583.7119376296,4.7336890695203095,0.7576074656154803,0.09229747066900747,3.5978102699969354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978102699969354,1.2848281401558617,1.28511932162071,2.8002268611275025,5933.344700716672,14590.105378998796,6453.57578443513,0.000424883393407822,26350.749072945215,2687.028605379535,19290.169892968097,1967.0498990958276,0.7320539480516575,0.7320539480516575,32515.991848607537,32395.05729023726,1.0046685724912625,0.8,4303.905357648456,4287.898129693729,1.0046685724912625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8799017459173,3099.015535412006,7.627611687293957,5.002297205839185,-2.3630045226322958,7.365301728471481,2.783154039569456,3.5,0.7951868684484159,0.6,0.0002266188740200881,0.9996376675250409,0.00022670101515998676,199.1543880456662,0.0,0.0,0.0,0.05202602090921647,7.670973215248526e-05,0.00014990914186760283,0.000539344650177689,0.09229747058960713,0.09229747058960713,0.09229747058960713,0.09229747077285133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.14947551786,595.6716787348008,0.0,0.09229747058960713,0.09229747066900747,0.09229747066900747,0.36976683238241104,0.36976683238241104,0.5,10.033018102087208,5.587237234294662e-05,5.587237234294662e-05,-6.480149750132114e-12,-6.480149750132114e-12,-4.396368296966102e-06,-6.480149750132114e-12,27732.890837888306,21010.645141883335,0.7576074656154803,0.753820751486058,0.4868171692440975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531797354831653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.514087860898,260.514087860898,-12.635912139102004,244.63353363793541,276.39464208385493,114842.8451935069,114839.77956130357,3.065632203323079,0.0,nan,276.39464208385493,3.2446420838549557,270.04242039467664,-3.1075796053233375,263.6901987054923,-9.459801294507656,257.33797701630687,-15.812022983693112,250.98575532712172,-22.164244672878255,244.63353363793541,-28.516466362064563,1.0,1.0,25762.5980482374,25762.5980482374,275.8241268873258,2.6741268873258264,275.8241268873258,275.8241268873258,82034.10019045767,82033.92012572665,0.18006473101559095,0.0,8575.796259387458,8575.796259387458,0.9066833469803307,3615.79932134692,275.8241268873258,2.6741268873258264,1.0,0.002,0.12834780094823967,0.004845608202257728,0.00019809690685063225,0.001801903095372196,0.09904845342531612,0.09904845342531612,0.0,2.2228282582636982e-12,0.9999999912834747,0.9999999912834747,0.0,0.09229746986449423,8.045132363055226e-10,0.0,0.0,0.0,1599677.4494925975,266.2583772304372,0.0,1.0,1285715.8587993586,2593.247029745114,,,,,,,,,,,,,,,,,,,2.0,14590.105378998796,1570.6489819184771,0.36976683238241104,6.1796691888313084,2.783154039569456
4103.0,-30.280770852353186,5.002286704011368,35.046853523732636,27.696913747955136,5.009168263851963,-26.75177694073098,-40.24352532634509,1.480174352143765,-6.891629468564986,-6.891629468574144,40.09386029637973,37561.43719090451,20601.260305725227,20601.260305725227,58162.697496629735,82043.51642741576,82034.02309645605,20601.260305725227,102635.28340218127,102635.28340218127,102635.28340218127,130368.21728901521,125853.77344856023,4514.443840454991,0.0,94805.07840629246,50322.999169470204,49424.53248535807,27732.933886833936,77157.46637219201,21010.67586587074,1570.6511494666995,0.0,0.8765676987432233,2.689160684169218,0.0014957518510113484,1.0,1.0,-6.891649472201323,329253.41642608866,1558584.1954221043,4.73369179381614,1558584.1954221043,4.73369179381614,0.7576073974577009,0.09229756928835105,3.597804808746206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597804808746206,1.2848281057336828,1.28511928719073,2.8002226855799757,5933.335853232515,14590.0967627958,6453.576316741969,0.00042488489646991625,26350.812077359737,2687.0350300418327,19290.171484068862,1967.0500613429522,0.7320522581026153,0.7320522581026153,32515.952362809712,32395.05729023726,1.004667047467272,0.8,4303.900131200571,4287.898129693729,1.004667047467272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8802925164864,3099.015535412006,7.627609547452564,5.002286704011368,-2.3630122477860285,7.365298951797397,2.7831547106931755,3.5,0.7951870601980502,0.6,0.0002266188740200881,0.9996337779045188,0.00022670189726395367,199.15435746031915,0.0,0.0,0.0,0.05202602090921647,7.671000557873226e-05,0.00014990886844135583,0.0005393428477520124,0.092297569198373,0.092297569198373,0.092297569198373,0.09229756662581529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.2039178213,595.671661582595,0.0,0.092297569198373,0.09229756928835105,0.09229756928835105,0.3697671469072608,0.3697671469072608,0.5,10.033018033474544,4.3128154970872856e-05,4.3128154970872856e-05,9.15179043659009e-12,9.15179043659009e-12,-2.000362718490578e-05,9.15179043659009e-12,27732.933886833936,21010.67586587074,0.7576073974577009,0.753818136226307,0.48681532659089316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531795128807086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51410801450436,260.51410801450436,-12.635891985495618,244.63356863166138,276.394647397342,114842.57130113986,114839.48828749257,3.0830136473048064,0.0,nan,276.394647397342,3.244647397342021,270.0424316442099,-3.107568355790079,263.6902158910754,-9.459784108924566,257.33800013793757,-15.811999862062407,250.9857843847998,-22.164215615200163,244.63356863166138,-28.5164313683386,1.0,1.0,25762.5980482374,25762.5980482374,275.82413219544134,2.6741321954413593,275.82413219544134,275.82413219544134,82034.21834139603,82034.02309645605,0.19524493998324033,0.0,8575.796259387458,8575.796259387458,0.9066836829368131,3615.793832789937,275.82413219544134,2.6741321954413593,1.0,0.002,0.1283478045437466,0.004845606981473881,0.0001980969096780505,0.0018019030926351293,0.09904845483902525,0.09904845483902525,0.0,2.3131795957864743e-12,0.9999999597660488,0.9999999597660488,0.0,0.09229756557485515,3.7134958959216675e-09,0.0,0.0,0.0,1599677.4416029365,266.258370531435,0.0,1.0,1285715.8816177459,2593.246937660442,,,,,,,,,,,,,,,,,,,2.0,14590.0967627958,1570.6511494666995,0.3697671469072608,6.1796691888313084,2.7831547106931755
