time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4104.0,-30.280733348296984,5.002276229904619,35.04685924869489,27.696966973040276,5.009171443874359,-26.751742869079063,-40.2434938942082,1.48018096458182,-6.891635869216714,-6.891635869240293,40.093872119081176,37561.41565519285,20601.256978901078,20601.256978901078,58162.672634093935,82043.60865321915,82034.12808601289,20601.256978901078,102635.38506491396,102635.38506491396,102635.38506491396,130368.36294572953,125853.914204738,4514.448740991534,0.0,94805.14440854266,50322.95141024657,49424.65888699566,27732.977880815568,77157.63676781123,21010.707323413582,1570.6533480951607,0.0,0.8765676181042709,2.689160040748658,0.0014957518510113484,1.0,1.0,-6.891667258796701,329253.33296405437,1558584.70618605,4.733694545033522,1558584.70618605,4.733694545033522,0.7576073299343684,0.09229766860145425,3.5978009150076202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978009150076202,1.284828074798094,1.2851192562481302,2.8002197224504153,5933.329574716542,14590.088149745394,6453.575596435448,0.0004248857959248541,26350.858940826598,2687.0398087855283,19290.169331024466,1967.0498417935246,0.732050874483538,0.732050874483538,32515.924210391495,32395.05729023726,1.004665960162358,0.8,4303.89640486972,4287.898129693729,1.004665960162358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8806771740055,3099.015535412006,7.627607229378478,5.002276229904619,-2.363019784229455,7.365296014134074,2.7831553713181827,3.5,0.7951872489480521,0.6,0.0002266188740200881,0.9996298669063063,0.0002267027842229615,199.15432670675236,0.0,0.0,0.0,0.05202602090921647,7.671027900588016e-05,0.00014990859501420794,0.0005393412803096241,0.092297668513656,0.092297668513656,0.092297668513656,0.09229766525138151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.26187767804,595.671643317676,0.0,0.092297668513656,0.09229766860145425,0.09229766860145425,0.3697674610902718,0.3697674610902718,0.5,10.033017868538074,3.054732695773055e-05,3.054732695773055e-05,2.3590018827235326e-11,2.3590018827235326e-11,-3.138955639769847e-05,2.3590018827235326e-11,27732.977880815568,21010.707323413582,0.7576073299343684,0.7538161492571576,0.48681397239038815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531792897071187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51412820237124,260.51412820237124,-12.635871797628738,244.633603769774,276.39465263496396,114842.33793684855,114839.24968216852,3.0882546800063984,0.0,nan,276.39465263496396,3.244652634963984,270.04244286192846,-3.1075571380715132,263.69023308889314,-9.45976691110684,257.3380233158536,-15.811976684146373,250.98581354281418,-22.164186457185792,244.633603769774,-28.51639623022598,1.0,1.0,25762.5980482374,25762.5980482374,275.82413803731845,2.674138037318471,275.82413803731845,275.82413803731845,82034.30657149493,82034.12808601289,0.17848548204347026,0.0,8575.796259387458,8575.796259387458,0.9066839224654762,3615.7899195826585,275.82413803731845,2.674138037318471,1.0,0.002,0.12834781130870032,0.00484560580074741,0.00019809691751854368,0.0018019030846977162,0.09904845875927183,0.09904845875927183,0.0,2.216259727821912e-12,0.9999999367732052,0.9999999367732052,0.0,0.09229766276576849,5.835685753159785e-09,0.0,0.0,0.0,1599677.4340646537,266.25836413078326,0.0,1.0,1285715.9034198818,2593.246849676916,,,,,,,,,,,,,,,,,,,2.0,14590.088149745394,1570.6533480951607,0.3697674610902718,6.1796691888313084,2.7831553713181827
4105.0,-30.280695752673747,5.002265776843141,35.04686495177842,27.697037101630144,5.009175388840587,-26.751708638523656,-40.24346242714671,1.4801882745965986,-6.8916427423108075,-6.891642742348373,40.09388293861939,37561.37784611433,20601.25445524448,20601.25445524448,58162.63230135881,82043.72317377182,82034.23185263328,20601.25445524448,102635.48630787776,102635.48630787776,102635.48630787776,130368.50699026909,125854.05343265201,4514.45355761708,0.0,94805.22733709491,50322.88200909785,49424.82814221896,27733.02068239134,77157.8488246103,21010.737830748447,1570.6555133946952,0.0,0.8765675387272386,2.68915934983634,0.0014957518510113484,1.0,1.0,-6.891682560909658,329253.24334157235,1558585.173612328,4.733697253197375,1558585.173612328,4.733697253197375,0.7576072607225544,0.09229776655000971,3.597795439077771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597795439077771,1.2848280405989692,1.2851192220412548,2.8002155349913815,5933.320701993331,14590.079542048241,6453.57614477423,0.00042488730547699227,26350.922097282022,2687.046248951683,19290.17097004578,1967.0500089271852,0.7320491821436288,0.7320491821436288,32515.88461844046,32395.05729023726,1.004664431039305,0.8,4303.891164371107,4287.898129693729,1.004664431039305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8810565093,3099.015535412006,7.62760522370806,5.002265776843141,-2.363027610964166,7.3652933878073075,2.783156022802666,3.5,0.7951874350864759,0.6,0.0002266188740200881,0.9996259463758556,0.00022670367335071178,199.15429587810954,0.0,0.0,0.0,0.05202602090921647,7.671055273773854e-05,0.00014990832128234955,0.0005393394745894424,0.0922977664531542,0.0922977664531542,0.0922977664531542,0.09229776042118375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.3150661329,595.6716265549064,0.0,0.0922977664531542,0.09229776655000971,0.09229776655000971,0.36976777488641677,0.36976777488641677,0.5,10.033017687200257,1.8968306108035904e-05,1.8968306108035904e-05,3.75734998669941e-11,3.75734998669941e-11,-3.981856127666106e-05,3.75734998669941e-11,27733.02068239134,21010.737830748447,0.7576072607225544,0.7538135547761311,0.4868121444325926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531790653060717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5141484961346,260.5141484961346,-12.635851503865354,244.63363904879125,276.3946579434725,114842.06174028605,114838.95728610965,3.1044541763847935,0.0,nan,276.3946579434725,3.2446579434725322,270.0424541645403,-3.107545835459689,263.69025038560625,-9.45974961439373,257.33804660666743,-15.811953393332544,250.98584282773,-22.164157172269967,244.63363904879125,-28.516360951208725,1.0,1.0,25762.5980482374,25762.5980482374,275.8241432641504,2.674143264150416,275.8241432641504,275.8241432641504,82034.42496387518,82034.23185263328,0.19311124189698603,0.0,8575.796259387458,8575.796259387458,0.9066842593246394,3615.78441627316,275.8241432641504,2.674143264150416,1.0,0.002,0.12834781871509138,0.004845604532580344,0.00019809692615708715,0.0018019030760667621,0.09904846307854358,0.09904846307854358,0.0,2.2238491430293106e-12,0.9999999197515957,0.9999999197515957,0.0,0.09229775914326123,7.406748481940949e-09,0.0,0.0,0.0,1599677.425969957,266.25835725768917,0.0,1.0,1285715.9268312685,2593.246755199192,,,,,,,,,,,,,,,,,,,2.0,14590.079542048241,1570.6555133946952,0.36976777488641677,6.1796691888313084,2.783156022802666
4106.0,-30.280657955459244,5.002255348870245,35.04687065349742,27.697109744790964,5.009178468638929,-26.751674313050433,-40.24343096008522,1.4801948261490592,-6.891649344831023,-6.8916493448390055,40.09389430517427,37561.33752785965,20601.251443611523,20601.251443611523,58162.588971471174,82043.84285896811,82034.33775761354,20601.251443611523,102635.58920122506,102635.58920122506,102635.58920122506,130368.65359609544,125854.19519403137,4514.458402064059,0.0,94805.31396180665,50322.808630404965,49425.005923779645,27733.064394870384,77158.07031865003,21010.769038364855,1570.6577101686423,0.0,0.8765674587332231,2.689158686123403,0.0014957518510113484,1.0,1.0,-6.891692823811468,329253.15724729025,1558585.6646704646,4.733699982411609,1558585.6646704646,4.733699982411609,0.7576071918778327,0.09229786515693769,3.5977896579197646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977896579197646,1.2848280099482305,1.2851191913835698,2.8002111022351777,5933.311309514851,14590.070937435617,6453.57694815616,0.00042488893739244985,26350.98851682811,2687.0530218604836,19290.173371408135,1967.0502537979978,0.732047428091328,0.732047428091328,32515.84281962225,32395.05729023726,1.004662816682981,0.8,4303.885631765536,4287.898129693729,1.004662816682981,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.881429376673,3099.015535412006,7.627603055631364,5.002255348870245,-2.3630352675483355,7.36529061641858,2.783156663178961,3.5,0.7951876180511317,0.6,0.0002266188740200881,0.9996220048398714,0.00022670456724928738,199.15426488417023,0.0,0.0,0.0,0.05202602090921647,7.67108264704997e-05,0.00014990804754958837,0.0005393376231128534,0.09229786506335114,0.09229786506335114,0.09229786506335114,0.09229785830903649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.37100529275,595.6716089246141,0.0,0.09229786506335114,0.09229786515693769,0.09229786515693769,0.3697680886152293,0.3697680886152293,0.5,10.033017483917526,8.874785180523759e-06,8.874785180523759e-06,7.958078640513122e-12,7.958078640513122e-12,-4.3478972486354905e-05,7.958078640513122e-12,27733.064394870384,21010.769038364855,0.7576071918778327,0.753810829266068,0.4868102244228965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531788403572137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51416881621543,260.51416881621543,-12.635831183784546,244.63367447004973,276.3946631623752,114841.76624299942,114838.6577629884,3.1084800110323827,0.0,nan,276.3946631623752,3.2446631623752182,270.04246542391564,-3.1075345760843334,263.69026768545046,-9.459732314549512,257.3380699469839,-15.811930053016056,250.9858722085175,-22.164127791482485,244.63367447004973,-28.51632552995025,1.0,1.0,25762.5980482374,25762.5980482374,275.8241490109481,2.674149010948099,275.8241490109481,275.8241490109481,82034.54463394171,82034.33775761354,0.20687632817134727,0.0,8575.796259387458,8575.796259387458,0.9066846149601148,3615.7786062093633,275.8241490109481,2.674149010948099,1.0,0.002,0.1283478268035875,0.004845603309725589,0.00019809693595836006,0.0018019030660605217,0.09904846797918003,0.09904846797918003,0.0,2.018881589682664e-12,0.9999999123598033,0.9999999123598033,0.0,0.09229785706793464,8.089003053228913e-09,0.0,0.0,0.0,1599677.4181939245,266.25835065516895,0.0,1.0,1285715.9493210134,2593.2466644407996,,,,,,,,,,,,,,,,,,,2.0,14590.070937435617,1570.6577101686423,0.3697680886152293,6.1796691888313084,2.783156663178961
4107.0,-30.280619934391815,5.002244946299379,35.04687634816545,27.697167230676882,5.009180140061879,-26.751639926946854,-40.24339568624271,1.480200132463659,-6.89165593193411,-6.891655931926679,40.09390550535689,37561.298247873776,20601.248393680587,20601.248393680587,58162.54664155436,82043.94395371772,82034.4413715579,20601.248393680587,102635.6897652385,102635.6897652385,102635.6897652385,130368.79716654596,125854.33396624228,4514.463200303688,0.0,94805.3862528078,50322.740546409674,49425.16189599792,27733.10740130747,77158.26929730538,21010.799739090628,1570.6598730202736,0.0,0.8765673794637352,2.689158023960376,0.0014957518510113484,1.0,1.0,-6.891711634628507,329253.07135405776,1558586.1485410563,4.733702686906912,1558586.1485410563,4.733702686906912,0.7576071240433764,0.09229796347362845,3.5977852431541777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977852431541777,1.2848279851232052,1.2851191665529182,2.800207720264731,5933.3041435253,14590.062338114725,6453.576667051246,0.00042489004634261907,26351.040944759654,2687.0583680216646,19290.172531166732,1967.0501681172198,0.7320459397260701,0.7320459397260701,32515.810900059372,32395.05729023726,1.0046615838841653,0.8,4303.881406805143,4287.898129693729,1.0046615838841653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8817965067547,3099.015535412006,7.627600889578236,5.002244946299379,-2.363042911115361,7.3652878574147405,2.783157293701876,3.5,0.795187798200536,0.6,0.0002266188740200881,0.9996180399771686,0.00022670546644522753,199.15423370667997,0.0,0.0,0.0,0.05202602090921647,7.671113331961902e-05,0.00014990774070046907,0.0005393358573267305,0.09229796338515764,0.09229796338515764,0.09229796338515764,0.09229795433288702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.42646910297,595.6715914407139,0.0,0.09229796338515764,0.09229796347362845,0.09229796347362845,0.36976840225432617,0.36976840225432617,0.5,10.033017212366564,-1.6503610709150962e-06,-1.6503610709150962e-06,-7.44648787076585e-12,-7.44648787076585e-12,-5.5702701843074465e-05,-7.44648787076585e-12,27733.10740130747,21010.799739090628,0.7576071240433764,0.7538083366987288,0.486808459935033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178614202229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5141890501441,260.5141890501441,-12.635810949855852,244.6337100335495,276.3946680667325,114841.50044672479,114838.40514586585,3.0953008589583093,0.0,nan,276.3946680667325,3.2446680667325154,270.04247646010185,-3.107523539898125,263.6902848534646,-9.459715146535359,257.3380932468274,-15.811906753172593,250.98590164018887,-22.164098359811106,244.6337100335495,-28.516289966450472,1.0,1.0,25762.5980482374,25762.5980482374,275.8241545059973,2.6741545059973078,275.8241545059973,275.8241545059973,82034.63898814686,82034.4413715579,0.19761658896459267,0.0,8575.796259387458,8575.796259387458,0.9066848865400352,3615.7741693699486,275.8241545059973,2.6741545059973078,1.0,0.002,0.12834783717080672,0.004845602081591004,0.00019809694928296572,0.0018019030530523632,0.09904847464148286,0.09904847464148286,0.0,2.335328978808615e-12,0.9999998876751649,0.9999998876751649,0.0,0.09229795310627492,1.0367353527224489e-08,0.0,0.0,0.0,1599677.4104360489,266.25834406806587,0.0,1.0,1285715.9717582439,2593.2465738943356,,,,,,,,,,,,,,,,,,,2.0,14590.062338114725,1570.6598730202736,0.36976840225432617,6.1796691888313084,2.783157293701876
4108.0,-30.280581795643666,5.00223457465349,35.04688203057401,27.69723170148211,5.009185892539447,-26.751605026823864,-40.24336411440743,1.4802091236542947,-6.891662135864976,-6.891662135905681,40.09391654117402,37561.26922125132,20601.244678889983,20601.244678889983,58162.513900141304,82044.04720073819,82034.54371477349,20601.244678889983,102635.78839366348,102635.78839366348,102635.78839366348,130368.9378186845,125854.46989321704,4514.467925467455,0.0,94805.46080479638,50322.682825073134,49425.30886635916,27733.14942502102,77158.45829138019,21010.829758538806,1570.6619799083164,0.0,0.8765673029319284,2.68915740031551,0.0014957518510113484,1.0,1.0,-6.891662135864976,329252.9904572533,1558586.6253095258,4.733705297999036,1558586.6253095258,4.733705297999036,0.757607058489459,0.09229806127077649,3.5977804551266575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977804551266575,1.284827943058884,1.285119124479064,2.8002040853510377,5933.296441579361,14590.053744538262,6453.576650071995,0.00042489128164290875,26351.096735128278,2687.064057056006,19290.172480414614,1967.050162941944,0.7320443879172268,0.7320443879172268,32515.776281735565,32395.05729023726,1.0046602468540238,0.8,4303.876824629395,4287.898129693729,1.0046602468540238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.88215797895,3099.015535412006,7.627598493340317,5.00223457465349,-2.363050311775229,7.365284886428719,2.783157914507782,3.5,0.7951879755736521,0.6,0.0002266188740200881,0.99961406285968,0.00022670636842761138,199.15420243270066,0.0,0.0,0.0,0.05202602090921647,7.671140796573401e-05,0.00014990746605435409,0.000539334151447918,0.09229806119083453,0.09229806119083453,0.09229806119083453,0.09229804867831909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.4816370718,595.6715740449388,0.0,0.09229806119083453,0.09229806127077649,0.09229806127077649,0.3697687156177639,0.3697687156177639,0.5,10.033016837321622,-1.384498420975433e-05,-1.384498420975433e-05,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,27733.14942502102,21010.829758538806,0.757607058489459,0.7538060659597053,0.48680689133789373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531783867079187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5142095952884,260.5142095952884,-12.6357904047116,244.63374577085636,276.39467341971454,114841.2660277225,114838.1231184779,3.142909244567977,0.0,nan,276.39467341971454,3.244673419714559,270.0424878899471,-3.1075121100528804,263.6903023601768,-9.459697639823162,257.3381168304051,-15.811883169594864,250.9859313006305,-22.164068699369466,244.63374577085636,-28.516254229143613,1.0,1.0,25762.5980482374,25762.5980482374,275.824160235979,2.674160235979002,275.824160235979,275.824160235979,82034.74903747375,82034.54371477349,0.20532270026160404,0.0,8575.796259387458,8575.796259387458,0.9066851810814982,3615.7693574022906,275.824160235979,2.674160235979002,1.0,0.002,0.1283478509262826,0.004845600907559441,0.00019809696799283084,0.001801903034353583,0.09904848399641542,0.09904848399641542,0.0,2.346413861820107e-12,0.9999998509672299,0.9999998509672299,0.0,0.09229804751534074,1.3755435748331476e-08,0.0,0.0,0.0,1599677.4031294496,266.258337864135,0.0,1.0,1285715.992890297,2593.2464886149664,,,,,,,,,,,,,,,,,,,2.0,14590.053744538262,1570.6619799083164,0.3697687156177639,6.1796691888313084,2.783157914507782
4109.0,-30.2805434709521,5.0022242255982965,35.04688772310958,27.697303157206647,5.009189285515652,-26.75157019530508,-40.24333254257215,1.4802160097806407,-6.891668928075717,-6.891668928065737,40.0939281978908,37561.23203210729,20601.241976803525,20601.241976803525,58162.474008910816,82044.16468333373,82034.65335282488,20601.241976803525,102635.8953296284,102635.8953296284,102635.8953296284,130369.08993116181,125854.61718550214,4514.472745659675,0.0,94805.54565802553,50322.61300648079,49425.4807239386,27733.194601533418,77158.67532547202,21010.8620041665,1570.6642513168724,0.0,0.8765672207794399,2.689156717534425,0.0014957518510113484,1.0,1.0,-6.891730393708997,329252.9018895281,1558587.1289049436,4.733708100856421,1558587.1289049436,4.733708100856421,0.7576069870798359,0.09229816022353213,3.5977748172938764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977748172938764,1.2848279108428822,1.2851190922557612,2.800199767557694,5933.287292693387,14590.045154586704,6453.577340948948,0.0004248928572674577,26351.16161309257,2687.070672767211,19290.174545492064,1967.0503735212396,0.732042663952535,0.732042663952535,32515.73551915087,32395.05729023726,1.0046586725204745,0.8,4303.871429182517,4287.898129693729,1.0046586725204745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.882514788014,3099.015535412006,7.627596485225301,5.0022242255982965,-2.3630580730978066,7.365282298696103,2.7831585273051043,3.5,0.7951881506586013,0.6,0.0002266188740200881,0.9996100663691605,0.00022670727481089283,199.15417100625663,0.0,0.0,0.0,0.05202602090921647,7.671168261275745e-05,0.00014990719140733065,0.0005393323181765472,0.09229816012293933,0.09229816012293933,0.09229816012293933,0.09229815006999834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.5394562054,595.6715558176317,0.0,0.09229816012293933,0.09229816022353213,0.09229816022353213,0.3697690285636539,0.3697690285636539,0.5,10.033016535089162,-2.090436231583226e-05,-2.090436231583226e-05,-1.000444171950221e-11,-1.000444171950221e-11,-6.146564328446402e-05,-1.000444171950221e-11,27733.194601533418,21010.8620041665,0.7576069870798359,0.7538034286302725,0.48680504005111375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531781585095525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51423019746625,260.51423019746625,-12.63576980253373,244.6337816610351,276.39467873389094,114840.97675850026,114837.82512433293,3.1516341673329475,0.0,nan,276.39467873389094,3.2446787338909644,270.04249931932554,-3.107500680674434,263.6903199047541,-9.459680095245858,257.3381404901833,-15.811859509816657,250.98596107560866,-22.16403892439132,244.6337816610351,-28.516218338964876,1.0,1.0,25762.5980482374,25762.5980482374,275.8241662284104,2.6741662284103995,275.8241662284104,275.8241662284104,82034.86647801647,82034.65335282488,0.2131251915852772,0.0,8575.796259387458,8575.796259387458,0.906685527899601,3615.763691380346,275.8241662284104,2.6741662284103995,1.0,0.002,0.1283478623672759,0.00484559963688148,0.00019809698289139738,0.0018019030193404564,0.09904849144569869,0.09904849144569869,0.0,2.2318535908283366e-12,0.9999998760374632,0.9999998760374632,0.0,0.09229814878201804,1.144151408245431e-08,0.0,0.0,0.0,1599677.3951300099,266.25833107192426,0.0,1.0,1285716.0160261726,2593.2463952490943,,,,,,,,,,,,,,,,,,,2.0,14590.045154586704,1570.6642513168724,0.3697690285636539,6.1796691888313084,2.7831585273051043
4110.0,-30.28050497172402,5.00221390733045,35.046893415740705,27.69735393757003,5.009193114497153,-26.75153516310086,-40.24330097073687,1.4802233058101684,-6.891675146961177,-6.891675146956545,40.09393958566444,37561.21662100836,20601.238275987707,20601.238275987707,58162.45489699607,82044.25239268474,82034.76063987915,20601.238275987707,102635.99891586686,102635.99891586686,102635.99891586686,130369.23702514003,125854.75949362377,4514.47753151625,0.0,94805.60805406673,50322.57228215941,49425.59530211925,27733.23810927317,77158.83341139242,21010.89309009766,1570.6664290993685,0.0,0.8765671428116425,2.6891560923865585,0.0014957518510113484,1.0,1.0,-6.891735916151447,329252.8207977614,1558587.620880841,4.733710760941909,1558587.620880841,4.733710760941909,0.7576069194412693,0.09229825852516321,3.5977712154331325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977712154331325,1.284827876709194,1.2851190581143372,2.800197038569896,5933.281510295713,14590.036569631502,6453.576390775594,0.00042489364196577337,26351.20533717794,2687.075131383086,19290.17170536032,1967.0500839084011,0.7320413415072339,0.7320413415072339,32515.709477017837,32395.05729023726,1.0046576667208298,0.8,4303.867982174768,4287.898129693729,1.0046576667208298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8828655000466,3099.015535412006,7.627594124550659,5.00221390733045,-2.3630654742828607,7.365279381613311,2.78315912963121,3.5,0.7951883227517743,0.6,0.0002266188740200881,0.9996060516953672,0.0002267081853253434,199.15413943670174,0.0,0.0,0.0,0.05202602090921647,7.671195726069047e-05,0.00014990691675939761,0.0005393307901112914,0.09229825844198854,0.09229825844198854,0.09229825844198854,0.09229824837850802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.5959732365,595.6715380004931,0.0,0.09229825844198854,0.09229825852516321,0.09229825852516321,0.3697693417979154,0.3697693417979154,0.5,10.033016233213448,-2.66205810817155e-05,-2.66205810817155e-05,-4.604316927725449e-12,-4.604316927725449e-12,-6.076919487441046e-05,-4.604316927725449e-12,27733.23810927317,21010.89309009766,0.7576069194412693,0.7538016365137066,0.48680384293449525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531779291986893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5142509018131,260.5142509018131,-12.635749098186864,244.63381771040235,276.39468409321773,114840.75677996028,114837.58951650125,3.1672634590218443,0.0,nan,276.39468409321773,3.2446840932177565,270.04251081665933,-3.107489183340647,263.6903375400973,-9.459662459902688,257.33816426353434,-15.811835736465639,250.98599098696775,-22.164009013032228,244.63381771040235,-28.516182289597623,1.0,1.0,25762.5980482374,25762.5980482374,275.82417251996765,2.6741725199676694,275.82417251996765,275.82417251996765,82034.95024760449,82034.76063987915,0.1896077253331896,0.0,8575.796259387458,8575.796259387458,0.9066857494723155,3615.760071510298,275.82417251996765,2.6741725199676694,1.0,0.002,0.1283478736788935,0.0048455984702927175,0.00019809699782324125,0.0018019030044164695,0.09904849891162062,0.09904849891162062,0.0,2.2397105871319045e-12,0.9999998774438694,0.9999998774438694,0.0,0.09229824721344579,1.1311717423869383e-08,0.0,0.0,0.0,1599677.387805796,266.2583248530388,0.0,1.0,1285716.037209164,2593.2463097641876,,,,,,,,,,,,,,,,,,,2.0,14590.036569631502,1570.6664290993685,0.3697693417979154,6.1796691888313084,2.78315912963121
4111.0,-30.280466366936327,5.002203607066185,35.04689910142499,27.69742878098043,5.009195314631189,-26.751500198776863,-40.24326562704516,1.480229146284596,-6.8916822657439525,-6.891682265744566,40.093950770969535,37561.16200713705,20601.236120119618,20601.236120119618,58162.39812725667,82044.37693614235,82034.86275351523,20601.236120119618,102636.09887363485,102636.09887363485,102636.09887363485,130369.38041107591,125854.8981226845,4514.482288391397,0.0,94805.69795400875,50322.48302432685,49425.79436631322,27733.281537441057,77159.07590375427,21010.924056882795,1570.6686251729611,0.0,0.8765670606777336,2.6891553767773964,0.0014957518510113484,1.0,1.0,-6.8916822657439525,329252.72797170636,1558588.104109089,4.733713563166051,1558588.104109089,4.733713563166051,0.7576068496804893,0.09229835698718258,3.5977651597962486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977651597962486,1.284827849385165,1.2851190307841158,2.8001923849314947,5933.271649794362,14590.02798945034,6453.57743326709,0.00042489538548943926,26351.274678355567,2687.0822022153916,19290.174821437166,1967.050401659809,0.7320395334530723,0.7320395334530723,32515.66569360839,32395.05729023726,1.0046559757178009,0.8,4303.862186883289,4287.898129693729,1.0046559757178009,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.88321157671,3099.015535412006,7.627592348983175,5.002203607066185,-2.363073430877071,7.3652770379432555,2.7831597239964068,3.5,0.7951884925704019,0.6,0.0002266188740200881,0.9996020260313461,0.00022670909833968428,199.1541077805975,0.0,0.0,0.0,0.05202602090921647,7.6712264721623e-05,0.0001499066092984651,0.000539328776157206,0.09229835688720657,0.09229835688720657,0.09229835688720657,0.0922983442182692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.6518887052,595.6715203690109,0.0,0.09229835688720657,0.09229835698718258,0.09229835698718258,0.36976965503072884,0.36976965503072884,0.5,10.033015853045592,-3.386948935713008e-05,-3.386948935713008e-05,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27733.281537441057,21010.924056882795,0.7576068496804893,0.7537985317476658,0.4868016052186735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453177698843582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5142715512707,260.5142715512707,-12.635728448729253,244.63385389344012,276.3946892090954,114840.4408213419,114837.28195444123,3.1588669006609784,0.0,nan,276.3946892090954,3.2446892090954407,270.04252214596846,-3.107477854031515,263.6903550828388,-9.4596449171612,257.338188019708,-15.811811980291964,250.98602095657373,-22.163979043426252,244.63385389344012,-28.51614610655986,1.0,1.0,25762.5980482374,25762.5980482374,275.8241773083697,2.6741773083697353,275.8241773083697,275.8241773083697,82035.0755391838,82034.86275351523,0.21278566856926773,0.0,8575.796259387458,8575.796259387458,0.9066861219917793,3615.75398559523,275.8241773083697,2.6741773083697353,1.0,0.002,0.12834788778857573,0.0048455971308849575,0.00019809701670806635,0.0018019029858420694,0.09904850835403317,0.09904850835403317,0.0,2.550135883711002e-12,0.999999847127612,0.999999847127612,0.0,0.09229834287731234,1.4109870238401056e-08,0.0,0.0,0.0,1599677.3794217387,266.258317734256,0.0,1.0,1285716.0614574186,2593.246211909269,,,,,,,,,,,,,,,,,,,2.0,14590.02798945034,1570.6686251729611,0.36976965503072884,6.1796691888313084,2.7831597239964068
4112.0,-30.2804275027586,5.002193334086732,35.04690477666414,27.697502087708585,5.009197993953221,-26.751464953086707,-40.24323398536069,1.4802354441336742,-6.891688746882949,-6.891688746841113,40.09396184101689,37561.124133317826,20601.23284056242,20601.23284056242,58162.35697388025,82044.49846331612,82034.96501323614,20601.23284056242,102636.19785379857,102636.19785379857,102636.19785379857,130369.5217884314,125855.03481680727,4514.486971624133,0.0,94805.78557952096,50322.41124898874,49425.97147836913,27733.32393463283,77159.29541300196,21010.954326035037,1570.6707565815739,0.0,0.8765669824908409,2.689154725266964,0.0014957518510113484,1.0,1.0,-6.891688746882949,329252.64346029185,1558588.5823578157,4.733716230727189,1558588.5823578157,4.733716230727189,0.7576067829286403,0.09229845484217726,3.5977592910573843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977592910573843,1.2848278199213594,1.2851190013136327,2.8001878814218024,5933.26210739773,14590.019412667196,6453.578321960217,0.00042489705446666895,26351.342018675594,2687.089069017003,19290.177477800396,1967.0506725334744,0.7320377635465076,0.7320377635465076,32515.623261493205,32395.05729023726,1.0046543369050078,0.8,4303.856570452804,4287.898129693729,1.0046543369050078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8835508024226,3099.015535412006,7.627590176718976,5.002193334086732,-2.363080989587705,7.365274323674437,2.783160306595571,3.5,0.795188659027306,0.6,0.0002266188740200881,0.9995979733360846,0.00022671001749209664,199.15407591180238,0.0,0.0,0.0,0.05202602090921647,7.671253997911622e-05,0.00014990633404097186,0.0005393269060842583,0.09229845475623125,0.09229845475623125,0.09229845475623125,0.09229843887361752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.7077107858,595.671502762238,0.0,0.09229845475623125,0.09229845484217726,0.09229845484217726,0.3697699679467531,0.3697699679467531,0.5,10.033015376642615,-4.322010829582723e-05,-4.322010829582723e-05,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,27733.32393463283,21010.954326035037,0.7576067829286403,0.7537958539222148,0.48679972947223765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453177467856946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5142922229638,260.5142922229638,-12.635707777036203,244.63389023500386,276.3946942109177,114840.13744304351,114836.97517474969,3.162268293825643,0.0,nan,276.3946942109177,3.2446942109177144,270.04253341573855,-3.107466584261431,263.6903726205584,-9.4596273794416,257.3382118253746,-15.811788174625406,250.98605103018957,-22.163948969810406,244.63389023500386,-28.516109764996116,1.0,1.0,25762.5980482374,25762.5980482374,275.8241827514978,2.674182751497824,275.8241827514978,275.8241827514978,82035.1968671956,82034.96501323614,0.23185395945620257,0.0,8575.796259387458,8575.796259387458,0.9066864830137742,3615.748087512671,275.8241827514978,2.674182751497824,1.0,0.002,0.12834790499243903,0.004845595892193097,0.00019809704062766348,0.0018019029617700937,0.09904852031383174,0.09904852031383174,0.0,2.3977569062194615e-12,0.9999998136049407,0.9999998136049407,0.0,0.0922984376382013,1.7203975961409386e-08,0.0,0.0,0.0,1599677.3717886584,266.25831125311703,0.0,1.0,1285716.0835337033,2593.246122819431,,,,,,,,,,,,,,,,,,,2.0,14590.019412667196,1570.6707565815739,0.3697699679467531,6.1796691888313084,2.783160306595571
4113.0,-30.28038846254197,5.0021830906463265,35.046910446798705,27.697554404754214,5.009201208154931,-26.75142949547337,-40.24320234367622,1.4802422409470386,-6.8916950743470125,-6.891695074358314,40.09397304420299,37561.1084219062,20601.22929571667,20601.22929571667,58162.33771762287,82044.58959856053,82035.06958684738,20601.22929571667,102636.29888256405,102636.29888256405,102636.29888256405,130369.6657035026,125855.17406577012,4514.491637732484,0.0,94805.85029543121,50322.36911827326,49426.09019684217,27733.366820938547,77159.45701778072,21010.98495612425,1570.6729077531115,0.0,0.8765669046363268,2.6891540892046404,0.0014957518510113484,1.0,1.0,-6.8916950743470125,329252.5609527472,1558589.0663582198,4.733718886948616,1558589.0663582198,4.733718886948616,0.7576067158301555,0.09229855273103332,3.5977554951678465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977554951678465,1.2848277881232046,1.2851189695082714,2.8001849963279675,5933.255994230096,14590.010842367325,6453.577539655009,0.0004248979178746449,26351.38780908407,2687.0937383391956,19290.175139437775,1967.0504340868467,0.7320364027578049,0.7320364027578049,32515.595816471523,32395.05729023726,1.004653276923898,0.8,4303.852937754887,4287.898129693729,1.004653276923898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8838848248993,3099.015535412006,7.627587920926955,5.0021830906463265,-2.363088447563949,7.365271538210275,2.783160880258546,3.5,0.7951888229310132,0.6,0.0002266188740200881,0.9995939023016149,0.0002267109408113503,199.15404389866492,0.0,0.0,0.0,0.05202602090921647,7.671281523752256e-05,0.00014990605878256554,0.0005393253467439294,0.09229855264756578,0.09229855264756578,0.09229855264756578,0.09229853525544512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.76439428545,595.6714848819157,0.0,0.09229855264756578,0.09229855273103332,0.09229855273103332,0.3697702804732997,0.3697702804732997,0.5,10.033014855084803,-5.2345614733440016e-05,-5.2345614733440016e-05,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27733.366820938547,21010.98495612425,0.7576067158301555,0.7537940255880736,0.48679850628356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453177235318358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5143129774787,260.5143129774787,-12.635687022521267,244.6339267415415,276.39469921341,114839.90603113556,114836.73109324704,3.174937888479904,0.0,nan,276.39469921341,3.2446992134100014,270.04254471904085,-3.1074552809591296,263.6903902246682,-9.459609775331785,257.3382357302943,-15.81176426970569,250.9860812359177,-22.16391876408227,244.6339267415415,-28.516073258458476,1.0,1.0,25762.5980482374,25762.5980482374,275.8241886180216,2.674188618021617,275.8241886180216,275.8241886180216,82035.28372256731,82035.06958684738,0.21413571992889047,0.0,8575.796259387458,8575.796259387458,0.906686716522022,3615.7442726436857,275.8241886180216,2.674188618021617,1.0,0.002,0.12834792367757658,0.004845594675569076,0.0001980970668959583,0.0018019029355531404,0.09904853344797915,0.09904853344797915,0.0,2.449098649576209e-12,0.9999997975574205,0.9999997975574205,0.0,0.09229853404587622,1.8685157096935217e-08,0.0,0.0,0.0,1599677.364336566,266.25830492565296,0.0,1.0,1285716.105086538,2593.24603584201,,,,,,,,,,,,,,,,,,,2.0,14590.010842367325,1570.6729077531115,0.3697702804732997,6.1796691888313084,2.783160880258546
4114.0,-30.280349406222903,5.002172876926831,35.04691611597683,27.69763539489361,5.009207732992094,-26.751393692302074,-40.243166860286124,1.4802520189977943,-6.891701386806062,-6.891701386846907,40.093984356852616,37561.052206685374,20601.22572997414,20601.22572997414,58162.27793665951,82044.71462946932,82035.17575968927,20601.22572997414,102636.4014896634,102636.4014896634,102636.4014896634,130369.81166745379,125855.31536108513,4514.4963063686655,0.0,94805.94113870425,50322.27871565474,49426.291581166115,27733.410177790378,77159.7017589565,21011.015925131185,1570.6750810341032,0.0,0.8765668264429998,2.6891534546508193,0.0014957518510113484,1.0,1.0,-6.891701386806062,329252.4786408802,1558589.5550905736,4.733721554729879,1558589.5550905736,4.733721554729879,0.757606648098305,0.09229865073486487,3.5977491733480136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977491733480136,1.2848277423776568,1.2851189237523564,2.800180175663195,5933.245779819907,14590.002276889572,6453.578761298281,0.0004248997455442645,26351.45936271016,2687.1010347784577,19290.17879101127,1967.0508064437163,0.7320345535894198,0.7320345535894198,32515.55010846832,32395.05729023726,1.0046515115907564,0.8,4303.84688771893,4287.898129693729,1.0046515115907564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8842140665733,3099.015535412006,7.627585670899977,5.002172876926831,-2.363095890077993,7.3652687670048245,2.783161445710835,3.5,0.79518898448881,0.6,0.0002266188740200881,0.9995898296058989,0.00022671186451490356,199.15401187233368,0.0,0.0,0.0,0.05202602090921647,7.671312391691003e-05,0.00014990575010317807,0.0005393232885138228,0.09229865064884077,0.09229865064884077,0.09229865064884077,0.09229863295252719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.8216522719,595.67146682018,0.0,0.09229865064884077,0.09229865073486487,0.09229865073486487,0.3697705928142597,0.3697705928142597,0.5,10.033014324148347,-5.998736719448061e-05,-5.998736719448061e-05,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,27733.410177790378,21011.015925131185,0.757606648098305,0.7537908598759998,0.48679623366125035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531770017265404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5143341021863,260.5143341021863,-12.63566589781368,244.63396341593503,276.3947047884319,114839.62669475657,114836.39512624302,3.231568513548681,0.0,nan,276.3947047884319,3.2447047884319318,270.0425565139355,-3.107443486064483,263.69040823943755,-9.459591760562432,257.33825996493977,-15.811740035060211,250.9861116904376,-22.163888309562367,244.63396341593503,-28.51603658406495,1.0,1.0,25762.5980482374,25762.5980482374,275.8241946860559,2.6741946860558983,275.8241946860559,275.8241946860559,82035.42038035032,82035.17575968927,0.24462066104752012,0.0,8575.796259387458,8575.796259387458,0.9066871054153988,3615.7379192147537,275.8241946860559,2.6741946860558983,1.0,0.002,0.12834794267559882,0.004845593459937402,0.00019809709365326743,0.001801902908694401,0.09904854682663371,0.09904854682663371,0.0,2.347668500574107e-12,0.999999794165942,0.999999794165942,0.0,0.09229863173665905,1.8998205830547792e-08,0.0,0.0,0.0,1599677.3569021448,266.2582986131939,0.0,1.0,1285716.1265882617,2593.245949070859,,,,,,,,,,,,,,,,,,,2.0,14590.002276889572,1570.6750810341032,0.3697705928142597,6.1796691888313084,2.783161445710835
4115.0,-30.2803100155881,5.002162692618099,35.04692180723164,27.697687118221097,5.009211097668448,-26.751357904260963,-40.243135183677055,1.4802589862767055,-6.891707720173372,-6.891707720163832,40.09399633146125,37561.038339754276,20601.222205492573,20601.222205492573,58162.26054524685,82044.80468587577,82035.29118090849,20601.222205492573,102636.51338640106,102636.51338640106,102636.51338640106,130369.9697252894,125855.46861138791,4514.501113901475,0.0,94806.00496062305,50322.23861426772,49426.407051505914,27733.45633888834,77159.86339039425,21011.048909457462,1570.677388190477,0.0,0.8765667455892215,2.689152817995318,0.0014957518510113484,1.0,1.0,-6.891707720173372,329252.3960563923,1558590.072417873,4.733724313280099,1558590.072417873,4.733724313280099,0.7576065764293288,0.09229874975868252,3.5977454499348474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977454499348474,1.2848277097820018,1.285118891149314,2.8001773487164914,5933.239789859066,14589.993713035747,6453.577921671768,0.00042490058041577634,26351.504374035107,2687.1056246562393,19290.176281311433,1967.050550525555,0.7320332079529621,0.7320332079529621,32515.523187449853,32395.05729023726,1.0046504718482714,0.8,4303.843324379507,4287.898129693729,1.0046504718482714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8845385880563,3099.015535412006,7.627583449480698,5.002162692618099,-2.3631033393868686,7.365266032004968,2.7831620030565314,3.5,0.7951891437304376,0.6,0.0002266188740200881,0.9995857220667074,0.0002267127961287193,199.15397957187267,0.0,0.0,0.0,0.05202602090921647,7.671339948107362e-05,0.00014990547453901446,0.0005393217389430634,0.09229874966761169,0.09229874966761169,0.09229874966761169,0.09229873816426706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.88121717353,595.6714480408482,0.0,0.09229874966761169,0.09229874975868252,0.09229874975868252,0.36977090511264865,0.36977090511264865,0.5,10.03301397862182,-5.944323055473433e-05,-5.944323055473433e-05,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27733.45633888834,21011.048909457462,0.7576065764293288,0.753789055470095,0.4867950342228095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176768038451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51435527288413,260.51435527288413,-12.635644727115846,244.63400025668167,276.3947102890813,114839.39412908888,114836.15552512892,3.238603959956889,0.0,nan,276.3947102890813,3.244710289081297,270.0425682826039,-3.107431717396082,263.690426276126,-9.459573723873973,257.33828426964703,-15.811715730352944,250.98614226316488,-22.163857736835098,244.63400025668167,-28.515999743318304,1.0,1.0,25762.5980482374,25762.5980482374,275.8242018116897,2.674201811689727,275.8242018116897,275.8242018116897,82035.50240994552,82035.29118090849,0.21122903702780604,0.0,8575.796259387458,8575.796259387458,0.9066873344649456,3615.7341771845217,275.8242018116897,2.674201811689727,1.0,0.002,0.1283479554759627,0.004845592266177785,0.0001980971108363791,0.0018019028913773473,0.09904855541818955,0.09904855541818955,0.0,2.213726597866117e-12,0.9999998613114384,0.9999998613114384,0.0,0.09229873695790168,1.2800780844741792e-08,0.0,0.0,0.0,1599677.3494430985,266.2582922798266,0.0,1.0,1285716.1481612027,2593.245862012305,,,,,,,,,,,,,,,,,,,2.0,14589.993713035747,1570.677388190477,0.36977090511264865,6.1796691888313084,2.7831620030565314
4116.0,-30.280270546310323,5.002152531319653,35.046927492893815,27.697740552853816,5.00921387857593,-26.7513221038213,-40.24309970028696,1.4802654359175147,-6.891714495993426,-6.891714496053308,40.09400755318984,37561.00860576607,20601.219441435303,20601.219441435303,58162.228047201366,82044.89817805722,82035.39470706448,20601.219441435303,102636.61414849978,102636.61414849978,102636.61414849978,130370.11378501653,125855.6079330013,4514.505852015221,0.0,94806.07125172544,50322.18167882172,49426.54396989303,27733.499636516754,77160.04360640977,21011.079805681435,1570.679569688124,0.0,0.8765666651996353,2.6891521368628655,0.0014957518510113484,1.0,1.0,-6.891714495993426,329252.30770252785,1558590.5572197342,4.733727055993443,1558590.5572197342,4.733727055993443,0.7576065076913735,0.09229884804317816,3.59774152142423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59774152142423,1.2848276796080615,1.2851188609685356,2.800174356861401,5933.2334504771425,14589.985157181256,6453.577256108025,0.00042490149794467404,26351.551573998226,2687.1104377130036,19290.174291896863,1967.050347661726,0.7320318212659246,0.7320318212659246,32515.494783529946,32395.05729023726,1.0046493748334602,0.8,4303.839564759206,4287.898129693729,1.0046493748334602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.884858363714,3099.015535412006,7.627581523011023,5.002152531319653,-2.363111059119845,7.365263590439498,2.7831625522516084,3.5,0.7951893006433167,0.6,0.0002266188740200881,0.9995816063451185,0.00022671372960602978,199.15394720693467,0.0,0.0,0.0,0.05202602090921647,7.671370816263428e-05,0.0001499051658574538,0.0005393200394813475,0.09229884794807057,0.09229884794807057,0.09229884794807057,0.09229883451406914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.93742182927,595.6714303171238,0.0,0.09229884794807057,0.09229884804317816,0.09229884804317816,0.36977121814938657,0.36977121814938657,0.5,10.033013574998487,-6.1022487841455586e-05,-6.1022487841455586e-05,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,27733.499636516754,21011.079805681435,0.7576065076913735,0.7537868737333083,0.4867935119031715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531765323501058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51437643529016,260.51437643529016,-12.635623564709817,244.63403724181282,276.3947156287629,114839.14870954558,114835.91137404044,3.237335505143084,0.0,nan,276.3947156287629,3.244715628762947,270.04257995137385,-3.1074200486261248,263.6904442739868,-9.45955572601315,257.3383085965984,-15.811691403401596,250.986172919206,-22.163827080793965,244.63403724181282,-28.515962758187158,1.0,1.0,25762.5980482374,25762.5980482374,275.8242071077004,2.674207107700397,275.8242071077004,275.8242071077004,82035.59251253965,82035.39470706448,0.19780547516711522,0.0,8575.796259387458,8575.796259387458,0.9066875761311751,3615.7302290313514,275.8242071077004,2.674207107700397,1.0,0.002,0.12834797030341313,0.004845590984618002,0.00019809713096838964,0.0018019028712129063,0.09904856548419481,0.09904856548419481,0.0,2.1812959424827305e-12,0.999999839348025,0.999999839348025,0.0,0.09229883321518594,1.4827992223312969e-08,0.0,0.0,0.0,1599677.34146296,266.25828550400655,0.0,1.0,1285716.171241234,2593.245768871811,,,,,,,,,,,,,,,,,,,2.0,14589.985157181256,1570.679569688124,0.36977121814938657,6.1796691888313084,2.7831625522516084
