time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4117.0,-30.28022359413294,5.0021423963973035,35.046933171951444,27.697819971386366,5.009220018481361,-26.751279232882695,-40.24306320408357,1.4802756571380955,-6.8917210456601765,-6.891721045695926,40.09401873404103,37560.97905210318,20601.216274557457,20601.216274557457,58162.19532666064,82045.02325787136,82035.49833206629,20601.216274557457,102636.71460662375,102636.71460662375,102636.71460662375,130370.25717900715,125855.74662933497,4514.510549672179,0.0,94806.15980958541,50322.11560348095,49426.71578456052,27733.54257238341,77160.25835694393,21011.1104571867,1570.6817284529957,0.0,0.8765665862098365,2.6891514784643546,0.0014957518510113484,1.0,1.0,-6.8917210456601765,329252.2222976215,1558591.0402564793,4.73372975094947,1558591.0402564793,4.73372975094947,0.7576064400120743,0.09229894608127327,3.5977353857044614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977353857044614,1.2848276317891998,1.2851188131388365,2.8001696855588314,5933.223552547538,14589.976604215268,6453.578328729455,0.000424903252049234,26351.62112986298,2687.1175304373032,19290.1774980341,1967.050674596738,0.7320300107143505,0.7320300107143505,32515.45042103265,32395.05729023726,1.0046476614677298,0.8,4303.83369281808,4287.898129693729,1.0046476614677298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8851722978507,3099.015535412006,7.627579463894949,5.0021423963973035,-2.36311863501236,7.365261031409664,2.783163091414274,3.5,0.7951894546897925,0.6,0.0002266188740200881,0.999576710356097,0.00022671484006400633,199.15390870600797,0.0,0.0,0.0,0.05202602090921647,7.671402565618614e-05,0.00014990484836390194,0.0005393179774474715,0.09229894598980627,0.09229894598980627,0.09229894598980627,0.09229893045560927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.9937322296,595.671412557013,0.0,0.09229894598980627,0.09229894608127327,0.09229894608127327,0.36977153094989323,0.36977153094989323,0.5,10.033013108437178,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,27733.54257238341,21011.1104571867,0.7576064400120743,0.7537843517527105,0.4867917740547966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176296191288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51439857653935,260.51439857653935,-12.635601423460628,244.6340756681123,276.394721484961,114838.89492170572,114835.50784700103,3.387074704662018,0.0,nan,276.394721484961,3.244721484961019,270.0425923215945,-3.1074076784054796,263.690463158226,-9.459536841773968,257.33833399485707,-15.81166600514291,250.98620483148534,-22.16379516851464,244.6340756681123,-28.515924331887675,1.0,1.0,25762.5980482374,25762.5980482374,275.824212641484,2.6742126414840186,275.824212641484,275.824212641484,82035.72897540202,82035.49833206629,0.23064333572983742,0.0,8575.796259387458,8575.796259387458,0.90668795357587,3615.7240626329835,275.824212641484,2.6742126414840186,1.0,0.002,0.1283479871929753,0.004845589735194134,0.00019809715437503424,0.00180190284776548,0.09904857718751711,0.09904857718751711,0.0,2.1405143282859918e-12,0.9999998170072504,0.9999998170072504,0.0,0.09229892919123535,1.6890037930437565e-08,0.0,0.0,0.0,1599677.3337491662,266.2582789543398,0.0,1.0,1285716.1935509446,2593.2456788400227,,,,,,,,,,,,,,,,,,,2.0,14589.976604215268,1570.6817284529957,0.36977153094989323,6.1796691888313084,2.783163091414274
4118.0,-30.280183839665344,5.002132288394073,35.04693886852629,27.697872009035223,5.00922289559518,-26.751243166137538,-40.24302768576888,1.4802822219944556,-6.891727563667644,-6.891727563760375,40.09403059692193,37560.95156974036,20601.213048930123,20601.213048930123,58162.16461867049,82045.11439379246,82035.61166754103,20601.213048930123,102636.82471647115,102636.82471647115,102636.82471647115,130370.41309271267,125855.89772753796,4514.515365174711,0.0,94806.22413946853,50322.06131515269,49426.847582573144,27733.588376241518,77160.43595881466,21011.14317291146,1570.684022942209,0.0,0.8765665047708802,2.6891508232484966,0.0014957518510113484,1.0,1.0,-6.891727563667644,329252.13730555953,1558591.552759408,4.7337325294656205,1558591.552759408,4.7337325294656205,0.757606368417548,0.09229904509053521,3.5977315879281035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977315879281035,1.28482760107624,1.2851187824189163,2.800166796630499,5933.217431255063,14589.968202472344,6453.577624422936,0.0004249041286209965,26351.66682739288,2687.122190288517,19290.175392814785,1967.0504599241112,0.7320286613810103,0.7320286613810103,32515.4229623324,32395.05729023726,1.004646600959736,0.8,4303.83005830963,4287.898129693729,1.004646600959736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8854810039998,3099.015535412006,7.627577397791795,5.002132288394073,-2.3631261867437923,7.365258475137865,2.783163621598231,3.5,0.7951896061709232,0.6,0.0002266188740200881,0.9995725649362699,0.00022671578029408672,199.15387610723656,0.0,0.0,0.0,0.05202602090921647,7.671433464389946e-05,0.00014990453937618864,0.0005393162964875261,0.09229904499517526,0.09229904499517526,0.09229904499517526,0.0922990342240689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.052650939,595.6713939823018,0.0,0.09229904499517526,0.09229904509053521,0.09229904509053521,0.36977184349420456,0.36977184349420456,0.5,10.033012784894442,9.271161616197787e-11,9.271161616197787e-11,9.271161616197787e-11,9.271161616197787e-11,9.271161616197787e-11,9.271161616197787e-11,27733.588376241518,21011.14317291146,0.757606368417548,0.7537822187748559,0.48679029742378577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531760152597029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5144205677048,260.5144205677048,-12.635579432295174,244.6341140006486,276.3947271347559,114838.64221541006,114835.27809980752,3.36411560253205,0.0,nan,276.3947271347559,3.2447271347559195,270.04260450793794,-3.1073954920620395,263.69048188111685,-9.459518118883125,257.3383592542961,-15.811640745703869,250.98623662747352,-22.16376337252646,244.6341140006486,-28.515885999351383,1.0,1.0,25762.5980482374,25762.5980482374,275.82421933915737,2.674219339157389,275.82421933915737,275.82421933915737,82035.81215566292,82035.61166754103,0.20048812188906595,0.0,8575.796259387458,8575.796259387458,0.9066881871996103,3615.720245867744,275.82421933915737,2.674219339157389,1.0,0.002,0.12834799929315574,0.00484558851185434,0.00019809717040242958,0.001801902831885196,0.09904858520121479,0.09904858520121479,0.0,2.28762538426186e-12,0.9999998688981752,0.9999998688981752,0.0,0.09229903298996198,1.2100573242419764e-08,0.0,0.0,0.0,1599677.3260726621,266.25827243633233,0.0,1.0,1285716.2157528051,2593.245589243436,,,,,,,,,,,,,,,,,,,2.0,14589.968202472344,1570.684022942209,0.36977184349420456,6.1796691888313084,2.783163621598231
4119.0,-30.280143981740558,5.00212220858588,35.046944560244434,27.697938435617857,5.009227703566841,-26.751206813211684,-40.24299590438602,1.4802905349564603,-6.891733988024555,-6.891733988024377,40.09404185029124,37560.92538480398,20601.209660161585,20601.209660161585,58162.135044965566,82045.22237607572,82035.71652241221,20601.209660161585,102636.9261825738,102636.9261825738,102636.9261825738,130370.55768324755,125856.03756854596,4514.520114701585,0.0,94806.30158548722,50322.00459392062,49426.99665729622,27733.63150067374,77160.62815796996,21011.173968848718,1570.686187559116,0.0,0.8765664261907079,2.6891501774468445,0.0014957518510113484,1.0,1.0,-6.891733988024555,329252.0535346717,1558592.0389289663,4.733735210446727,1558592.0389289663,4.733735210446727,0.7576063007954184,0.09229914326399906,3.597726552167749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597726552167749,1.2848275621849619,1.2851187435188243,2.800162961984953,5933.2093061012965,14589.959658100373,6453.5778355071925,0.0004249054666235222,26351.725238362902,2687.1281465498314,19290.17602375975,1967.0505242625923,0.7320270627168298,0.7320270627168298,32515.38655274557,32395.05729023726,1.004645194751574,0.8,4303.825239037423,4287.898129693729,1.004645194751574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.88578460314,3099.015535412006,7.627575285708968,5.00212220858588,-2.3631336751666785,7.365255883752559,2.783164143011252,3.5,0.7951897551460719,0.6,0.0002266188740200881,0.9995684087469859,0.00022671672297463596,199.15384342364078,0.0,0.0,0.0,0.05202602090921647,7.671461112355732e-05,0.0001499042628965308,0.0005393145469059835,0.0922991431749079,0.0922991431749079,0.0922991431749079,0.09229913098482233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.1088294653,595.6713762686236,0.0,0.0922991431749079,0.09229914326399906,0.09229914326399906,0.3697721566075088,0.3697721566075088,0.5,10.03301241842943,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27733.63150067374,21011.173968848718,0.7576063007954184,0.7537799579066539,0.48678874552324775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531757773946614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51444262101194,260.51444262101194,-12.63555737898804,244.63415229189204,276.39473295012635,114838.37217318678,114834.99855129224,3.373621894543163,0.0,nan,276.39473295012635,3.2447329501263766,270.04261681848357,-3.1073831815164112,263.6905006868372,-9.45949931316278,257.33838455519003,-15.811615444809945,250.98626842354236,-22.16373157645762,244.63415229189204,-28.51584770810794,1.0,1.0,25762.5980482374,25762.5980482374,275.8242251417313,2.6742251417313128,275.8242251417313,275.8242251417313,82035.92410346997,82035.71652241221,0.20758105775166769,0.0,8575.796259387458,8575.796259387458,0.9066884969789448,3615.715184928588,275.8242251417313,2.6742251417313128,1.0,0.002,0.1283480128083144,0.004845587298146535,0.00019809718865180845,0.0018019028132785883,0.09904859432590422,0.09904859432590422,0.0,1.930396814620039e-12,0.9999998535657295,0.9999998535657295,0.0,0.09229912974824135,1.3515757710448566e-08,0.0,0.0,0.0,1599677.3185064516,266.2582660119754,0.0,1.0,1285716.2376356781,2593.245500934166,,,,,,,,,,,,,,,,,,,2.0,14589.959658100373,1570.686187559116,0.3697721566075088,6.1796691888313084,2.783164143011252
4120.0,-30.280103972400426,5.002112153877407,35.04695025848341,27.698008494358533,5.009231269503647,-26.751170448211152,-40.242960351146735,1.4802977452320463,-6.891740634126961,-6.891740634111388,40.094053421672136,37560.88109821075,20601.20665200396,20601.20665200396,58162.08775021471,82045.337822908,82035.8253268126,20601.20665200396,102637.03197881655,102637.03197881655,102637.03197881655,130370.70813579304,125856.18321936081,4514.524916432228,0.0,94806.38441604306,50321.92769104817,49427.17413888321,27733.676156976497,77160.85029585971,21011.205851148345,1570.688430478775,0.0,0.8765663451689663,2.6891495093546207,0.0014957518510113484,1.0,1.0,-6.891740634126961,329251.96687233885,1558592.5388378296,4.733737974729075,1558592.5388378296,4.733737974729075,0.7576062304983289,0.09229924199942895,3.597721072044546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597721072044546,1.2848275284524826,1.2851187097787,2.8001587702419797,5933.200424300931,14589.951117126144,6453.578417384595,0.0004249069826861734,26351.78840091837,2687.134587338018,19290.177763030246,1967.0507016188246,0.7320253741244361,0.7320253741244361,32515.346930312044,32395.05729023726,1.0046436644575498,0.8,4303.819994504064,4287.898129693729,1.0046436644575498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8860833455105,3099.015535412006,7.627573328263378,5.002112153877407,-2.3631412966388954,7.3652534505163025,2.783164656083104,3.5,0.7951899017380297,0.6,0.0002266188740200881,0.9995642367876064,0.00022671766923994247,199.15381061589477,0.0,0.0,0.0,0.05202602090921647,7.671492041727693e-05,0.00014990395360281117,0.0005393126126596216,0.09229924190363005,0.09229924190363005,0.09229924190363005,0.09229923132467978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.1663117436,595.671358146648,0.0,0.09229924190363005,0.09229924199942895,0.09229924199942895,0.36977246954563375,0.36977246954563375,0.5,10.033012100484251,-6.003420321576414e-05,-6.003420321576414e-05,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27733.676156976497,21011.205851148345,0.7576062304983289,0.7537771749171039,0.4867867701585734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453175538910678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51446462601604,260.51446462601604,-12.635535373983942,244.63419056421284,276.39473868781425,114838.07496531612,114834.70873268443,3.366232631681154,0.0,nan,276.39473868781425,3.2447386878142765,270.04262906309697,-3.10737093690301,263.69051943837843,-9.459480561621547,257.33840981365773,-15.811590186342244,250.98630018893624,-22.163699811063736,244.63419056421284,-28.515809435787133,1.0,1.0,25762.5980482374,25762.5980482374,275.824231183026,2.674231183025995,275.824231183026,275.824231183026,82036.03951635737,82035.8253268126,0.21418954477121588,0.0,8575.796259387458,8575.796259387458,0.906688834093477,3615.7096774047686,275.824231183026,2.674231183025995,1.0,0.002,0.12834802474454873,0.004845586052677116,0.00019809720437411295,0.0018019027977970539,0.09904860218705648,0.09904860218705648,0.0,2.171166892106502e-12,0.9999998706733962,0.9999998706733962,0.0,0.09229923006268145,1.1936747497354642e-08,0.0,0.0,0.0,1599677.3106790823,266.258259365873,0.0,1.0,1285716.2602738622,2593.245409576798,,,,,,,,,,,,,,,,,,,2.0,14589.951117126144,1570.688430478775,0.36977246954563375,6.1796691888313084,2.783164656083104
4121.0,-30.28006375142445,5.002102129090643,35.04695595831692,27.69807750536131,5.009235151208084,-26.75113386116031,-40.24292476298285,1.4803052608751397,-6.8917469419811255,-6.891746942026795,40.0940648640822,37560.8387711458,20601.203057844104,20601.203057844104,58162.0418289899,82045.45124776599,82035.93314466854,20601.203057844104,102637.13620251264,102637.13620251264,102637.13620251264,130370.85616401417,125856.32645659507,4514.529707419108,0.0,94806.4657089396,50321.8532320706,49427.347196521114,27733.71996150152,77161.06715802263,21011.23714455312,1570.6906245094704,0.0,0.8765662665018821,2.6891488752645833,0.0014957518510113484,1.0,1.0,-6.8918080569056315,329251.8846206377,1558593.033174425,4.73374065867604,1558593.033174425,4.73374065867604,0.7576061622357119,0.09229934040767858,3.597715717850106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597715717850106,1.284827493291377,1.285118674609626,2.800154679624532,5933.19175677342,14589.942580513867,6453.578896578079,0.00042490844867298634,26351.850213888854,2687.140890506835,19290.17919537164,1967.0508476769987,0.7320237113826895,0.7320237113826895,32515.308218358077,32395.05729023726,1.0046421693284349,0.8,4303.814870484262,4287.898129693729,1.0046421693284349,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8863767147827,3099.015535412006,7.627571169025752,5.002102129090643,-2.363148703105793,7.365250832196436,2.7831651599270244,3.5,0.7951900456934355,0.6,0.0002266188740200881,0.9995600427789131,0.00022671862051433823,199.15377763461777,0.0,0.0,0.0,0.05202602090921647,7.671523001597617e-05,0.00014990364400411192,0.0005393106961966002,0.09229934032230969,0.09229934032230969,0.09229934032230969,0.09229933020655347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.2230996974,595.6713402440943,0.0,0.09229934032230969,0.09229934040767858,0.09229934040767858,0.36977278267481,0.36977278267481,0.5,10.033011797211628,-5.7961258619343425e-05,-5.7961258619343425e-05,4.5645265345228836e-11,4.5645265345228836e-11,-6.111487886073519e-05,4.5645265345228836e-11,27733.71996150152,21011.23714455312,0.7576061622357119,0.7537744612820929,0.48678485348346434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531752995208014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51448663944547,260.51448663944547,-12.635513360554512,244.634228860478,276.3947444184066,114837.78645522181,114834.41893382433,3.3675213974744174,0.0,nan,276.3947444184066,3.24474441840664,270.0426413068255,-3.10735869317449,263.69053819524055,-9.459461804759428,257.33843508365493,-15.811564916345048,250.98633197206686,-22.163668027933113,244.634228860478,-28.515771139521974,1.0,1.0,25762.5980482374,25762.5980482374,275.82423744745404,2.674237447454061,275.82423744745404,275.82423744745404,82036.15293288899,82035.93314466854,0.21978822044911794,0.0,8575.796259387458,8575.796259387458,0.9066891634612078,3615.7042964393568,275.82423744745404,2.674237447454061,1.0,0.002,0.1283480361208177,0.004845584870362769,0.00019809721936958686,0.001801902783017014,0.09904860968479343,0.09904860968479343,0.0,2.3866008995454546e-12,0.9999998767457627,0.9999998767457627,0.0,0.09229932903139378,1.1376284801632099e-08,0.0,0.0,0.0,1599677.3032500802,266.25825305801885,0.0,1.0,1285716.281759895,2593.2453228690056,,,,,,,,,,,,,,,,,,,2.0,14589.942580513867,1570.6906245094704,0.36977278267481,6.1796691888313084,2.7831651599270244
4122.0,-30.280023325970415,5.002092134505876,35.04696166201005,27.698145887721353,5.009239212732858,-26.751097072100773,-40.2428929117508,1.4803129587896446,-6.89175322765368,-6.891753227664834,40.09407637499894,37560.811878772416,20601.19943377065,20601.19943377065,58162.011312543065,82045.56346479517,82036.04193574129,20601.19943377065,102637.24136951193,102637.24136951193,102637.24136951193,130371.00542848959,125856.47090752021,4514.534520969382,0.0,94806.54605752236,50321.794471233494,49427.50176254318,27733.764058977657,77161.26582152084,21011.268649623802,1570.6928320334719,0.0,0.8765661876931456,2.6891482434043885,0.0014957518510113484,1.0,1.0,-6.891807917604467,329251.80265818455,1558593.5304711314,4.733743347456166,1558593.5304711314,4.733743347456166,0.7576060936028002,0.0922994389386737,3.597710440436474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597710440436474,1.2848274572775369,1.2851186385876239,2.800150650624934,5933.183219806739,14589.934049475005,6453.579314480339,0.00042490988434047927,26351.91120217569,2687.147109581324,19290.18044450946,1967.0509750536075,0.7320220646051968,0.7320220646051968,32515.270061534262,32395.05729023726,1.004640695639935,0.8,4303.809819943002,4287.898129693729,1.004640695639935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8866655822944,3099.015535412006,7.627569011426535,5.002092134505876,-2.3631560891372745,7.3652482236431505,2.78316565603948,3.5,0.7951901874398514,0.6,0.0002266188740200881,0.9995558274675599,0.00022671957662859297,199.15374448567945,0.0,0.0,0.0,0.05202602090921647,7.671550710627212e-05,0.00014990336691381596,0.0005393089082024152,0.09229943885146319,0.09229943885146319,0.09229943885146319,0.09229942994288043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.28004678397,595.6713222931617,0.0,0.09229943885146319,0.0922994389386737,0.0922994389386737,0.3697730958597882,0.3697730958597882,0.5,10.033011529642405,-5.502604068396977e-05,-5.502604068396977e-05,1.1141310096718371e-11,1.1141310096718371e-11,-5.468993964541369e-05,1.1141310096718371e-11,27733.764058977657,21011.268649623802,0.7576060936028002,0.7537721250850872,0.48678325165962266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531750588647128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5145086947038,260.5145086947038,-12.63549130529617,244.63426721328665,276.3947501761144,114837.50287105342,114834.12895081738,3.373920236037497,0.0,nan,276.3947501761144,3.244750176114451,270.0426535835549,-3.1073464164450684,263.6905569909885,-9.459443009011466,257.3384603984233,-15.81153960157667,250.98636380585515,-22.16363619414483,244.63426721328665,-28.51573278671333,1.0,1.0,25762.5980482374,25762.5980482374,275.8242438476436,2.674243847643595,275.8242438476436,275.8242438476436,82036.26516632413,82036.04193574129,0.22323058283654973,0.0,8575.796259387458,8575.796259387458,0.9066894881055247,3615.6989926386564,275.8242438476436,2.674243847643595,1.0,0.002,0.1283480462992355,0.004845583695740873,0.0001980972325252646,0.0018019027696033838,0.0990486162626323,0.0990486162626323,0.0,2.1286483860294414e-12,0.9999998897203909,0.9999998897203909,0.0,0.09229942875992767,1.017874604734484e-08,0.0,0.0,0.0,1599677.2958472017,266.2582467723463,0.0,1.0,1285716.3031703695,2593.2452364661126,,,,,,,,,,,,,,,,,,,2.0,14589.934049475005,1570.6928320334719,0.3697730958597882,6.1796691888313084,2.78316565603948
4123.0,-30.279982770427438,5.002082170115098,35.046967370911716,27.698213850986235,5.009243376126105,-26.751060155772755,-40.24285728866232,1.4803207613989287,-6.89175950839757,-6.89175950838464,40.09408793254593,37560.77185752626,20601.195810596044,20601.195810596044,58161.967668122306,82045.67496906256,82036.15135726245,20601.195810596044,102637.3471678585,102637.3471678585,102637.3471678585,130371.15549874779,125856.61613741449,4514.539361333294,0.0,94806.62584389499,50321.72273209661,49427.670124220414,27733.80833088928,77161.4784551097,21011.30028088117,1570.695047652848,0.0,0.8765661087321891,2.689147612039787,0.0014957518510113484,1.0,1.0,-6.891805632232547,329251.7207600187,1558594.0297817602,4.7337460414300185,1558594.0297817602,4.7337460414300185,0.7576060247549654,0.09229953757517559,3.597705208338529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597705208338529,1.284827420773896,1.2851186020757102,2.800146657962442,5933.174759834025,14589.92552387322,6453.579697177552,0.00042491130226971304,26351.971702450304,2687.1532788924155,19290.181588417036,1967.0510916997177,0.7320204273983553,0.7320204273983553,32515.23223234144,32395.05729023726,1.0046392346055892,0.8,4303.804812767874,4287.898129693729,1.0046392346055892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.886950026316,3099.015535412006,7.6275668666529395,5.002082170115098,-2.363163465401521,7.365245635516619,2.783166144554893,3.5,0.7951903270156837,0.6,0.0002266188740200881,0.9995515986106213,0.00022672053582335197,199.15371123007904,0.0,0.0,0.0,0.05202602090921647,7.671581701098915e-05,0.00014990305700909894,0.0005393070089475027,0.09229953748912864,0.09229953748912864,0.09229953748912864,0.09229953015582146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.3369897129,595.671304345866,0.0,0.09229953748912864,0.09229953757517559,0.09229953757517559,0.3697734091850317,0.3697734091850317,0.5,10.033011309708295,-5.096642797752793e-05,-5.096642797752793e-05,-1.290345608140342e-11,-1.290345608140342e-11,-4.612384788060808e-05,-1.290345608140342e-11,27733.80833088928,21011.30028088117,0.7576060247549654,0.7537694822936712,0.48678139156416017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531748169852419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51453080527307,260.51453080527307,-12.635469194726909,244.63430563575469,276.3947559747841,114837.22167302744,114833.83929156918,3.3823814582600105,0.0,nan,276.3947559747841,3.244755974784141,270.0426659069848,-3.107334093015197,263.6905758391783,-9.459424160821698,257.33848577137235,-15.81151422862763,250.98639570356403,-22.16360429643595,244.63430563575469,-28.51569436424529,1.0,1.0,25762.5980482374,25762.5980482374,275.82425032626617,2.67425032626619,275.82425032626617,275.82425032626617,82036.37654923873,82036.15135726245,0.22519197627843823,0.0,8575.796259387458,8575.796259387458,0.9066898099620364,3615.6937343802215,275.82425032626617,2.67425032626619,1.0,0.002,0.1283480548812635,0.004845582529782374,0.00019809724321901643,0.0018019027590792792,0.09904862160950821,0.09904862160950821,0.0,2.2982956683625932e-12,0.9999999070188492,0.9999999070188492,0.0,0.09229952899305836,8.582117220093304e-09,0.0,0.0,0.0,1599677.2884501275,266.2582404916024,0.0,1.0,1285716.3245640546,2593.2451501309883,,,,,,,,,,,,,,,,,,,2.0,14589.92552387322,1570.695047652848,0.3697734091850317,6.1796691888313084,2.783166144554893
4124.0,-30.279942019838025,5.002072235921196,35.04697308567853,27.698281534854345,5.009247618805724,-26.751023055971768,-40.24282159572465,1.480328654875546,-6.89176578326726,-6.8917657832306105,40.09409951945063,37560.73284825794,20601.19218694064,20601.19218694064,58161.92503519858,82045.78589625083,82036.26115107659,20601.19218694064,102637.45333801722,102637.45333801722,102637.45333801722,130371.30604990617,125856.76181938444,4514.544230521726,0.0,94806.70514936521,50321.65210114127,49427.83672024882,27733.852711888943,77161.68943213776,21011.331991208124,1570.6972682721616,0.0,0.8765660296904341,2.68914698126581,0.0014957518510113484,1.0,1.0,-6.891802282585957,329251.63893846725,1558594.5303623588,4.733748738160843,1558594.5303623588,4.733748738160843,0.7576059557784047,0.09229963630772596,3.5977000151516463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977000151516463,1.2848273838451443,1.2851185651385892,2.8001426965112572,5933.166365994325,14589.917002225066,6453.580049319417,0.0004249127049142146,26352.03178422007,2687.159405527889,19290.18264099264,1967.0511990325585,0.7320187983586087,0.7320187983586087,32515.194684473096,32395.05729023726,1.004637784436942,0.8,4303.7998428296205,4287.898129693729,1.004637784436942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8872300747503,3099.015535412006,7.627564734115345,5.002072235921196,-2.3631708312755517,7.365243067196748,2.7831666255211847,3.5,0.7951904644346242,0.6,0.0002266188740200881,0.9995473494349933,0.00022672149963499702,199.1536778145515,0.0,0.0,0.0,0.05202602090921647,7.671612752452302e-05,0.00014990274649556506,0.0005393051133383678,0.09229963622170155,0.09229963622170155,0.09229963622170155,0.09229963067425971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.3938163285,595.67128643783,0.0,0.09229963622170155,0.09229963630772596,0.09229963630772596,0.36977372269872105,0.36977372269872105,0.5,10.033011143350443,-4.579597003839808e-05,-4.579597003839808e-05,-3.666400516522117e-11,-3.666400516522117e-11,-3.6499355360319896e-05,-3.666400516522117e-11,27733.852711888943,21011.331991208124,0.7576059557784047,0.7537668688080098,0.48677955504450027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531745743274842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5145529860362,260.5145529860362,-12.635447013963756,244.63434414962862,276.39476182243715,114836.94247900393,114833.54935962289,3.3931193810381064,0.0,nan,276.39476182243715,3.2447618224371695,270.0426782878811,-3.107321712118903,263.69059475331954,-9.459405246680433,257.33851121875745,-15.81148878124253,250.98642768419353,-22.163572315806448,244.63434414962862,-28.51565585037136,1.0,1.0,25762.5980482374,25762.5980482374,275.82425685417473,2.6742568541747573,275.82425685417473,275.82425685417473,82036.48752478037,82036.26115107659,0.22637370378652122,0.0,8575.796259387458,8575.796259387458,0.906690129424732,3615.6885152274044,275.82425685417473,2.6742568541747573,1.0,0.002,0.12834806166937732,0.004845581371819395,0.00019809725114635995,0.0018019027511326675,0.09904862557317998,0.09904862557317998,0.0,2.27902766103405e-12,0.9999999264546425,0.9999999264546425,0.0,0.09229962951951622,6.78820974666988e-09,0.0,0.0,0.0,1599677.2810599715,266.2582342167327,0.0,1.0,1285716.3459377326,2593.2450638766177,,,,,,,,,,,,,,,,,,,2.0,14589.917002225066,1570.6972682721616,0.36977372269872105,6.1796691888313084,2.7831666255211847
4125.0,-30.279901078429578,5.0020623317403645,35.04697880672777,27.698349009174876,5.009251898358923,-26.75098578075278,-40.242789709568,1.480336600609468,-6.891772065178259,-6.891772065252782,40.09411113012431,37560.70868761153,20601.18858537892,20601.18858537892,58161.89727299045,82045.89649073042,82036.37120649994,20601.18858537892,102637.55979187886,102637.55979187886,102637.55979187886,130371.45696965276,125856.90783942334,4514.5491302294195,0.0,94806.7841516648,50321.59634828322,49427.98644820176,27733.897177773903,77161.88362597566,21011.363762574558,1570.6994930057476,0.0,0.8765659505186558,2.6891463497840666,0.0014957518510113484,1.0,1.0,-6.891798267870286,329251.5570251083,1558595.0319686176,4.7337514393280795,1558595.0319686176,4.7337514393280795,0.7576058866841542,0.09229973513785111,3.5976948459652696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976948459652696,1.2848273466719147,1.285118527956935,2.8001387542726035,5933.158012863674,14589.908485836193,6453.580383889066,0.00042491409833689487,26352.091606098387,2687.16550566181,19290.18364104371,1967.0513010093875,0.7320171745524588,0.7320171745524588,32515.157310122857,32395.05729023726,1.0046363409703032,0.8,4303.794895858697,4287.898129693729,1.0046363409703032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8875057574073,3099.015535412006,7.627562622087716,5.0020623317403645,-2.3631781948783868,7.365240526618751,2.7831670989895496,3.5,0.7951905997112999,0.6,0.0002266188740200881,0.9995430803817722,0.00022672246796359369,199.1536442425634,0.0,0.0,0.0,0.05202602090921647,7.671640492164696e-05,0.00014990246909844112,0.0005393033404729297,0.09229973505350879,0.09229973505350879,0.09229973505350879,0.0922997313964022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4504814607,595.6712685834625,0.0,0.09229973505350879,0.09229973513785111,0.09229973513785111,0.36977403642513107,0.36977403642513107,0.5,10.033011034333319,-3.959759311555899e-05,-3.959759311555899e-05,7.452172212651931e-11,7.452172212651931e-11,-2.6202617505077797e-05,7.452172212651931e-11,27733.897177773903,21011.363762574558,0.7576058866841542,0.7537646120060619,0.486778016846742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531743305027784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51457524492906,260.51457524492906,-12.635424755070915,244.6343827715821,276.3947677182697,114836.66415752743,114833.25908604971,3.405071477714133,0.0,nan,276.3947677182697,3.2447677182697134,270.04269072893686,-3.107309271063116,263.69061373960096,-9.459386260399015,257.33853675026245,-15.811463249737528,250.98645976092232,-22.163540239077662,244.6343827715821,-28.51561722841788,1.0,1.0,25762.5980482374,25762.5980482374,275.8242634054126,2.674263405412603,275.8242634054126,275.8242634054126,82036.5981500327,82036.37120649994,0.22694353276165202,0.0,8575.796259387458,8575.796259387458,0.9066904474108487,3615.683320195096,275.8242634054126,2.674263405412603,1.0,0.002,0.12834806653874847,0.004845580221404472,0.00019809725610938226,0.0018019027464671637,0.09904862805469113,0.09904862805469113,0.0,2.576545747590142e-12,0.9999999472476954,0.9999999472476954,0.0,0.09229973026882737,4.869023745780742e-09,0.0,0.0,0.0,1599677.2736615224,266.2582279348217,0.0,1.0,1285716.367335393,2593.244977525448,,,,,,,,,,,,,,,,,,,2.0,14589.908485836193,1570.6994930057476,0.36977403642513107,6.1796691888313084,2.7831670989895496
4126.0,-30.279860018684065,5.002052457480672,35.0469845340005,27.69841634379702,5.0092561895744785,-26.75094839786071,-40.24275398170573,1.4803445686784082,-6.891778348088167,-6.8917783481161115,40.09412275166699,37560.67101688723,20601.18499474996,20601.18499474996,58161.856011637195,82046.00692619564,82036.4813390057,20601.18499474996,102637.66633375565,102637.66633375565,102637.66633375565,130371.60802759882,125857.05396798525,4514.5540596135725,0.0,94806.86299842552,50321.527088853996,49428.15101063503,27733.941693843164,77162.0927044782,21011.395569880497,1570.7017201652886,0.0,0.8765658712994142,2.6891457182021035,0.0014957518510113484,1.0,1.0,-6.891794381272462,329251.4750987489,1558595.5340461673,4.733754142114972,1558595.5340461673,4.733754142114972,0.7576058175151119,0.09229983405628166,3.5976896886286402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976896886286402,1.2848273093941955,1.2851184906707678,2.8001348214842774,5933.149679757133,14589.899974628413,6453.580710948261,0.0004249154873942069,26352.151298119268,2687.171592553958,19290.18461864553,1967.0514006970302,0.7320155535089939,0.7320155535089939,32515.120021438182,32395.05729023726,1.0046349008126405,0.8,4303.789960226701,4287.898129693729,1.0046349008126405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.887777071307,3099.015535412006,7.627560526446138,5.002052457480672,-2.3631855523252696,7.365238009805942,2.7831675649548675,3.5,0.7951907328442479,0.6,0.0002266188740200881,0.9995387990090209,0.00022672343909487685,199.1536105735502,0.0,0.0,0.0,0.05202602090921647,7.671671574121326e-05,0.00014990215827887483,0.0005393014491430864,0.09229983396612644,0.09229983396612644,0.09229983396612644,0.09229983225258345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.5069255836,595.6712508014874,0.0,0.09229983396612644,0.09229983405628166,0.09229983405628166,0.3697743503798657,0.3697743503798657,0.5,10.033010982066195,-3.260476228206244e-05,-3.260476228206244e-05,2.7966962079517543e-11,2.7966962079517543e-11,-1.603315632792146e-05,2.7966962079517543e-11,27733.941693843164,21011.395569880497,0.7576058175151119,0.7537620348684724,0.4867762096699504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531740855364197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51459757956485,260.51459757956485,-12.635402420435128,244.63442150251018,276.39477365661327,114836.38568488842,114832.9690265265,3.41665836194564,0.0,nan,276.39477365661327,3.2447736566132903,270.0427032257983,-3.1072967742017,263.69063279497664,-9.45936720502334,257.33856236415716,-15.811437635842822,250.9864919333338,-22.163508066666168,244.63442150251018,-28.5155784974898,1.0,1.0,25762.5980482374,25762.5980482374,275.8242699647976,2.674269964797645,275.8242699647976,275.8242699647976,82036.70849432137,82036.4813390057,0.22715531567519065,0.0,8575.796259387458,8575.796259387458,0.9066907646678505,3615.6781370717836,275.8242699647976,2.674269964797645,1.0,0.002,0.12834806951162253,0.0048455790757896255,0.0001980972581448734,0.0018019027436537937,0.0990486290724367,0.0990486290724367,0.0,1.7986671180247882e-12,0.9999999677840414,0.9999999677840414,0.0,0.09229983108275402,2.97352762974478e-09,0.0,0.0,0.0,1599677.2662618952,266.2582216519118,0.0,1.0,1285716.3887364531,2593.2448911605748,,,,,,,,,,,,,,,,,,,2.0,14589.899974628413,1570.7017201652886,0.3697743503798657,6.1796691888313084,2.7831675649548675
4127.0,-30.279818774240837,5.002042612900085,35.04699026751709,27.698483608569973,5.00926049525323,-26.750910847293405,-40.24271828876806,1.4803525682304675,-6.891784642475329,-6.891784642477106,40.09413438624683,37560.6340771662,20601.181433218422,20601.181433218422,58161.81551038462,82046.11718343683,82036.59157959204,20601.181433218422,102637.77301281047,102637.77301281047,102637.77301281047,130371.75925016758,125857.20023163335,4514.559018534229,0.0,94806.94165781669,50321.458551273616,49428.31456282563,27733.986237357116,77162.30080018274,21011.427396980667,1570.7039487449274,0.0,0.8765657919671647,2.6891450854665098,0.0014957518510113484,1.0,1.0,-6.891790382420766,329251.39302274596,1558596.036684455,4.733756848757754,1558596.036684455,4.733756848757754,0.757605748310306,0.09229993305484822,3.5976845460545688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976845460545688,1.2848272719691882,1.2851184532372788,2.800130900506637,5933.141371676017,14589.891467156034,6453.58102742083,0.0004249168708139762,26352.210830098353,2687.1776631263842,19290.185564603213,1967.0514971578689,0.7320139357177121,0.7320139357177121,32515.08283947942,32395.05729023726,1.0046334647773403,0.8,4303.7850387212375,4287.898129693729,1.0046334647773403,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8880440294265,3099.015535412006,7.627558453879391,5.002042612900085,-2.363192910293363,7.365235523193448,2.783168023439427,3.5,0.7951908638398363,0.6,0.0002266188740200881,0.9995344983974266,0.00022672441459842618,199.1535767530962,0.0,0.0,0.0,0.05202602090921647,7.671702625811103e-05,0.00014990184776197707,0.0005392995611182896,0.092299932967396,0.092299932967396,0.092299932967396,0.09229993314063763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.5631565943,595.6712330894367,0.0,0.092299932967396,0.09229993305484822,0.09229993305484822,0.36977466456110264,0.36977466456110264,0.5,10.033010987085271,-2.4947673466613196e-05,-2.4947673466613196e-05,1.7621459846850485e-12,1.7621459846850485e-12,-5.739943674143433e-06,1.7621459846850485e-12,27733.986237357116,21011.427396980667,0.757605748310306,0.7537594771959791,0.4867744181764633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531738398620928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5146199942778,260.5146199942778,-12.635380005722197,244.63446035463406,276.3947796339149,114836.10746134123,114832.6785530859,3.4289082553487074,0.0,nan,276.3947796339149,3.244779633914902,270.0427157780648,-3.107284221935174,263.6906519222076,-9.459348077792356,257.338588066352,-15.811411933648003,250.98652421049334,-22.163475789506634,244.63446035463406,-28.51553964536592,1.0,1.0,25762.5980482374,25762.5980482374,275.82427652528804,2.6742765252880645,275.82427652528804,275.82427652528804,82036.81885992934,82036.59157959204,0.22728033729072195,0.0,8575.796259387458,8575.796259387458,0.9066910810165554,3615.6729687848415,275.82427652528804,2.6742765252880645,1.0,0.002,0.12834807056635514,0.004845577938961849,0.00019809725721516908,0.0018019027448810366,0.09904862860758454,0.09904862860758454,0.0,2.096205587581723e-12,0.999999988570248,0.999999988570248,0.0,0.09229993199988287,1.0549653475459008e-09,0.0,0.0,0.0,1599677.2588487498,266.25821535752465,0.0,1.0,1285716.4101766094,2593.2448046379386,,,,,,,,,,,,,,,,,,,2.0,14589.891467156034,1570.7039487449274,0.36977466456110264,6.1796691888313084,2.783168023439427
4128.0,-30.279777348408956,5.002032797528437,35.04699600449346,27.698550733644538,5.009264798049326,-26.750873133761626,-40.242682525981195,1.4803605833381812,-6.891790958335548,-6.891790964756407,40.09414595306296,37560.59779934676,20601.17792828143,20601.17792828143,58161.77572762819,82046.22735398157,82036.70198022168,20601.17792828143,102637.87990850312,102637.87990850312,102637.87990850312,130371.91080638109,125857.34680196343,4514.564004417662,0.0,94807.02019595906,50321.39064109343,49428.47728318404,27734.03089787797,77162.508181062,21011.45930519198,1570.7061788599115,0.0,0.876565712741912,2.689144448797784,0.0014957518510113484,1.0,1.0,-6.891785638286137,329251.3105828857,1558596.536398056,4.7337595517503495,1558596.536398056,4.7337595517503495,0.7576056788340725,0.09230003203132489,3.5976794125258924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976794125258924,1.2848272344714078,1.2851184157310003,2.8001269867275327,5933.133078847735,14589.882964752425,6453.5813386626,0.000424918250982321,26352.270262290007,2687.1837235233243,19290.186494925692,1967.0515920243604,0.7320123201123158,0.7320123201123158,32515.045722910283,32395.05729023726,1.0046320312679164,0.8,4303.780125870923,4287.898129693729,1.0046320312679164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.888306618293,3099.015535412006,7.62755641460627,5.002032797528437,-2.3632002791446807,7.3652330766731176,2.783168474420085,3.5,0.7951909926914528,0.6,0.0002266188740200881,0.9995301788922976,0.0002267253943960275,199.1535427839151,0.0,0.0,0.0,0.05202602090921647,7.671733738383825e-05,0.00014990153663624984,0.0005392976722622319,0.09230003194560103,0.09230003194560103,0.09230003194560103,0.09230003399510134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.6187489106,595.6712155817303,0.0,0.09230003194560103,0.09230003203132489,0.09230003203132489,0.36977497897153216,0.36977497897153216,0.5,10.033011056630839,-1.6598582021742914e-05,-1.6598582021742914e-05,-1.1652900866465643e-11,6.420862064260291e-09,5.326470272848383e-06,-1.1652900866465643e-11,27734.03089787797,21011.45930519198,0.7576056788340725,0.7537569358314721,0.4867726397800695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531735930827407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51464249073734,260.51464249073734,-12.635357509262633,244.63449933722347,276.39478564424365,114835.82905480749,114832.38764148414,3.4414133233559734,0.0,nan,276.39478564424365,3.2447856442436773,270.04272838284805,-3.1072716171519232,263.6906711214401,-9.459328878559859,257.3386138600385,-15.811386139961485,250.9865565986304,-22.16344340136959,244.63449933722347,-28.515500662776503,1.0,1.0,25762.5980482374,25762.5980482374,275.8242830765223,2.674283076522329,275.8242830765223,275.8242830765223,82036.92895329602,82036.70198022168,0.22697307434282266,0.0,8575.796259387458,8575.796259387458,0.9066913968086594,3615.667809588522,275.8242830765223,2.674283076522329,1.0,0.002,0.1283480694654592,0.004845576805723356,0.00019809725294704707,0.001801902749322568,0.09904862647352353,0.09904862647352353,0.0,2.2696150514533997e-12,1.0,1.0000000109178302,5.326481925749249e-06,0.09230003203132489,0.0,9.916093589489685e-10,0.0012749284466399078,0.0,1599677.2516271018,266.25820904166443,6.4325149651267566e-09,1.0,1285716.4317118148,2593.244717731725,,,,,,,,,,,,,,,,,,,2.0,14589.882964752425,1570.7061788599115,0.36977497897153216,6.1796691888313084,2.783168474420085
4129.0,-30.279735744533937,5.0020230113985935,35.04700174747684,27.698598510492616,5.009269103180677,-26.7508352597661,-40.24264672826973,1.4803686183360096,-6.891797261905367,-6.89179728003863,40.094157600196034,37560.58168853061,20601.174418998027,20601.174418998027,58161.756107528636,82046.31037190542,82036.81225984963,20601.174418998027,102637.98667884765,102637.98667884765,102637.98667884765,130372.06216219068,125857.49313730937,4514.569024881311,0.0,94807.07818040217,50321.34949674954,49428.58742628069,27734.075483343026,77162.66290962372,21011.491161673657,1570.7084098157663,0.0,0.8765656332463376,2.689143813808844,0.0014957518510113484,1.0,1.0,-6.89178225315959,329251.22823442664,1558597.0395805985,4.733762263966039,1558597.0395805985,4.733762263966039,0.7576056095431439,0.0923001311990485,3.597676157334471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597676157334471,1.2848271968805758,1.2851183781316489,2.8001245350886466,5933.127884119124,14589.87446735745,6453.580140001198,0.00042491890332975143,26352.31022312053,2687.187798394001,19290.182912046548,1967.0512266723651,0.732011074122908,0.732011074122908,32515.02218713728,32395.05729023726,1.004631122273758,0.8,4303.777010611822,4287.898129693729,1.004631122273758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8885647841234,3099.015535412006,7.627554386215351,5.0020230113985935,-2.3632076373034483,7.365230648702042,2.7831689178044714,3.5,0.7951911193727061,0.6,0.0002266188740200881,0.9995258408427211,0.00022672637840860722,199.15350866875022,0.0,0.0,0.0,0.05202602090921647,7.671764881456894e-05,0.00014990122520551914,0.0005392960638771212,0.09230013111241192,0.09230013111241192,0.09230013111241192,0.09230013492808715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.67446483637,595.6711980377708,0.0,0.09230013111241192,0.0923001311990485,0.0923001311990485,0.36977529364073,0.36977529364073,0.5,10.033011181094885,-7.98176085936575e-06,-7.98176085936575e-06,-1.3358203432289883e-11,1.81332779902732e-08,1.5026879054858e-05,-1.3358203432289883e-11,27734.075483343026,21011.491161673657,0.7576056095431439,0.7537551701092824,0.4867714549007103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453173345218164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51466507047763,260.51466507047763,-12.635334929522344,244.6345384573308,276.39479168361663,114835.61014874121,114832.15599549878,3.4541532424275747,0.0,nan,276.39479168361663,3.244791683616654,270.04274103836906,-3.1072589616309187,263.69069039310745,-9.459309606892532,257.3386397478511,-15.811360252148859,250.98658910259076,-22.16341089740922,244.6345384573308,-28.515461542669186,1.0,1.0,25762.5980482374,25762.5980482374,275.824289620644,2.6742896206440037,275.824289620644,275.824289620644,82037.00801701016,82036.81225984963,0.19575716053077485,0.0,8575.796259387458,8575.796259387458,0.9066915970536306,3615.6645381211433,275.824289620644,2.6742896206440037,1.0,0.002,0.12834806652561742,0.004845575680260083,0.0001980972458434751,0.0018019027561833024,0.09904862292173755,0.09904862292173755,0.0,2.0267776172644414e-12,1.0,1.0000000305068697,1.5026892413061432e-05,0.0923001311990485,0.0,2.79749797743233e-09,0.0035967891774432307,0.0,1599677.2442197595,266.2582027380946,1.814663619370549e-08,1.0,1285716.4532231498,2593.244630921848,,,,,,,,,,,,,,,,,,,2.0,14589.87446735745,1570.7084098157663,0.36977529364073,6.1796691888313084,2.7831689178044714
