time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4130.0,-30.279686309501674,5.002013245936513,35.04700748982219,27.698680688068293,5.009273917236978,-26.750790286835723,-40.24260611096395,1.4803778944704518,-6.89180418108441,-6.891804195013699,40.094169068035754,37560.54231788867,20601.171941690023,20601.171941690023,58161.71425957869,82046.44217883897,82036.91844119458,20601.171941690023,102638.0903828846,102638.0903828846,102638.0903828846,130372.21016856335,125857.63612758902,4514.574040974325,0.0,94807.17084879876,50321.270987484844,49428.77762368213,27734.119785678744,77162.89740936087,21011.52277426097,1570.7106418217272,0.0,0.876565551145321,2.6891431187506845,0.0014957518510113484,1.0,1.0,-6.89179269296875,329251.13806697726,1558597.5350173344,4.733765065074064,1558597.5350173344,4.733765065074064,0.7576055391925881,0.09230023045224951,3.597669671938444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597669671938444,1.2848271534832287,1.2851183347244668,2.8001195819881195,5933.117389093463,14589.865974910133,6453.581530420587,0.00042492080173873797,26352.38348542326,2687.1952690697904,19290.18706810315,1967.051650472195,0.7320091967686133,0.7320091967686133,32514.97529623893,32395.05729023726,1.0046293112628708,0.8,4303.770804004637,4287.898129693729,1.0046293112628708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8888185610367,3099.015535412006,7.627552752306846,5.002013245936513,-2.3632153636892372,7.36522860962575,2.7831693536511826,3.5,0.7951912439003379,0.6,0.0002266188740200881,0.9995206862622373,0.00022672754764840522,199.153468132054,0.0,0.0,0.0,0.05202602090921647,7.67180021759244e-05,0.0001499008718441637,0.0005392938204308791,0.09230023035643216,0.09230023035643216,0.09230023035643216,0.0923002335865791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.72938738565,595.6711807429706,0.0,0.09230023035643216,0.09230023045224951,0.09230023045224951,0.36977560853078706,0.36977560853078706,0.5,10.033011290303984,-1.5756257880639168e-06,-1.5756257880639168e-06,3.927880243281834e-11,1.3929309261584422e-08,1.1502044969802228e-05,3.927880243281834e-11,27734.119785678744,21011.52277426097,0.7576055391925881,0.7537523370982556,0.4867694653639598,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531730962883809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.514688476545,260.514688476545,-12.63531152345496,244.63457904723379,276.39479790584915,114835.3211453209,114831.74058389998,3.5805614209210956,0.0,nan,276.39479790584915,3.2447979058491683,270.04275413413257,-3.1072458658674122,263.69071036240865,-9.459289637591326,257.3386665906864,-15.81133340931359,250.98662281895952,-22.16337718104046,244.63457904723379,-28.515420952766192,1.0,1.0,25762.5980482374,25762.5980482374,275.8242950871833,2.6742950871833386,275.8242950871833,275.8242950871833,82037.14770982836,82036.91844119458,0.2292686337896157,0.0,8575.796259387458,8575.796259387458,0.9066919960062939,3615.658020298136,275.8242950871833,2.6742950871833386,1.0,0.002,0.12834806421342915,0.004845574445740474,0.00019809723946499438,0.0018019027628797622,0.09904861973249719,0.09904861973249719,0.0,2.344756333538811e-12,1.0,1.0000000233887012,1.1502005690999795e-05,0.09230023045224951,0.0,2.1412857432117775e-09,0.0027530863615350463,0.0,1599677.2360647323,266.25819581891557,1.3890030459151603e-08,1.0,1285716.4767769906,2593.2445358693644,,,,,,,,,,,,,,,,,,,2.0,14589.865974910133,1570.7106418217272,0.36977560853078706,6.1796691888313084,2.7831693536511826
4131.0,-30.279644377896787,5.002003504168631,35.04701323754035,27.698736951593332,5.00927497822209,-26.750752442283833,-40.24257034817708,1.4803830424541855,-6.8918108853562785,-6.891810907540709,40.09418070748727,37560.51614093228,20601.169097895257,20601.169097895257,58161.685238827544,82046.54301666917,82037.02759139109,20601.169097895257,102638.19668928634,102638.19668928634,102638.19668928634,130372.36133170222,125857.78224989815,4514.579081804071,0.0,94807.24153394894,50321.21465765173,49428.918751441335,27734.16464241588,77163.08339385722,21011.55479934929,1570.7128952544763,0.0,0.8765654694962768,2.6891424438722,0.0014957518510113484,1.0,1.0,-6.891792550584455,329251.05053838465,1558598.0378682537,4.733767850762103,1558598.0378682537,4.733767850762103,0.7576054685712361,0.09230032984319148,3.597665337548853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597665337548853,1.2848271293989697,1.2851183106347495,2.8001162609570733,5933.11035222719,14589.857640733797,6453.581302556557,0.0004249218979576082,26352.434881712103,2687.2005100326924,19290.186387002315,1967.0515810192387,0.7320077432537059,0.7320077432537059,32514.94395760024,32395.05729023726,1.0046281009086064,0.8,4303.766655936955,4287.898129693729,1.0046281009086064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.88906647139,3099.015535412006,7.627550999275179,5.002003504168631,-2.3632229620200507,7.365226466188681,2.783169779422453,3.5,0.7951913655492723,0.6,0.0002266188740200881,0.9995163140850362,0.0002267285394211264,199.15343374817658,0.0,0.0,0.0,0.05202602090921647,7.671831330531147e-05,0.00014990056071477662,0.0005392920513626892,0.09230032974897905,0.09230032974897905,0.09230032974897905,0.09230033424431815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.7849629998,595.6711632442539,0.0,0.09230032974897905,0.09230032984319148,0.09230032984319148,0.36977592336086446,0.36977592336086446,0.5,10.033011436170773,4.846766159971594e-06,4.846766159971594e-06,1.6541434888495132e-11,2.2184451609064126e-08,1.835695627505629e-05,1.6541434888495132e-11,27734.16464241588,21011.55479934929,0.7576054685712361,0.7537501442491302,0.4867679528721683,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531728005022972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51471153538154,260.51471153538154,-12.63528846461844,244.6346195095311,276.3948035612253,114835.02324092528,114831.49579749648,3.5274434287914103,0.0,nan,276.3948035612253,3.2448035612252966,270.042766750892,-3.107233249107992,263.69072994055256,-9.45927005944742,257.3386931302154,-15.811306869784573,250.98665631987294,-22.163343680127042,244.6346195095311,-28.515380490468885,1.0,1.0,25762.5980482374,25762.5980482374,275.8243011023603,2.674301102360346,275.8243011023603,275.8243011023603,82037.2377265271,82037.02759139109,0.2101351360179251,0.0,8575.796259387458,8575.796259387458,0.9066922626384776,3615.6536642365973,275.8243011023603,2.674301102360346,1.0,0.002,0.12834806063586437,0.004845573251280698,0.000198097231215715,0.0018019027708417491,0.0990486156078575,0.0990486156078575,0.0,2.057464008192733e-12,1.0,1.0000000372315743,1.8356939733621402e-05,0.09230032984319148,0.0,3.417446889360235e-09,0.0043938678522989815,0.0,1599677.2281805915,266.2581891146437,2.216791017417563e-08,1.0,1285716.4996415023,2593.244443598684,,,,,,,,,,,,,,,,,,,2.0,14589.857640733797,1570.7128952544763,0.36977592336086446,6.1796691888313084,2.783169779422453
4132.0,-30.279602409488046,5.001993795471014,35.047018971783956,27.698797929938905,5.009281250912723,-26.75071404344828,-40.242534515541024,1.4803928848021775,-6.891816962456801,-6.891816962599615,40.09419181445714,37560.489283888026,20601.16512106506,20601.16512106506,58161.654404953086,82046.64086283432,82037.13088550774,20601.16512106506,102638.2960065728,102638.2960065728,102638.2960065728,130372.50269370509,125857.91867754413,4514.584016160954,0.0,94807.31092410162,50321.15934489933,49429.057310224765,27734.206687132286,77163.26399735705,21011.584847460985,1570.7149988001522,0.0,0.8765653935078735,2.6891418354798255,0.0014957518510113484,1.0,1.0,-6.891816834008125,329250.9715828185,1558598.517713687,4.733770443321663,1558598.517713687,4.733770443321663,0.7576054034821063,0.09230042811865596,3.5976609540732474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976609540732474,1.2848270833526614,1.2851182645780057,2.800112949584949,5933.1033358270115,14589.84915788663,6453.5809993641715,0.0004249229794135721,26352.486277719257,2687.2057509668703,19290.185480739987,1967.0514886061997,0.7320062812080707,0.7320062812080707,32514.912264050647,32395.05729023726,1.0046268768473445,0.8,4303.762460892298,4287.898129693729,1.0046268768473445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8893090668303,3099.015535412006,7.627548841749038,5.001993795471014,-2.363230146360058,7.365223941831072,2.7831701960657025,3.5,0.7951914845902007,0.6,0.0002266188740200881,0.99951193809098,0.00022672953206834056,199.1533993341319,0.0,0.0,0.0,0.05202602090921647,7.671862504354338e-05,0.00014990024897654471,0.0005392902727487732,0.09230042804312664,0.09230042804312664,0.09230042804312664,0.09230042897218951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.8384696423,595.6711463921137,0.0,0.09230042804312664,0.09230042811865596,0.09230042811865596,0.3697762383389618,0.3697762383389618,0.5,10.033011477138363,6.100418886489933e-06,6.100418886489933e-06,-1.2448708730516955e-11,1.4279066817834973e-10,1.285914663640142e-07,-1.2448708730516955e-11,27734.206687132286,21011.584847460985,0.7576054034821063,0.7537479804761137,0.48676646551880604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453172549611786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51473478725615,260.51473478725615,-12.635265212743832,244.63465992116022,276.3948096533451,114834.78193378287,114831.2249600809,3.5569737019398446,0.0,nan,276.3948096533451,3.2448096533451007,270.04277970691453,-3.1072202930854473,263.6907497604765,-9.459250239523499,257.3387198140405,-15.811280185959504,250.9866898676,-22.16331013239997,244.63465992116022,-28.515340078839756,1.0,1.0,25762.5980482374,25762.5980482374,275.8243070921441,2.674307092144147,275.8243070921441,275.8243070921441,82037.34243651661,82037.13088550774,0.21155100887699518,0.0,8575.796259387458,8575.796259387458,0.9066925322900908,3615.6492588436136,275.8243070921441,2.674307092144147,1.0,0.002,0.12834806043438884,0.0048455721620905634,0.0001980972284443676,0.0018019027736647971,0.09904861422218379,0.09904861422218379,0.0,2.109164839309008e-12,1.0,1.0000000004212175,1.286039150727447e-07,0.09230042811865596,0.0,2.3941762771695753e-11,3.078231991987175e-05,0.0,1599677.2209921237,266.2581830375432,1.552393769088667e-10,1.0,1285716.5202665438,2593.2443603654933,,,,,,,,,,,,,,,,,,,2.0,14589.84915788663,1570.7149988001522,0.3697762383389618,6.1796691888313084,2.7831701960657025
4133.0,-30.279560260849944,5.001984106990845,35.04702471904025,27.698866661544912,5.0092848980946165,-26.750675744953845,-40.242498682904966,1.4804003821091858,-6.891823899344558,-6.89182391984814,40.094203658091665,37560.45323739294,20601.162706593717,20601.162706593717,58161.61594398666,82046.75458450813,82037.24230142837,20601.162706593717,102638.40500802209,102638.40500802209,102638.40500802209,130372.65768121045,125858.06860679941,4514.589074411029,0.0,94807.39181373599,50321.09046629766,49429.223719375914,27734.25267318835,77163.47639256426,21011.617666515715,1570.7173122079803,0.0,0.8765653097288821,2.68914113584966,0.0014957518510113484,1.0,1.0,-6.891806957953065,329250.8808639401,1558599.0293881863,4.733773301679527,1558599.0293881863,4.733773301679527,0.7576053306396953,0.09230052789159988,3.597655622772234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597655622772234,1.2848270482773638,1.285118229494759,2.800108876596117,5933.094705652422,14589.840677174489,6453.581484723417,0.00042492444029290145,26352.54781297843,2687.2120258170153,19290.18693151125,1967.0516365436974,0.7320046269685915,0.7320046269685915,32514.873717492177,32395.05729023726,1.004625388111092,0.8,4303.757358764696,4287.898129693729,1.004625388111092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.889548017249,3099.015535412006,7.627547272977988,5.001984106990845,-2.3632378856162166,7.3652219926070615,2.7831706064488695,3.5,0.7951916018425341,0.6,0.0002266188740200881,0.9995075433254303,0.00022673052898241418,199.15336477231136,0.0,0.0,0.0,0.05202602090921647,7.671893678294624e-05,0.00014989993723714184,0.0005392883520544083,0.09230052779405921,0.09230052779405921,0.09230052779405921,0.09230053208025377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.8950679916,595.671128570885,0.0,0.09230052779405921,0.09230052789159988,0.09230052789159988,0.3697765528978525,0.3697765528978525,0.5,10.033011615646561,1.079742150977836e-05,1.079742150977836e-05,2.0520474208751693e-11,2.0503591713350033e-08,1.696189508493262e-05,2.0520474208751693e-11,27734.25267318835,21011.617666515715,0.7576053306396953,0.7537454073231894,0.4867646585323156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453172298501152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5147579747744,260.5147579747744,-12.63524202522558,244.6347002985965,276.3948156509445,114834.48155571685,114830.93442713622,3.5471285806141597,0.0,nan,276.3948156509445,3.244815650944531,270.0427925804817,-3.107207419518261,263.6907695100122,-9.45923048998776,257.3387464395422,-15.811253560457772,250.9867233690692,-22.163276630930767,244.6347002985965,-28.515299701403478,1.0,1.0,25762.5980482374,25762.5980482374,275.82431312679944,2.6743131267994613,275.82431312679944,275.82431312679944,82037.45607857266,82037.24230142837,0.2137771442939993,0.0,8575.796259387458,8575.796259387458,0.9066928602474761,3615.643900886095,275.82431312679944,2.6743131267994613,1.0,0.002,0.12834805715218328,0.0048455709252583825,0.00019809722055154146,0.0018019027823497989,0.09904861027577073,0.09904861027577073,0.0,2.9013401924016247e-12,1.0,1.000000034414372,1.6961874564458412e-05,0.09230052789159988,0.0,3.1577389636148585e-09,0.004059957227040754,0.0,1599677.2128511146,266.2581761006554,2.0483071239141282e-08,1.0,1285716.5439644416,2593.2442647316716,,,,,,,,,,,,,,,,,,,2.0,14589.840677174489,1570.7173122079803,0.3697765528978525,6.1796691888313084,2.7831706064488695
4134.0,-30.279517939802854,5.0019744463565985,35.04703046713364,27.6989345549606,5.009288791887941,-26.750637266631234,-40.242462780419714,1.4804081186452818,-6.891830320730662,-6.89183034319961,40.09421517672366,37560.418755819286,20601.15935868851,20601.15935868851,58161.57811450779,82046.86670717318,82037.35046245146,20601.15935868851,102638.50982113997,102638.50982113997,102638.50982113997,130372.80657217506,125858.21247279154,4514.59409938353,0.0,94807.4714841128,50321.023532501975,49429.38661290092,27734.296751035094,77163.68336393601,21011.649151823865,1570.7195214059436,0.0,0.8765652301333561,2.6891404901194806,0.0014957518510113484,1.0,1.0,-6.891811711639093,329250.7971057513,1558599.5270183948,4.733776017306928,1558599.5270183948,4.733776017306928,0.757605261833065,0.09230062698029932,3.5976503909982513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976503909982513,1.2848270120828618,1.2851181932920541,2.800104883509586,5933.08624478122,14589.832201471889,6453.58188963863,0.00042492586171021245,26352.60828048561,2687.218191786758,19290.18814182992,1967.0517599618545,0.7320029932716191,0.7320029932716191,32514.835890526407,32395.05729023726,1.004623927167211,0.8,4303.752351884345,4287.898129693729,1.004623927167211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8897810971566,3099.015535412006,7.627545375183691,5.0019744463565985,-2.3632452899916148,7.365219736348213,2.7831710067498037,3.5,0.7951917162142296,0.6,0.0002266188740200881,0.9995031306040586,0.00022673152997842934,199.15333006912775,0.0,0.0,0.0,0.05202602090921647,7.671924913120302e-05,0.00014989962488888507,0.0005392864440919886,0.09230062689347783,0.09230062689347783,0.09230062689347783,0.09230063135505794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.95005819236,595.6711112565781,0.0,0.09230062689347783,0.09230062698029932,0.09230062698029932,0.3697768678482248,0.3697768678482248,0.5,10.03301176176952,1.4695176275836275e-05,1.4695176275836275e-05,-3.035438567167148e-11,2.246895292046247e-08,1.863156052195336e-05,-3.035438567167148e-11,27734.296751035094,21011.649151823865,0.757605261833065,0.7537428953487564,0.486762906050878,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531720463122344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51478114773,260.51478114773,-12.635218852269986,244.63474068007756,276.3948216153737,114834.1884048944,114830.64350416324,3.544900731175937,0.0,nan,276.3948216153737,3.2448216153737235,270.0428054283231,-3.107194571676871,263.69078924126336,-9.459210758736617,257.33877305420225,-15.811226945797728,250.98675686714,-22.163243132859975,244.63474068007756,-28.51525931992242,1.0,1.0,25762.5980482374,25762.5980482374,275.8243193158072,2.6743193158072245,275.8243193158072,275.8243193158072,82037.56818180186,82037.35046245146,0.21771935040305834,0.0,8575.796259387458,8575.796259387458,0.9066931820822354,3615.6386429532427,275.8243193158072,2.6743193158072245,1.0,0.002,0.12834805350954748,0.004845569781536403,0.00019809721231931954,0.0018019027897029304,0.09904860615965977,0.09904860615965977,0.0,2.022249988992142e-12,1.0,1.0000000377861993,1.8631590876339033e-05,0.09230062698029932,0.0,3.4685883566080264e-09,0.004459621510184722,0.0,1599677.2052912544,266.2581696792693,2.2499307306134142e-08,1.0,1285716.565844048,2593.244176435641,,,,,,,,,,,,,,,,,,,2.0,14589.832201471889,1570.7195214059436,0.3697768678482248,6.1796691888313084,2.7831710067498037
4135.0,-30.27947545199017,5.001964813764501,35.04703621777934,27.69898271597924,5.009292821463621,-26.750598624645136,-40.24242691285906,1.4804159940464283,-6.891836726289114,-6.891836753904748,40.09422674647653,37560.40490110223,20601.155993722023,20601.155993722023,58161.56089482425,82046.95086799968,82037.45934114831,20601.155993722023,102638.61533487032,102638.61533487032,102638.61533487032,130372.95639357321,125858.35725383309,4514.599139740117,0.0,94807.53001451753,50320.98404735913,49429.49551906488,27734.341058702896,77163.83657776778,21011.68080269857,1570.7217413336516,0.0,0.8765651504110703,2.6891398456312503,0.0014957518510113484,1.0,1.0,-6.8918139061811985,329250.7135138709,1558600.026859452,4.733778737259412,1558600.026859452,4.733778737259412,0.7576051927184768,0.09230072616018135,3.59764708567491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59764708567491,1.2848269752386974,1.2851181564395397,2.800102391223949,5933.080963927021,14589.823730628172,6453.58074464377,0.0004249265360499819,26352.648760914206,2687.222319641693,19290.18471936366,1967.0514109674211,0.732001738966541,0.732001738966541,32514.811992249655,32395.05729023726,1.0046230041739919,0.8,4303.74918864326,4287.898129693729,1.0046230041739919,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8900096661064,3099.015535412006,7.627543483812145,5.001964813764501,-2.3632526807277925,7.365217494492294,2.7831713993034577,3.5,0.7951918283724165,0.6,0.0002266188740200881,0.9994987005155546,0.00022673253492295199,199.15329522920882,0.0,0.0,0.0,0.05202602090921647,7.671956117679334e-05,0.00014989931284329475,0.000539284825995351,0.09230072607444063,0.09230072607444063,0.09230072607444063,0.09230073128957543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.00518267485,595.6710939011203,0.0,0.09230072607444063,0.09230072616018135,0.09230072616018135,0.36977718283044775,0.36977718283044775,0.5,10.033011931313027,1.865207019591253e-05,1.865207019591253e-05,2.518163455533795e-11,2.761561290753889e-08,2.2847723528229835e-05,2.518163455533795e-11,27734.341058702896,21011.68080269857,0.7576051927184768,0.7537411755856317,0.48676176000201654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171793091826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5148043362737,260.5148043362737,-12.635195663726279,244.63478109490757,276.39482757763074,114833.95894969095,114830.41166422055,3.547285470374102,0.0,nan,276.39482757763074,3.2448275776307582,270.04281828109566,-3.1071817189043145,263.69080898454865,-9.459191015451324,257.33879968800363,-15.811200311996345,250.9867903914557,-22.163209608544264,244.63478109490757,-28.51521890509241,1.0,1.0,25762.5980482374,25762.5980482374,275.8243256011473,2.6743256011473022,275.8243256011473,275.8243256011473,82037.64848720295,82037.45934114831,0.18914605464669876,0.0,8575.796259387458,8575.796259387458,0.9066933854104899,3615.6353211032847,275.8243256011473,2.6743256011473022,1.0,0.002,0.12834804907767214,0.004845568646383259,0.00019809720287413792,0.0018019027993834414,0.09904860143706896,0.09904860143706896,0.0,2.2575791062962036e-12,1.0,1.0000000463002154,2.284769834659528e-05,0.09230072616018135,0.0,4.253493011045716e-09,0.005468786519883338,0.0,1599677.1977543975,266.25816327371086,2.759043127298355e-08,1.0,1285716.5876802146,2593.2440883149147,,,,,,,,,,,,,,,,,,,2.0,14589.823730628172,1570.7217413336516,0.36977718283044775,6.1796691888313084,2.7831713993034577
4136.0,-30.279432902645812,5.001955201621265,35.047041966094795,27.699049037788086,5.009297198581541,-26.750559892523736,-40.24239097544921,1.4804241883674047,-6.891843676328449,-6.891843696631311,40.09423818080534,37560.373095917486,20601.153542552744,20601.153542552744,58161.526638470226,82047.05988855058,82037.5649392361,20601.153542552744,102638.71848178883,102638.71848178883,102638.71848178883,130373.10370913916,125858.49953948733,4514.604169651834,0.0,94807.60735081603,50320.920557850164,49429.6519921843,27734.385227350325,77164.03721953463,21011.712317567104,1570.7239675881153,0.0,0.8765650682857057,2.6891391478130866,0.0014957518510113484,1.0,1.0,-6.891826863557583,329250.6229833203,1558600.5208485692,4.733781539200086,1558600.5208485692,4.733781539200086,0.7576051224977707,0.09230082542612031,3.5976420443788495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976420443788495,1.2848269369025056,1.2851181180946598,2.8000985510563305,5933.072827072645,14589.815264536026,6453.580995622668,0.0004249278819467794,26352.70718468186,2687.228277208003,19290.18546955638,1967.0514874657893,0.7320001445911888,0.7320001445911888,32514.775542467298,32395.05729023726,1.0046215964200147,0.8,4303.744364050663,4287.898129693729,1.0046215964200147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8902337855884,3099.015535412006,7.627541943338441,5.001955201621265,-2.3632603979341518,7.365215599555417,2.783171784215436,3.5,0.7951919383472674,0.6,0.0002266188740200881,0.9994942640325358,0.00022673354132696767,199.1532603388463,0.0,0.0,0.0,0.05202602090921647,7.671987383124366e-05,0.00014989900018884443,0.0005392829454897399,0.09230082533236031,0.09230082533236031,0.09230082533236031,0.09230082951227805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.0597966897,595.6710767049897,0.0,0.09230082533236031,0.09230082542612031,0.09230082542612031,0.3697774979079676,0.3697774979079676,0.5,10.03301207091516,2.0807673251965753e-05,2.0807673251965753e-05,-2.5124791136477143e-11,2.030287760135252e-08,1.6833073743782734e-05,-2.5124791136477143e-11,27734.385227350325,21011.712317567104,0.7576051224977707,0.7537387717674552,0.4867600821488486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531715388736945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5148275747608,260.5148275747608,-12.635172425239205,244.6348215508108,276.3948335987021,114833.67764317073,114830.12271761686,3.5549255538887623,0.0,nan,276.3948335987021,3.2448335987021437,270.04283118913276,-3.107168810867222,263.69082877955265,-9.459171220447331,257.338826369974,-15.811173630025962,250.98682396039254,-22.163176039607436,244.6348215508108,-28.515178449189165,1.0,1.0,25762.5980482374,25762.5980482374,275.8243309719231,2.674330971923098,275.8243309719231,275.8243309719231,82037.76140308908,82037.5649392361,0.1964638529898366,0.0,8575.796259387458,8575.796259387458,0.9066936955276499,3615.6302546007437,275.8243309719231,2.674330971923098,1.0,0.002,0.12834804575335879,0.004845567410998413,0.00019809719492218896,0.0018019028076338539,0.09904859746109447,0.09904859746109447,0.0,2.5560426171467032e-12,1.0,1.0000000341543165,1.683309886857387e-05,0.09230082542612031,0.0,3.1337748055036606e-09,0.0040291463236001406,0.0,1599677.1895587563,266.2581563236715,2.0328002392488997e-08,1.0,1285716.6113289292,2593.2439928795893,,,,,,,,,,,,,,,,,,,2.0,14589.815264536026,1570.7239675881153,0.3697774979079676,6.1796691888313084,2.783171784215436
4137.0,-30.27939017642552,5.00194561148965,35.04704771590238,27.69911860758441,5.009300451724626,-26.750521113610056,-40.24235507296396,1.48043138882602,-6.891850518824128,-6.891850539736843,40.09424972038027,37560.33772073716,20601.15090115995,20601.15090115995,58161.48862189711,82047.17566013384,82037.67232306831,20601.15090115995,102638.82322422825,102638.82322422825,102638.82322422825,130373.25298386929,125858.64377904413,4514.6092048251585,0.0,94807.68954620148,50320.851606504184,49429.819932996994,27734.429759641025,77164.24969263803,21011.74410067028,1570.7262087169613,0.0,0.8765649863035656,2.6891384599189956,0.0014957518510113484,1.0,1.0,-6.891833254814742,329250.53375330445,1558601.0193848521,4.733784336254579,1558601.0193848521,4.733784336254579,0.7576050520153994,0.09230092476522586,3.597636602314039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597636602314039,1.2848269032159867,1.2851180844005063,2.800094388830879,5933.064007816367,14589.806801092824,6453.58158080116,0.00042492938839925687,26352.76989488603,2687.2346718691942,19290.187218694056,1967.0516658281938,0.7319984690655791,0.7319984690655791,32514.736195019086,32395.05729023726,1.004620076753586,0.8,4303.73915591511,4287.898129693729,1.004620076753586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.890452149065,3099.015535412006,7.62754034869051,5.00194561148965,-2.3632680512823026,7.365213662771953,2.7831721592418344,3.5,0.795192045497667,0.6,0.0002266188740200881,0.9994898091286035,0.0002267345519187072,199.15322530345819,0.0,0.0,0.0,0.05202602090921647,7.672018618302781e-05,0.0001498986878370603,0.0005392810060014544,0.09230092467038394,0.09230092467038394,0.09230092467038394,0.09230092896467063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.11491258227,595.6710593508429,0.0,0.09230092467038394,0.09230092476522586,0.09230092476522586,0.3697778128670515,0.3697778128670515,0.5,10.033012211970807,2.2586425245663122e-05,2.2586425245663122e-05,3.9676706364843994e-11,2.091269379889127e-08,1.7284922080307297e-05,3.9676706364843994e-11,27734.429759641025,21011.74410067028,0.7576050520153994,0.7537362036638334,0.48675828340647576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531712842874887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5148507680105,260.5148507680105,-12.635149231989487,244.6348620606525,276.39483947536047,114833.37203181462,114829.8240264746,3.548005340014381,0.0,nan,276.39483947536047,3.244839475360493,270.0428439924259,-3.1071560075740763,263.6908485094841,-9.459151490515865,257.33885302654187,-15.811146973458108,250.98685754359803,-22.163142456401943,244.6348620606525,-28.515137939347483,1.0,1.0,25762.5980482374,25762.5980482374,275.8243366505507,2.6743366505507424,275.8243366505507,275.8243366505507,82037.87704881346,82037.67232306831,0.20472574514860753,0.0,8575.796259387458,8575.796259387458,0.9066940302980637,3615.6247853256095,275.8243366505507,2.6743366505507424,1.0,0.002,0.12834804236316974,0.004845566192153339,0.00019809718690909082,0.00180190281531676,0.0990485934545454,0.0990485934545454,0.0,2.225851013920588e-12,1.0,1.0000000350666471,1.7284882403600932e-05,0.09230092476522586,0.0,3.217885474681563e-09,0.004137288883157813,0.0,1599677.18150085,266.25814948117585,2.0873017092526425e-08,1.0,1285716.6346379162,2593.243898815248,,,,,,,,,,,,,,,,,,,2.0,14589.806801092824,1570.7262087169613,0.3697778128670515,6.1796691888313084,2.7831721592418344
4138.0,-30.279347283389846,5.001936048381185,35.04705346329507,27.699187024869047,5.009304076228348,-26.75048214742706,-40.24231917047871,1.4804389401903901,-6.89185702070273,-6.891857037241901,40.09426115030563,37560.304357777706,20601.14765501817,20601.14765501817,58161.452012795875,82047.28907702265,82037.77904029298,20601.14765501817,102638.92669531115,102638.92669531115,102638.92669531115,130373.40023477003,125858.78602228695,4514.614212483087,0.0,94807.76997412265,50320.78525460577,49429.983021685424,27734.47353945888,77164.4565611443,21011.775366249203,1570.7284056097346,0.0,0.8765649066415484,2.6891378068201477,0.0014957518510113484,1.0,1.0,-6.891843348897908,329250.44902851625,1558601.513184852,4.733787054151784,1558601.513184852,4.733787054151784,0.7576049834281138,0.09230102376454292,3.5976313049444966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976313049444966,1.2848268678877977,1.285118049064311,2.800090342801481,5933.0554347655825,14589.79834261135,6453.582047982892,0.0004249308373124274,26352.831054094167,2687.2409083728053,19290.188615131512,1967.0518082251854,0.7319968232458499,0.7319968232458499,32514.697893741308,32395.05729023726,1.0046185974925086,0.8,4303.734086253529,4287.898129693729,1.0046185974925086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8906650508766,3099.015535412006,7.627538545559786,5.001936048381185,-2.363275486224036,7.365211534605221,2.783172524888166,3.5,0.7951921499680473,0.6,0.0002266188740200881,0.9994853368529948,0.00022673556646026055,199.15319013129434,0.0,0.0,0.0,0.05202602090921647,7.67204985359873e-05,0.0001498983754841008,0.0005392790882019257,0.09230102367355145,0.09230102367355145,0.09230102367355145,0.09230102725612783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.1696046593,595.6710421291144,0.0,0.09230102367355145,0.09230102376454292,0.09230102376454292,0.3697781278332929,0.3697781278332929,0.5,10.033012330963157,2.3164655431173742e-05,2.3164655431173742e-05,8.697043085703626e-12,1.65391611517407e-08,1.3688343983631057e-05,8.697043085703626e-12,27734.47353945888,21011.775366249203,0.7576049834281138,0.7537337085593204,0.4867565461050752,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531710286430677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5148739731724,260.5148739731724,-12.63512602682755,244.63490264681656,276.3948452995217,114833.07607621128,114829.52624849697,3.5498277143089445,0.0,nan,276.3948452995217,3.244845299521728,270.0428567689846,-3.107143231015357,263.6908682384457,-9.45913176155426,257.33887970790494,-15.81112029209504,250.98689117736103,-22.163108822638947,244.63490264681656,-28.51509735318342,1.0,1.0,25762.5980482374,25762.5980482374,275.8243425970475,2.6743425970475414,275.8243425970475,275.8243425970475,82037.99053174208,82037.77904029298,0.21149144909577444,0.0,8575.796259387458,8575.796259387458,0.9066943561673195,3615.619461469219,275.8243425970475,2.6743425970475414,1.0,0.002,0.1283480396419693,0.004845565032332542,0.00019809718006892548,0.0018019028216764265,0.09904859003446274,0.09904859003446274,0.0,1.745352126714117e-12,1.0,1.0000000278037704,1.3688335286587971e-05,0.09230102376454292,0.0,2.5483274477409673e-09,0.0032764270464648378,0.0,1599677.1738371674,266.25814297929725,1.6530464108654996e-08,1.0,1285716.656770037,2593.2438095002053,,,,,,,,,,,,,,,,,,,2.0,14589.79834261135,1570.7284056097346,0.3697781278332929,6.1796691888313084,2.783172524888166
4139.0,-30.2793042303767,5.001926512608671,35.047059211252524,27.699254743661754,5.009307906814725,-26.75044301665887,-40.242283198144264,1.4804466930192288,-6.891863495630616,-6.891863513367138,40.09427266133124,37560.272362129486,20601.144374989202,20601.144374989202,58161.41673711869,82047.40114712562,82037.88696013606,20601.144374989202,102639.03133512527,102639.03133512527,102639.03133512527,130373.54899325305,125858.92976561855,4514.619227634494,0.0,94807.84937034285,50320.72058506595,49430.143094752115,27734.517658127774,77164.66075287989,21011.8068766259,1570.7306181623787,0.0,0.8765648267852586,2.689137155802067,0.0014957518510113484,1.0,1.0,-6.891848837950079,329250.3645830094,1558602.010488879,4.733789778677465,1558602.010488879,4.733789778677465,0.7576049144113475,0.09230112285553607,3.597626091688781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597626091688781,1.284826831617082,1.2851180127853754,2.8000863642930085,5933.047004783537,14589.78988889595,6453.5824474194515,0.0004249322529135225,26352.891310569354,2687.2470528232734,19290.189809074123,1967.051929973449,0.7319951948246911,0.7319951948246911,32514.66020061606,32395.05729023726,1.0046171417197511,0.8,4303.729097088676,4287.898129693729,1.0046171417197511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8908733926555,3099.015535412006,7.627536742760583,5.001926512608671,-2.363282902440174,7.365209415048845,2.783172882702928,3.5,0.7951922522008366,0.6,0.0002266188740200881,0.9994808479189118,0.00022673658478994063,199.15315482796188,0.0,0.0,0.0,0.05202602090921647,7.672081149781724e-05,0.00014989806252227087,0.0005392771808237179,0.09230112276709405,0.09230112276709405,0.09230112276709405,0.09230112651868973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.22466492024,595.6710247916544,0.0,0.09230112276709405,0.09230112285553607,0.09230112285553607,0.36977844271241433,0.36977844271241433,0.5,10.033012454924132,2.3816912175789184e-05,2.3816912175789184e-05,1.4267698134062812e-11,1.773651092662476e-08,1.4675417048692907e-05,1.4267698134062812e-11,27734.517658127774,21011.8068766259,0.7576049144113475,0.7537312568946664,0.48675484341746017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531707720006284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5148972213594,260.5148972213594,-12.6351027786406,244.6349433249291,276.39485111778356,114832.78533551369,114829.22892600614,3.556409507564997,0.0,nan,276.39485111778356,3.2448511177835826,270.0428695592156,-3.107130440784374,263.6908880006468,-9.459111999353183,257.3389064420775,-15.811093557922504,250.98692488350366,-22.163075116496316,244.6349433249291,-28.515056675070866,1.0,1.0,25762.5980482374,25762.5980482374,275.8243487051582,2.674348705158195,275.8243487051582,275.8243487051582,82038.10264437302,82037.88696013606,0.21568423695862293,0.0,8575.796259387458,8575.796259387458,0.906694676862114,3615.614222147225,275.8243487051582,2.674348705158195,1.0,0.002,0.12834803674865353,0.004845563879291116,0.00019809717297181298,0.0018019028291144483,0.09904858648590649,0.09904858648590649,0.0,2.086261285255686e-12,1.0,1.0000000297970546,1.4675402780994773e-05,0.09230112285553607,0.0,2.7320904371413417e-09,0.0035126942431023987,0.0,1599677.1662130766,266.25813650436936,1.7722243228490697e-08,1.0,1285716.6788292057,2593.2437204795665,,,,,,,,,,,,,,,,,,,2.0,14589.78988889595,1570.7306181623787,0.36977844271241433,6.1796691888313084,2.783172882702928
4140.0,-30.279260982654463,5.00191699862436,35.0470649570247,27.69932843456047,5.009309692461035,-26.750403915143856,-40.24224722580982,1.480452624778702,-6.891870366663227,-6.891870378036829,40.09428409437495,37560.23341841293,20601.141762277515,20601.141762277515,58161.37518069045,82047.52553705683,82037.99278711114,20601.141762277515,102639.13454938866,102639.13454938866,102639.13454938866,130373.69631824174,125859.0720841171,4514.62423412464,0.0,94807.93767186951,50320.64555260464,49430.324576960964,27734.561768853073,77164.88634581404,21011.83835485248,1570.7328398095704,0.0,0.8765647450939044,2.6891364658241597,0.0014957518510113484,1.0,1.0,-6.891860970390326,329250.2750709963,1558602.5044226192,4.7337925658119415,1558602.5044226192,4.7337925658119415,0.7576048444525827,0.09230122203001777,3.597620143977722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597620143977722,1.284826803866031,1.2851179850280352,2.8000817955793873,5933.037324227605,14589.7814398152,6453.5834592151305,0.00042493396273784225,26352.959422515567,2687.2539983088586,19290.192833399116,1967.052238368772,0.7319934176697388,0.7319934176697388,32514.617197184107,32395.05729023726,1.0046154808544105,0.8,4303.723405037145,4287.898129693729,1.0046154808544105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.891077255571,3099.015535412006,7.627535199683337,5.00191699862436,-2.3632905558003303,7.36520755442469,2.7831732328255216,3.5,0.7951923522358634,0.6,0.0002266188740200881,0.9994763387053315,0.00022673760772930166,199.15311936498122,0.0,0.0,0.0,0.05202602090921647,7.672112446082721e-05,0.00014989774955926087,0.0005392751633513245,0.0923012219355313,0.0923012219355313,0.0923012219355313,0.0923012247851163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.2794778925,595.6710075307706,0.0,0.0923012219355313,0.09230122203001777,0.09230122203001777,0.3697787576125908,0.3697787576125908,0.5,10.03301255196516,2.3426158236361516e-05,2.3426158236361516e-05,1.2789769243681803e-11,1.1373629149602493e-08,9.40764653023507e-06,1.2789769243681803e-11,27734.561768853073,21011.83835485248,0.7576048444525827,0.7537285148071177,0.48675291569907764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453170514401085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5149203365467,260.5149203365467,-12.635079663453268,244.6349840933164,276.3948565797705,114832.45040070175,114828.91433707385,3.5360636278944373,0.0,nan,276.3948565797705,3.2448565797704987,270.04288208248397,-3.107117917516007,263.6909075851944,-9.459092414805582,257.3389330879039,-15.811066912096067,250.98695859061124,-22.16304140938874,244.6349840933164,-28.515015906683573,1.0,1.0,25762.5980482374,25762.5980482374,275.82435418068076,2.67435418068078,275.82435418068076,275.82435418068076,82038.22374812562,82037.99278711114,0.23096101447299588,0.0,8575.796259387458,8575.796259387458,0.906695042736911,3615.60824469761,275.82435418068076,2.67435418068078,1.0,0.002,0.12834803483339774,0.004845562651686549,0.0001980971672263938,0.0018019028349967156,0.0990485836131969,0.0990485836131969,0.0,2.2231092834668065e-12,1.0,1.0000000191593097,9.407633740465826e-06,0.09230122203001777,0.0,1.751402177903958e-09,0.0022518070324213622,0.0,1599677.1581117613,266.25812963333675,1.1360839380358811e-08,1.0,1285716.7022118692,2593.243626117917,,,,,,,,,,,,,,,,,,,2.0,14589.7814398152,1570.7328398095704,0.3697787576125908,6.1796691888313084,2.7831732328255216
4141.0,-30.27921761681323,5.001907520449049,35.0470706974987,27.69939025109636,5.009315445639733,-26.750364310567775,-40.24221118362618,1.4804621393367432,-6.8918762548911445,-6.891876260533228,40.094295432911714,37560.20979672866,20601.137457769546,20601.137457769546,58161.34725449821,82047.62573466741,82038.09981692008,20601.137457769546,102639.23727468963,102639.23727468963,102639.23727468963,130373.8419461557,125859.21275406778,4514.6291920879285,0.0,94808.00832532512,50320.59238717838,49430.46215349637,27734.604671466084,77165.06682496246,21011.869031049864,1570.7349800559696,0.0,0.8765646691627959,2.689135874567731,0.0014957518510113484,1.0,1.0,-6.891871583784621,329250.19836584636,1558602.994274381,4.733795156419434,1558602.994274381,4.733795156419434,0.7576047785771144,0.09230132052820686,3.597615649084017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597615649084017,1.2848267593532734,1.2851179405051893,2.800078394144672,5933.030116995604,14589.772996070224,6453.583266246534,0.00042493509161508985,26353.01198710986,2687.2593584057618,19290.192256603066,1967.0521795519435,0.7319919357240282,0.7319919357240282,32514.584697973954,32395.05729023726,1.0046142256802622,0.8,4303.719103353059,4287.898129693729,1.0046142256802622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8912756916934,3099.015535412006,7.627533045547578,5.001907520449049,-2.363297593174577,7.3652051136236265,2.7831735736279355,3.5,0.7951924496079815,0.6,0.0002266188740200881,0.9994718171981362,0.00022673863346680336,199.15308380515606,0.0,0.0,0.0,0.05202602090921647,7.672143803271566e-05,0.00014989743598737242,0.0005392733614657407,0.09230132045052214,0.09230132045052214,0.09230132045052214,0.09230132226313241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.33399120433,595.6709903626811,0.0,0.09230132045052214,0.09230132052820686,0.09230132052820686,0.36977907240601177,0.36977907240601177,0.5,10.033012616376094,2.181095032938174e-05,2.181095032938174e-05,-5.5138116294983774e-12,5.642107225867221e-09,4.676748631027294e-06,-5.5138116294983774e-12,27734.604671466084,21011.869031049864,0.7576047785771144,0.7537263900312381,0.48675147112784134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531702556366286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5149437143377,260.5149437143377,-12.635056285662301,244.63502499203534,276.3948624366333,114832.20462318703,114828.62838748044,3.5762357066126964,0.0,nan,276.3948624366333,3.244862436633298,270.04289494771933,-3.1071050522806445,263.6909274587981,-9.459072541201863,257.338959969881,-15.811040030118988,250.9869924809589,-22.163007519041088,244.63502499203534,-28.514975007964637,1.0,1.0,25762.5980482374,25762.5980482374,275.8243607786358,2.674360778635844,275.8243607786358,275.8243607786358,82038.32728753061,82038.09981692008,0.22747061053814832,0.0,8575.796259387458,8575.796259387458,0.9066953192411691,3615.603727329437,275.8243607786358,2.674360778635844,1.0,0.002,0.12834803381625462,0.004845561595446742,0.00019809716326623842,0.0018019028384480967,0.0990485816331192,0.0990485816331192,0.0,1.7143352709636517e-12,1.0,1.0000000096057602,4.676754144838924e-06,0.09230132052820686,0.0,8.706637586566605e-10,0.0011194269539611056,0.0,1599677.1511688535,266.25812374510883,5.6476210374967195e-09,1.0,1285716.72224908,2593.2435452569785,,,,,,,,,,,,,,,,,,,2.0,14589.772996070224,1570.7349800559696,0.36977907240601177,6.1796691888313084,2.7831735736279355
4142.0,-30.279174107393512,5.001898066653921,35.047076451560976,27.699456468131416,5.009319698116877,-26.750324726844482,-40.24217517636714,1.4804703174831102,-6.8918829073284655,-6.891882936476154,40.09430730565637,37560.18108055286,20601.134541285246,20601.134541285246,58161.315621838105,82047.73496904146,82038.21232409778,20601.134541285246,102639.34686538304,102639.34686538304,102639.34686538304,130373.99739202732,125859.36312759318,4514.634264434142,0.0,94808.08551054685,50320.531621751696,49430.615431994614,27734.650526644276,77165.26595863889,21011.901775548286,1570.7372802821485,0.0,0.8765645868172744,2.6891352031719786,0.0014957518510113484,1.0,1.0,-6.89185879613882,329250.1113148132,1558603.5072056323,4.733797965873336,1558603.5072056323,4.733797965873336,0.7576047066236676,0.09230142023302493,3.5976106154213054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976106154213054,1.2848267210927657,1.2851179022360109,2.8000745597519017,5933.021992377438,14589.764556133154,6453.583522664368,0.0004249364363523053,26353.07031398788,2687.2653060920784,19290.19302305313,1967.0522577080992,0.7319903447005238,0.7319903447005238,32514.548303318945,32395.05729023726,1.0046128200578552,0.8,4303.714286057268,4287.898129693729,1.0046128200578552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.891471184907,3099.015535412006,7.627531413636303,5.001898066653921,-2.363305115782998,7.365203182436919,2.7831739093760905,3.5,0.7951925455360259,0.6,0.0002266188740200881,0.9994672807430038,0.0002267396626046824,199.15304812760988,0.0,0.0,0.0,0.05202602090921647,7.672175130193919e-05,0.00014989712271814892,0.0005392714799119227,0.09230142013856317,0.09230142013856317,0.09230142013856317,0.09230142571586612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.39054463845,595.6709725574765,0.0,0.09230142013856317,0.09230142023302493,0.09230142023302493,0.36977938706952573,0.36977938706952573,0.5,10.033012793402495,2.4699442747078137e-05,2.4699442747078137e-05,-3.637978807091713e-12,2.9147713576094247e-08,2.414033735931298e-05,-3.637978807091713e-12,27734.650526644276,21011.901775548286,0.7576047066236676,0.7537240350213135,0.48674984287212036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531699961655222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51496718361074,260.51496718361074,-12.635032816389241,244.6350660085443,276.39486835867046,114831.92321009134,114828.3329796408,3.590230450526696,0.0,nan,276.39486835867046,3.2448683586704874,270.04290788864967,-3.107092111350312,263.6909474186247,-9.45905258137526,257.3389869486016,-15.81101305139839,250.98702647857365,-22.162973521426323,244.6350660085443,-28.514933991455678,1.0,1.0,25762.5980482374,25762.5980482374,275.82436722184525,2.674367221845273,275.82436722184525,275.82436722184525,82038.4364726262,82038.21232409778,0.22414852841757238,0.0,8575.796259387458,8575.796259387458,0.9066956288877547,3615.598668498412,275.82436722184525,2.674367221845273,1.0,0.002,0.1283480291887973,0.004845560414463116,0.00019809715341139348,0.0018019028489546032,0.09904857670569674,0.09904857670569674,0.0,2.36599672145954e-12,1.0,1.0000000489105627,2.4140340997291787e-05,0.09230142023302493,0.0,4.494172874070719e-09,0.005778233319067549,0.0,1599677.1433673531,266.2581170926715,2.915135155490134e-08,1.0,1285716.7449888855,2593.2434534896156,,,,,,,,,,,,,,,,,,,2.0,14589.764556133154,1570.7372802821485,0.36977938706952573,6.1796691888313084,2.7831739093760905
