time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4143.0,-30.279130456731227,5.001888640408728,35.04708221139025,27.699522615317278,5.009323935026144,-26.750285017557392,-40.24213532740248,1.480478495774897,-6.891889345324785,-6.891889385610541,40.09431898009022,37560.138829110954,20601.131232016083,20601.131232016083,58161.27006112704,82047.8442128096,82038.32255523682,20601.131232016083,102639.4537872529,102639.4537872529,102639.4537872529,130374.14905199366,125859.50970953934,4514.639342454314,0.0,94808.16265690506,50320.45727292647,49430.783759976206,27734.695264740763,77165.47902471697,21011.933734273254,1570.7395214252601,0.0,0.8765645064807622,2.689134554738532,0.0014957518510113484,1.0,1.0,-6.891856031150269,329250.0272214021,1558604.0115694697,4.733800706784441,1558604.0115694697,4.733800706784441,0.7576046368530256,0.09230151962430147,3.597605584161299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597605584161299,1.2848266828315795,1.2851178639661534,2.8000707272304433,5933.013871724357,14589.756120517968,6453.583779033287,0.00042493778044132123,26353.12861262624,2687.2712508987515,19290.19378935699,1967.052335849346,0.7319887544629037,0.7319887544629037,32514.511926025927,32395.05729023726,1.0046114151063905,0.8,4303.709471059557,4287.898129693729,1.0046114151063905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8916617625023,3099.015535412006,7.627529650179508,5.001888640408728,-2.3633124927567506,7.3652011331654785,2.783174236681975,3.5,0.7951926390519929,0.6,0.0002266188740200881,0.9994627295837162,0.00022674069508772635,199.1530123342582,0.0,0.0,0.0,0.05202602090921647,7.672209799602726e-05,0.00014989677602406082,0.0005392694784719368,0.09230151953650534,0.09230151953650534,0.09230151953650534,0.09230152669630945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.44589044905,595.670955135188,0.0,0.09230151953650534,0.09230151962430147,0.09230151962430147,0.3697797021851876,0.3697797021851876,0.5,10.033013022033073,2.8770759683993674e-05,2.8770759683993674e-05,8.753886504564434e-12,4.028578359793755e-08,3.335446029950617e-05,8.753886504564434e-12,27734.695264740763,21011.933734273254,0.7576046368530256,0.7537213634415116,0.48674795133559684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453169735835435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51499073915926,260.51499073915926,-12.635009260840718,244.6351071456842,276.3948743326276,114831.64096539289,114828.03753696675,3.6034284261384633,0.0,nan,276.3948743326276,3.244874332627603,270.0429208952428,-3.10707910475719,263.6909674578552,-9.459032542144769,257.33901402046854,-15.810985979531438,250.98706058307715,-22.162939416922825,244.6351071456842,-28.514892854315775,1.0,1.0,25762.5980482374,25762.5980482374,275.8243736264606,2.6743736264606355,275.8243736264606,275.8243736264606,82038.54559616942,82038.32255523682,0.22304093260027003,0.0,8575.796259387458,8575.796259387458,0.9066959383863764,3615.5936120821057,275.8243736264606,2.6743736264606355,1.0,0.002,0.12834802278852414,0.004845559279496699,0.0001980971409124826,0.0018019028612953545,0.0990485704562413,0.0990485704562413,0.0,2.2078372116651757e-12,1.0,1.0000000675175496,3.335445154561967e-05,0.09230151962430147,0.0,6.20955706930638e-09,0.007983731639377925,0.0,1599677.1358008499,266.2581106546752,4.027702971143299e-08,1.0,1285716.7669560888,2593.243364840101,,,,,,,,,,,,,,,,,,,2.0,14589.756120517968,1570.7395214252601,0.3697797021851876,6.1796691888313084,2.783174236681975
4144.0,-30.27908659825208,5.001879242031712,35.04708797905741,27.69958876250314,5.009328152196252,-26.75024512320512,-40.24209928521884,1.4804866770794525,-6.8918957624314885,-6.89189581079157,40.094330725723395,37560.11126856255,20601.127887503666,20601.127887503666,58161.239156066214,82047.95347368074,82038.43238219211,20601.127887503666,102639.56026969578,102639.56026969578,102639.56026969578,130374.30031403805,125859.6558710309,4514.644443007136,0.0,94808.23975069185,50320.397545321226,49430.93578374514,27734.740044342267,77165.6758280874,21011.965729934618,1570.7417628871922,0.0,0.8765644260018651,2.689133908749762,0.0014957518510113484,1.0,1.0,-6.891855754667631,329249.94343996624,1558604.519009234,4.733803452553734,1558604.519009234,4.733803452553734,0.7576045672806276,0.09230161917551606,3.597600556441474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597600556441474,1.2848266445563008,1.2851178256822002,2.8000668974948457,5933.005756974182,14589.747689182655,6453.584034389125,0.000424939123423898,26353.18687088217,2687.277191587563,19290.194552632674,1967.0524136818053,0.7319871652390759,0.7319871652390759,32514.47557431917,32395.05729023726,1.004610011143502,0.8,4303.704659448513,4287.898129693729,1.004610011143502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8918480049033,3099.015535412006,7.627527885917136,5.001879242031712,-2.363319848965898,7.36519909099761,2.783174556542432,3.5,0.7951927304406948,0.6,0.0002266188740200881,0.9994581567792813,0.00022674173249069218,199.15297637051054,0.0,0.0,0.0,0.05202602090921647,7.672241157159533e-05,0.00014989646244849275,0.000539267596713306,0.09230161908572661,0.09230161908572661,0.09230161908572661,0.09230162776432191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.5014287531,595.6709376538034,0.0,0.09230161908572661,0.09230161917551606,0.09230161917551606,0.36978001750944356,0.36978001750944356,0.5,10.033013282147586,3.3359441431457526e-05,3.3359441431457526e-05,-9.379164112033322e-12,4.836010703002103e-08,4.005612396440483e-05,-9.379164112033322e-12,27734.740044342267,21011.965729934618,0.7576045672806276,0.7537190406475544,0.48674635277270656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531694746603443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.515014382395,260.515014382395,-12.634985617604968,244.63514841723773,276.3948803475444,114831.35820153606,114827.7413592142,3.616842321869308,0.0,nan,276.3948803475444,3.244880347544438,270.0429339614883,-3.1070660385116753,263.6909875754287,-9.459012424571256,257.3390411893673,-15.810958810632656,250.9870948033033,-22.16290519669667,244.63514841723773,-28.514851582762248,1.0,1.0,25762.5980482374,25762.5980482374,275.8243800078986,2.6743800078986055,275.8243800078986,275.8243800078986,82038.65485621156,82038.43238219211,0.2224740194506012,0.0,8575.796259387458,8575.796259387458,0.9066962476670626,3615.5885592236814,275.8243800078986,2.6743800078986055,1.0,0.002,0.12834801533105242,0.004845558153145853,0.00019809712679157352,0.0018019028752284008,0.09904856339578676,0.09904856339578676,0.0,2.0199744654725293e-12,1.0,1.0000000810509322,4.0056133343568945e-05,0.09230161917551606,0.0,7.457208558632103e-09,0.009587858241728118,0.0,1599677.1282546422,266.2581042375685,4.836948619413306e-08,1.0,1285716.7888418084,2593.2432765194685,,,,,,,,,,,,,,,,,,,2.0,14589.747689182655,1570.7417628871922,0.36978001750944356,6.1796691888313084,2.783174556542432
4145.0,-30.27904260409277,5.0018698708504195,35.04709375142047,27.699654909689002,5.009332345619802,-26.75020510912336,-40.24206317318601,1.4804948505705684,-6.891902221797579,-6.891902279488363,40.0943423964945,37560.08413246121,20601.124624247102,20601.124624247102,58161.208756708314,82048.06278099903,82038.54236014554,20601.124624247102,102639.66698439265,102639.66698439265,102639.66698439265,130374.45176670421,125859.80220736339,4514.649559340823,0.0,94808.31683296023,50320.33818413383,49431.08738758489,27734.784782311555,77165.87216989645,21011.997687243642,1570.7440044967068,0.0,0.8765643455718464,2.6891332583723027,0.0014957518510113484,1.0,1.0,-6.891854495120242,329249.85909134656,1558605.0232146399,4.733806196655722,1558605.0232146399,4.733806196655722,0.7576044974628571,0.09230171867127729,3.597595528611236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597595528611236,1.2848266063175788,1.2851177874348123,2.8000630675934146,5932.9976418726255,14589.73926346563,6453.5842923723485,0.000424940466859523,26353.245126908045,2687.2831320489713,19290.195323761796,1967.052492315092,0.7319855763822231,0.7319855763822231,32514.43922180393,32395.05729023726,1.004608607149781,0.8,4303.699847730456,4287.898129693729,1.004608607149781,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8920299947445,3099.015535412006,7.627526163749388,5.0018698708504195,-2.3633272263574128,7.365197097207832,2.78317486909938,3.5,0.79519281974268,0.6,0.0002266188740200881,0.9994535698511317,0.00022674277310735197,199.15294029551887,0.0,0.0,0.0,0.05202602090921647,7.672272575605569e-05,0.0001498961482640324,0.0005392657127507299,0.0923017185809851,0.0923017185809851,0.0923017185809851,0.092301728695433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.5563967518,595.670920354174,0.0,0.0923017185809851,0.09230171867127729,0.09230171867127729,0.36978033296211255,0.36978033296211255,0.5,10.033013585480868,3.859183482290973e-05,3.859183482290973e-05,-9.833911462919787e-12,5.769078370576608e-08,4.778436812102882e-05,-9.833911462919787e-12,27734.784782311555,21011.997687243642,0.7576044974628571,0.7537167289271935,0.486744762629845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453169212241917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5150381075496,260.5150381075496,-12.634961892450349,244.63518982198462,276.3948863931058,114831.07447462091,114827.4451006352,3.6293739857282477,0.0,nan,276.3948863931058,3.244886393105844,270.0429470788893,-3.1070529211106646,263.6910077646647,-9.458992235335302,257.3390684504398,-15.810931549560166,250.98712913621353,-22.162870863786452,244.63518982198462,-28.514810178015352,1.0,1.0,25762.5980482374,25762.5980482374,275.8243863634283,2.6743863634283116,275.8243863634283,275.8243863634283,82038.76419877721,82038.54236014554,0.22183863166719675,0.0,8575.796259387458,8575.796259387458,0.9066965569543801,3615.5835062542924,275.8243863634283,2.6743863634283116,1.0,0.002,0.12834800643494976,0.004845557025633721,0.00019809711043255307,0.0018019028916594927,0.09904855521627653,0.09904855521627653,0.0,2.0920457206863308e-12,1.0,1.0000000966573543,4.778437795494028e-05,0.09230171867127729,0.0,8.895976927795552e-09,0.01143770708522903,0.0,1599677.120660422,266.2580977782024,5.7700617617229e-08,1.0,1285716.8108756917,2593.2431876009064,,,,,,,,,,,,,,,,,,,2.0,14589.73926346563,1570.7440044967068,0.36978033296211255,6.1796691888313084,2.78317486909938
4146.0,-30.278998476374706,5.001860526642784,35.04709952814414,27.699721021950268,5.009336519428286,-26.750164976794647,-40.24202328929675,1.4805030197735933,-6.891908694249082,-6.891908760719167,40.094354066959504,37560.043417787216,20601.12138731574,20601.12138731574,58161.164805102955,82048.17212601769,82038.65226248534,20601.12138731574,102639.77364980108,102639.77364980108,102639.77364980108,130374.60316469442,125859.9484685434,4514.654696151013,0.0,94808.39389943075,50320.26519093041,49431.25412055593,27734.829514893343,77166.08363544928,21012.029640152312,1570.746246088231,0.0,0.8765642650745078,2.689132606751346,0.0014957518510113484,1.0,1.0,-6.891853771529213,329249.7745803561,1558605.5274072785,4.733808943054837,1558605.5274072785,4.733808943054837,0.7576044276338186,0.09230181822057722,3.5975905013120886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975905013120886,1.2848265680989204,1.2851177492074923,2.8000592380613862,5932.989527553788,14589.73084192868,6453.584551797483,0.00042494181038541814,26353.30337481514,2687.289071682495,19290.196099200883,1967.0525713878728,0.7319839879214458,0.7319839879214458,32514.402873118455,32395.05729023726,1.0046072033043643,0.8,4303.695036519318,4287.898129693729,1.0046072033043643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.892207640956,3099.015535412006,7.627524463595461,5.001860526642784,-2.3633346059287454,7.36519513257153,2.7831751741964093,3.5,0.7951929069132598,0.6,0.0002266188740200881,0.999448969020662,0.00022674381688756647,199.15290411102276,0.0,0.0,0.0,0.05202602090921647,7.672307275807081e-05,0.00014989580126201728,0.000539263710806798,0.09230181813067245,0.09230181813067245,0.09230181813067245,0.09230182957563257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.611169775,595.670903117922,0.0,0.09230181813067245,0.09230181822057722,0.09230181822057722,0.3697806485905455,0.3697806485905455,0.5,10.033013928954329,4.422329794806501e-05,4.422329794806501e-05,7.059952622512355e-11,6.64700792185613e-08,5.498918994817359e-05,7.059952622512355e-11,27734.829514893343,21012.029640152312,0.7576044276338186,0.7537140938740648,0.48674290113296004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45316894901177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5150619100879,260.5150619100879,-12.634938089912055,244.6352313586001,276.39489246156717,114830.78991964408,114827.14870788374,3.641211760338755,0.0,nan,276.39489246156717,3.24489246156719,270.04296024098085,-3.1070397590191305,263.6910280203876,-9.458971979612386,257.33909579979365,-15.810904200206323,250.987163579198,-22.162836420801966,244.6352313586001,-28.514768641399883,1.0,1.0,25762.5980482374,25762.5980482374,275.82439269760687,2.6743926976068906,275.82439269760687,275.82439269760687,82038.87350549371,82038.65226248534,0.22124300837458577,0.0,8575.796259387458,8575.796259387458,0.9066968662088669,3615.578453818649,275.82439269760687,2.6743926976068906,1.0,0.002,0.128347996197599,0.004845555901524736,0.00019809709199834045,0.0018019029101948678,0.09904854599917022,0.09904854599917022,0.0,2.1932082885922632e-12,1.0,1.0000001112066117,5.4989119348647364e-05,0.09230181822057722,0.0,1.0237288007689498e-08,0.013162253515263926,0.0,1599677.1130498936,266.2580913057509,6.639947969233617e-08,1.0,1285716.8329519897,2593.2430985111605,,,,,,,,,,,,,,,,,,,2.0,14589.73084192868,1570.746246088231,0.3697806485905455,6.1796691888313084,2.7831751741964093
4147.0,-30.278954148411046,5.001851209236198,35.04710530886786,27.699787099286937,5.009340674876014,-26.75012466608312,-40.241987142339326,1.4805111924703651,-6.89191517716273,-6.891915251481889,40.09436573574911,37560.01737143857,20601.118171088467,20601.118171088467,58161.13554252703,82048.28148335248,82038.76207229654,20601.118171088467,102639.880243385,102639.880243385,102639.880243385,130374.7544891426,125860.09463732867,4514.659851813921,0.0,94808.4709122125,50320.20680001772,49431.40456910532,27734.874245757583,77166.2788148629,21012.061591224097,1570.7484878226655,0.0,0.8765641845300234,2.689131954161411,0.0014957518510113484,1.0,1.0,-6.891853659743219,329249.689942443,1558606.0315283348,4.7338116910627885,1558606.0315283348,4.7338116910627885,0.7576043577856918,0.09230191782059051,3.5975854776725935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975854776725935,1.2848265298639192,1.2851177109638259,2.800055411413109,5932.981419345274,14589.72242453383,6453.58481004781,0.0004249431527469288,26353.361581153447,2687.295007077182,19290.19687112839,1967.0526501025724,0.7319824004890418,0.7319824004890418,32514.366550883075,32395.05729023726,1.004605800480885,0.8,4303.690228809186,4287.898129693729,1.004605800480885,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.892380930923,3099.015535412006,7.627522783409767,5.001851209236198,-2.363341985900181,7.36519319513638,2.7831754718118566,3.5,0.7951929919462447,0.6,0.0002266188740200881,0.9994443473352462,0.0002267448654087717,199.15286776233958,0.0,0.0,0.0,0.05202602090921647,7.672338724889161e-05,0.00014989548677119647,0.0005392618263767208,0.09230191772803172,0.09230191772803172,0.09230191772803172,0.09230193042592236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.6657571494,595.670885941951,0.0,0.09230191772803172,0.09230191782059051,0.09230191782059051,0.36978096438281033,0.36978096438281033,0.5,10.033014309260201,5.005234879718046e-05,5.005234879718046e-05,-5.2295945351943374e-11,7.431913218169939e-08,6.159173864261902e-05,-5.2295945351943374e-11,27734.874245757583,21012.061591224097,0.7576043577856918,0.7537118082636465,0.4867413324614557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531686849825969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5150857924738,260.5150857924738,-12.634914207526151,244.63527303752903,276.39489854741095,114830.50495907229,114826.85153237611,3.6534266962033355,0.0,nan,276.39489854741095,3.244898547410969,270.0429734454402,-3.107026554559752,263.69104834346507,-9.458951656534907,257.3391232414878,-15.810876758512165,250.98719813950976,-22.16280186049022,244.63527303752903,-28.514726962470945,1.0,1.0,25762.5980482374,25762.5980482374,275.82439901146404,2.674399011464061,275.82439901146404,275.82439901146404,82038.9828269159,82038.76207229654,0.2207546193676535,0.0,8575.796259387458,8575.796259387458,0.9066971752380695,3615.5734050609567,275.82439901146404,2.674399011464061,1.0,0.002,0.12834798473056994,0.004845554779456318,0.00019809707166224116,0.001801902930144715,0.09904853583112058,0.09904853583112058,0.0,1.8069560604738744e-12,1.0,1.0000001245400472,6.159179093856437e-05,0.09230191782059051,0.0,1.1466514795428375e-08,0.014742691341293745,0.0,1599677.1054260116,266.25808482283725,7.437142812705133e-08,1.0,1285716.855061449,2593.243009287607,,,,,,,,,,,,,,,,,,,2.0,14589.72242453383,1570.7484878226655,0.36978096438281033,6.1796691888313084,2.7831754718118566
4148.0,-30.278909692524838,5.00184191838721,35.0471110934469,27.69985314169901,5.009344824074908,-26.75008424086653,-40.2419509953819,1.4805193723359749,-6.891921674859248,-6.891921756980555,40.09437740836452,37559.9917868436,20601.114984117357,20601.114984117357,58161.10677096096,82048.39078440904,82038.871874642,20601.114984117357,102639.98685875937,102639.98685875937,102639.98685875937,130374.90583461324,125860.24080888227,4514.665025730971,0.0,94808.54784109039,50320.14884323339,49431.55444206332,27734.91897585387,77166.4734179172,21012.093541403297,1570.7507297461025,0.0,0.8765641038909573,2.689131300110757,0.0014957518510113484,1.0,1.0,-6.89185374568325,329249.6051146769,1558606.5358127656,4.733814442297984,1558606.5358127656,4.733814442297984,0.7576042879265849,0.09230201746836066,3.597580459911961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597580459911961,1.2848264915953818,1.2851176726866156,2.800051589413299,5932.973320986303,14589.714012621489,6453.585065887529,0.0004249444931549562,26353.419721267474,2687.300935718872,19290.197635850433,1967.0527280825188,0.7319808146296494,0.7319808146296494,32514.330271143295,32395.05729023726,1.0046043992990459,0.8,4303.685426723888,4287.898129693729,1.0046043992990459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.892549860505,3099.015535412006,7.627521126370378,5.00184191838721,-2.3633493695914636,7.365191287978673,2.7831757619386077,3.5,0.7951930748396022,0.6,0.0002266188740200881,0.9994397123356304,0.00022674591696030712,199.152831308774,0.0,0.0,0.0,0.05202602090921647,7.672370174090351e-05,0.00014989517227918458,0.0005392599428267316,0.09230201738024241,0.09230201738024241,0.09230201738024241,0.09230203122713714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.7201909784,595.6708688160861,0.0,0.09230201738024241,0.09230201746836066,0.09230201746836066,0.36978128032602675,0.36978128032602675,0.5,10.033014725255553,5.600492585244865e-05,5.600492585244865e-05,-5.115907697472721e-13,8.212128932427731e-08,6.801129728728483e-05,-5.115907697472721e-13,27734.91897585387,21012.093541403297,0.7576042879265849,0.75370953465727,0.4867397734172285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531684197553918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51510975125206,260.51510975125206,-12.634890248747922,244.6353148549346,276.3949046475616,114830.21948551272,114826.5543726819,3.6651128308199477,0.0,nan,276.3949046475616,3.2449046475616115,270.04298668904335,-3.1070133109566314,263.6910687305167,-9.458931269483287,257.33915077199094,-15.810849228009033,250.987232813465,-22.16276718653498,244.6353148549346,-28.514685145065386,1.0,1.0,25762.5980482374,25762.5980482374,275.8244053097147,2.6744053097147003,275.8244053097147,275.8244053097147,82039.09218584283,82038.871874642,0.22031120082829148,0.0,8575.796259387458,8575.796259387458,0.9066974839054736,3615.568362211521,275.8244053097147,2.6744053097147003,1.0,0.002,0.12834797206921011,0.004845553662311402,0.00019809704947685127,0.0018019029529061802,0.09904852473842564,0.09904852473842564,0.0,2.3830312723127633e-12,1.0,1.0000001375035976,6.80112977988756e-05,0.09230201746836066,0.0,1.2661644387473005e-08,0.016279289882338312,0.0,1599677.097784404,266.25807832514073,8.212180091504706e-08,1.0,1285716.877220504,2593.242919863907,,,,,,,,,,,,,,,,,,,2.0,14589.714012621489,1570.7507297461025,0.36978128032602675,6.1796691888313084,2.7831757619386077
4149.0,-30.278865069124752,5.001832648036785,35.047116876979004,27.699906576331728,5.009346695736337,-26.75004389263906,-40.241911076568044,1.4805255190728728,-6.891928609211902,-6.891928687300437,40.09438894751503,37559.9637790595,20601.1125260515,20601.1125260515,58161.076305111,82048.48678711965,82038.97867627928,20601.1125260515,102640.09120233078,102640.09120233078,102640.09120233078,130375.05470397018,125860.38450998253,4514.670193987657,0.0,94808.61430184949,50320.091293146615,49431.692231892084,27734.963501639395,77166.65573353149,21012.125315575177,1570.7529723416303,0.0,0.8765640214304085,2.6891306035059057,0.0014957518510113484,1.0,1.0,-6.89186402748993,329249.51474697195,1558607.034333045,4.733817255678671,1558607.034333045,4.733817255678671,0.7576042173025814,0.09230211717333009,3.597576489261869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597576489261869,1.2848264628385986,1.2851176439233154,2.800048561666184,5932.966905553487,14589.705604749463,6453.584502179286,0.0004249454383001034,26353.46728133133,2687.3057854956924,19290.19595088877,1967.0525562642463,0.7319794296879429,0.7319794296879429,32514.301562283177,32395.05729023726,1.00460329051702,0.8,4303.6816267408685,4287.898129693729,1.00460329051702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.892714412949,3099.015535412006,7.627519751568229,5.001832648036785,-2.3633570132722035,7.365189661308989,2.78317604454789,3.5,0.7951931555851114,0.6,0.0002266188740200881,0.9994350598942269,0.00022674697247870396,199.15279471786138,0.0,0.0,0.0,0.05202602090921647,7.672404905085873e-05,0.00014989482496922935,0.0005392580981713225,0.09230211707448771,0.09230211707448771,0.09230211707448771,0.092302130415323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.77405689855,595.6708518683253,0.0,0.09230211707448771,0.09230211717333009,0.09230211717333009,0.369781596415963,0.369781596415963,0.5,10.033015125191884,6.0250836099839944e-05,6.0250836099839944e-05,1.3073986337985843e-11,7.808853297319729e-08,6.465981050496339e-05,1.3073986337985843e-11,27734.963501639395,21012.125315575177,0.7576042173025814,0.7537073591208913,0.48673826048338703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531681537628862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5151335807131,260.5151335807131,-12.63486641928688,244.63535679386902,276.3949103675495,114829.9437436602,114826.29841332497,3.6453303352171047,0.0,nan,276.3949103675495,3.2449103675495508,270.0429996528195,-3.107000347180474,263.6910889380833,-9.458911061916695,257.3391782233476,-15.810821776652404,250.98726750860973,-22.162732491390244,244.63535679386902,-28.514643206130955,1.0,1.0,25762.5980482374,25762.5980482374,275.82441083323977,2.67441083323979,275.82441083323977,275.82441083323977,82039.18080303087,82038.97867627928,0.20212675159564242,0.0,8575.796259387458,8575.796259387458,0.9066977281597888,3615.5643717081784,275.82441083323977,2.67441083323979,1.0,0.002,0.12834796003118046,0.004845552463879536,0.00019809702808089893,0.0018019029740571266,0.09904851404044947,0.09904851404044947,0.0,2.138025433778834e-12,1.0,1.0000001307355686,6.465979743097705e-05,0.09230211717333009,0.0,1.2037708836452708e-08,0.015477085698258522,0.0,1599677.0896117932,266.2580713907881,7.80754589868593e-08,1.0,1285716.9008267303,2593.242824600102,,,,,,,,,,,,,,,,,,,2.0,14589.705604749463,1570.7529723416303,0.369781596415963,6.1796691888313084,2.78317604454789
4150.0,-30.27882033641458,5.001823397590395,35.04712264356988,27.6999554358423,5.00935009594686,-26.75000329317883,-40.24187489468602,1.4805330525237672,-6.891935621655136,-6.8919356664711975,40.094400026310936,37559.95591978169,20601.11013457871,20601.11013457871,58161.0660543604,82048.57341957217,82039.07894978985,20601.11013457871,102640.18908436855,102640.18908436855,102640.18908436855,130375.19518281211,125860.51992833636,4514.675254475747,0.0,94808.67390514606,50320.05640467823,49431.79722274203,27735.006098443548,77166.80332118558,21012.155699857427,1570.7551242515844,0.0,0.8765639404716454,2.689129902366828,0.0014957518510113484,1.0,1.0,-6.891898535074972,329249.42374167294,1558607.5129646577,4.733820017821904,1558607.5129646577,4.733820017821904,0.7576041492573027,0.09230221615926648,3.5975730824591245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975730824591245,1.2848264275942398,1.285117608670969,2.8000459869084136,5932.961449950734,14589.69720171516,6453.583472169815,0.0004249461581815216,26353.508804980134,2687.310019729483,19290.192872121534,1967.0522423173595,0.7319781595259977,0.7319781595259977,32514.276930184853,32395.05729023726,1.0046023391862402,0.8,4303.6783663691585,4287.898129693729,1.0046023391862402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8928735497657,3099.015535412006,7.627518416716323,5.001823397590395,-2.3633646854707075,7.365188083061103,2.783176317856157,3.5,0.7951932336731877,0.6,0.0002266188740200881,0.9994303960795785,0.00022674803058725845,199.1527580373287,0.0,0.0,0.0,0.05202602090921647,7.672436384923924e-05,0.00014989451017084884,0.0005392564549990413,0.0923022160667232,0.0923022160667232,0.0923022160667232,0.0923022242769718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.82643439097,595.6708353819236,0.0,0.0923022160667232,0.09230221615926648,0.09230221615926648,0.36978191244547204,0.36978191244547204,0.5,10.033015372142534,5.8159588263606565e-05,5.8159588263606565e-05,-2.1941559680271894e-11,4.481603355088737e-08,3.713139619776484e-05,-2.1941559680271894e-11,27735.006098443548,21012.155699857427,0.7576041492573027,0.7537057847567039,0.48673722770980565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531678867681939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5151574532643,260.5151574532643,-12.634842546735683,244.63539886501286,276.3949160415079,114829.70380447012,114826.05188226838,3.6519222017566486,0.0,nan,276.3949160415079,3.2449160415079064,270.0430126062169,-3.106987393783072,263.6911091709158,-9.458890829084169,257.33920573561613,-15.810794264383844,250.98730230031623,-22.162697699683747,244.63539886501286,-28.514601134987117,1.0,1.0,25762.5980482374,25762.5980482374,275.82441554668713,2.6744155466871575,275.82441554668713,275.82441554668713,82039.26679691089,82039.07894978985,0.1878471210366115,0.0,8575.796259387458,8575.796259387458,0.9066979377289864,3615.56094787142,275.82441554668713,2.6744155466871575,1.0,0.002,0.12834795311870123,0.004845551237197125,0.00019809701457604344,0.0018019029879962195,0.09904850728802171,0.09904850728802171,0.0,2.5722627153279554e-12,1.0,1.0000000751447342,3.7131418139324524e-05,0.09230221615926648,0.0,6.912759899479653e-09,0.008887852398453848,0.0,1599677.081305798,266.25806437834484,4.483797511056764e-08,1.0,1285716.9245995174,2593.242728664154,,,,,,,,,,,,,,,,,,,2.0,14589.69720171516,1570.7551242515844,0.36978191244547204,6.1796691888313084,2.783176317856157
4151.0,-30.278775609746464,5.001814166858078,35.047128404332135,27.700035587791376,5.009355915644347,-26.749962457208376,-40.24183490602297,1.480542763007659,-6.89194264155401,-6.891942673041262,40.09441139132873,37559.90412707385,20601.107771394432,20601.107771394432,58161.011898468285,82048.69940891437,82039.18332950104,20601.107771394432,102640.29110089547,102640.29110089547,102640.29110089547,130375.3410784565,125860.66077325206,4514.6803052044415,0.0,94808.76362487671,50319.96834267967,49431.99475799671,27735.04997756104,77167.04473555775,21012.187003220668,1570.7573380591048,0.0,0.8765638582614304,2.68912919821074,0.0014957518510113484,1.0,1.0,-6.891916533498943,329249.33237882983,1558608.0039612579,4.733822822662384,1558608.0039612579,4.733822822662384,0.7576040793227528,0.0923023154413148,3.597566823220455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597566823220455,1.2848263821648926,1.2851175632313263,2.800041214252362,5932.951337265264,14589.68880235815,6453.584716533359,0.00042494797282882624,26353.5795952238,2687.317238325402,19290.19659160744,1967.052621599368,0.7319763344446576,0.7319763344446576,32514.23167419694,32395.05729023726,1.0046005913285414,0.8,4303.672376163178,4287.898129693729,1.0046005913285414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8930271864197,3099.015535412006,7.627517107871192,5.001814166858078,-2.3633723730666967,7.365186539924775,2.783176581718224,3.5,0.7951933090623496,0.6,0.0002266188740200881,0.9994257329183497,0.00022674908855744083,199.15272136176398,0.0,0.0,0.0,0.05202602090921647,7.67247117696874e-05,0.0001498941622504007,0.0005392542651064655,0.0923023153432807,0.0923023153432807,0.0923023153432807,0.09230232154048411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.88048898306,595.6708183642752,0.0,0.0923023153432807,0.0923023154413148,0.0923023154413148,0.3697822278653903,0.3697822278653903,0.5,10.033015558277228,5.429815234947455e-05,5.429815234947455e-05,-7.815970093361102e-11,3.1487275009567384e-08,2.6139542342207278e-05,-7.815970093361102e-11,27735.04997756104,21012.187003220668,0.7576040793227528,0.7537027250140151,0.4867350337930805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531676191195664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5151815804757,260.5151815804757,-12.634818419524265,244.63544106527928,276.3949220956634,114829.39689632604,114825.70601727114,3.6908790548846335,0.0,nan,276.3949220956634,3.244922095663412,270.04302588959473,-3.106974110405247,263.6911296835164,-9.45887031648357,257.33923347743917,-15.810766522560812,250.9873372713611,-22.162662728638878,244.63544106527928,-28.514558934720696,1.0,1.0,25762.5980482374,25762.5980482374,275.8244207115479,2.6744207115478957,275.8244207115479,275.8244207115479,82039.40472339581,82039.18332950104,0.22139389476797078,0.0,8575.796259387458,8575.796259387458,0.906698322765359,3615.5546573365573,275.8244207115479,2.6744207115478957,1.0,0.002,0.12834794825228574,0.00484554999560945,0.0001980970042180175,0.0018019029982395006,0.09904850210900876,0.09904850210900876,0.0,2.4575181299668625e-12,1.0,1.0000000529478865,2.6139620501908212e-05,0.0923023154413148,0.0,4.8664207763629414e-09,0.006256839670535468,0.0,1599677.0730193462,266.25805735844597,3.1565434710500995e-08,1.0,1285716.948465705,2593.242632351268,,,,,,,,,,,,,,,,,,,2.0,14589.68880235815,1570.7573380591048,0.3697822278653903,6.1796691888313084,2.783176581718224
4152.0,-30.27873057099488,5.001804958549859,35.0471341762427,27.70008643800395,5.009358603709292,-26.749921653526616,-40.24179872414095,1.480549686155137,-6.891949442665862,-6.891949500253794,40.09442323400804,37559.89471340189,20601.105082934184,20601.105082934184,58160.99979633607,82048.79023021436,82039.2963345898,20601.105082934184,102640.40141752399,102640.40141752399,102640.40141752399,130375.49740331041,125860.81195901478,4514.685444295631,0.0,94808.82618248825,50319.93066536508,49432.10613013685,27735.095985786418,77167.20211592327,21012.21984388548,1570.7596499393696,0.0,0.876563775200432,2.6891285115869015,0.0014957518510113484,1.0,1.0,-6.891901822921682,329249.24335671554,1558608.5155951586,4.733825656530149,1558608.5155951586,4.733825656530149,0.7576040066583417,0.09230241530127149,3.597563172161158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597563172161158,1.2848263497757697,1.285117530834863,2.8000384431631646,5932.945465659776,14589.680404371187,6453.583891746608,0.0004249487908094408,26353.623729568564,2687.3217387760924,19290.194126264647,1967.0523702043663,0.7319750150572726,0.7319750150572726,32514.20527604381,32395.05729023726,1.0045995717904732,0.8,4303.668882031637,4287.898129693729,1.0045995717904732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8931753088614,3099.015535412006,7.627515694166,5.001804958549859,-2.363379947009702,7.365184905559561,2.7831768361099587,3.5,0.7951933817457025,0.6,0.0002266188740200881,0.9994210372433017,0.00022675015391428007,199.15268443030655,0.0,0.0,0.0,0.05202602090921647,7.672502657058267e-05,0.00014989384744950544,0.0005392525853178835,0.09230241520521057,0.09230241520521057,0.09230241520521057,0.09230242507914356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.93625300715,595.6708008142577,0.0,0.09230241520521057,0.09230241530127149,0.09230241530127149,0.3697825430438174,0.3697825430438174,0.5,10.033015868910326,5.5451541641104996e-05,5.5451541641104996e-05,1.6825651982799172e-11,5.758795396104688e-08,4.7677332133844175e-05,1.6825651982799172e-11,27735.095985786418,21012.21984388548,0.7576040066583417,0.7537010310282416,0.4867339191199145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453167351507189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5152056597231,260.5152056597231,-12.63479434027687,244.63548339662742,276.3949279228105,114829.13888375243,114825.45534206337,3.683541689038109,0.0,nan,276.3949279228105,3.2449279228105183,270.0430390175806,-3.1069609824193662,263.6911501123435,-9.45884988765647,257.3392612071071,-15.810738792892892,250.98737230186924,-22.162627698130734,244.63548339662742,-28.514516603372556,1.0,1.0,25762.5980482374,25762.5980482374,275.82442706154774,2.6744270615477603,275.82442706154774,275.82442706154774,82039.48766701075,82039.2963345898,0.19133242094540037,0.0,8575.796259387458,8575.796259387458,0.9066985473597516,3615.550988021964,275.82442706154774,2.6744270615477603,1.0,0.002,0.12834793918399987,0.004845548804506394,0.00019809698744760855,0.0018019030151649694,0.09904849372380427,0.09904849372380427,0.0,2.6125781225905254e-12,1.0,1.0000000964411158,4.767731530819219e-05,0.09230241530127149,0.0,8.876108824246303e-09,0.011412163758171064,0.0,1599677.0650462892,266.2580505573341,5.757112830906408e-08,1.0,1285716.9717204436,2593.242538505923,,,,,,,,,,,,,,,,,,,2.0,14589.680404371187,1570.7596499393696,0.3697825430438174,6.1796691888313084,2.7831768361099587
4153.0,-30.278685521375525,5.001795774209398,35.0471399429091,27.700170047488086,5.00936320120008,-26.7498806491153,-40.241758700553305,1.48055832885667,-6.891956180095406,-6.891956220253574,40.09443462682522,37559.83953671283,20601.102201632948,20601.102201632948,58160.94173834578,82048.92346051148,82039.40040711017,20601.102201632948,102640.50260874312,102640.50260874312,102640.50260874312,130375.64208664164,125860.95157630408,4514.690510337565,0.0,94808.92106961018,50319.83714551072,49432.31547122162,27735.13947789853,77167.45494912015,21012.250894542285,1570.7618371516805,0.0,0.8765636944580903,2.6891278362944413,0.0014957518510113484,1.0,1.0,-6.891922952009907,329249.1557309644,1558609.0077926558,4.733828411290519,1558609.0077926558,4.733828411290519,0.7576039381841381,0.09230251454558683,3.5975564857092004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975564857092004,1.2848263093419205,1.2851174903918503,2.800033327113176,5932.93462536376,14589.672014127185,6453.585495166353,0.00042495077705906174,26353.699086095134,2687.329423003282,19290.198918993567,1967.0528589267046,0.7319731038885374,0.7319731038885374,32514.156931161113,32395.05729023726,1.0045977046358323,0.8,4303.662482971119,4287.898129693729,1.0045977046358323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8933184122343,3099.015535412006,7.627514223236204,5.001795774209398,-2.363387450853054,7.365183225062452,2.783177081881743,3.5,0.7951934519662123,0.6,0.0002266188740200881,0.9994163404589881,0.0002267512195328045,199.15264748995133,0.0,0.0,0.0,0.05202602090921647,7.672537479767332e-05,0.00014989349922241477,0.0005392503302932452,0.09230251445270807,0.09230251445270807,0.09230251445270807,0.09230252192495934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.9902590915,595.6707838137423,0.0,0.09230251445270807,0.09230251454558683,0.09230251454558683,0.36978285872319655,0.36978285872319655,0.5,10.03301609299204,5.345347420870894e-05,5.345347420870894e-05,-1.5120349416974932e-11,4.015817012259504e-08,3.326824366922665e-05,-1.5120349416974932e-11,27735.13947789853,21012.250894542285,0.7576039381841381,0.7536978092214368,0.48673160934849624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531670820276266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51522987430025,260.51522987430025,-12.634770125699731,244.63552585446092,276.39493389413076,114828.80418523426,114825.09994157856,3.704243655697156,0.0,nan,276.39493389413076,3.2449338941307815,270.04305228620353,-3.106947713796444,263.69117067827045,-9.458829321729525,257.3392890703355,-15.81071092966448,250.9874074624001,-22.162592537599863,244.63552585446092,-28.514474145539054,1.0,1.0,25762.5980482374,25762.5980482374,275.82443247715815,2.6744324771581773,275.82443247715815,275.82443247715815,82039.62874032708,82039.40040711017,0.2283332169172354,0.0,8575.796259387458,8575.796259387458,0.9066989586756717,3615.5442681377463,275.82443247715815,2.6744324771581773,1.0,0.002,0.12834793299026104,0.004845547619130947,0.00019809697515739595,0.0018019030270072262,0.09904848757869797,0.09904848757869797,0.0,2.1646222141125104e-12,1.0,1.0000000673434568,3.3268258789576066e-05,0.09230251454558683,0.0,6.193574139525773e-09,0.007963183528567905,0.0,1599677.0570866587,266.2580438199046,4.017329047201201e-08,1.0,1285716.9946104216,2593.242446132589,,,,,,,,,,,,,,,,,,,2.0,14589.672014127185,1570.7618371516805,0.36978285872319655,6.1796691888313084,2.783177081881743
4154.0,-30.278640171809105,5.001786617740371,35.047145718574306,27.700219710264378,5.009366228215786,-26.74983953180766,-40.24172244882209,1.480565588138912,-6.891962614385875,-6.891962672156373,40.09444641934325,37559.83255071093,20601.09885842482,20601.09885842482,58160.93140913575,82049.01203447262,82039.51221646226,20601.09885842482,102640.61107488707,102640.61107488707,102640.61107488707,130375.79578367966,125861.10014860191,4514.695635077748,0.0,94808.98189090328,50319.80240686881,49432.421648927186,27735.184708792585,77167.60635771978,21012.283207568944,1570.76410176269,0.0,0.8765636136517486,2.6891271874982716,0.0014957518510113484,1.0,1.0,-6.891914817641634,329249.07160149445,1558609.5172595119,4.733831168234758,1558609.5172595119,4.733831168234758,0.7576038677293412,0.09230261418555877,3.597552975835416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597552975835416,1.284826275380235,1.2851174564224679,2.8000306693375694,5932.928993856173,14589.663625602194,6453.584557349766,0.000424951539235245,26353.74170379991,2687.333768799734,19290.19611579703,1967.052573080209,0.7319718138170718,0.7319718138170718,32514.131553803207,32395.05729023726,1.0045967245230358,0.8,4303.659123954818,4287.898129693729,1.0045967245230358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.893456789443,3099.015535412006,7.627512594633546,5.001786617740371,-2.3633947831670277,7.365181400907399,2.7831773195366205,3.5,0.7951935198676059,0.6,0.0002266188740200881,0.9994116124268511,0.00022675229225103163,199.15261030365562,0.0,0.0,0.0,0.05202602090921647,7.672569020881261e-05,0.00014989318381127548,0.0005392486694776991,0.09230261409390307,0.09230261409390307,0.09230261409390307,0.09230262422159116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.0458141497,595.6707663292068,0.0,0.09230261409390307,0.09230261418555877,0.09230261418555877,0.3697831740585043,0.3697831740585043,0.5,10.033016396660773,5.4674999319104245e-05,5.4674999319104245e-05,-1.4949819160392508e-11,5.777047817900893e-08,4.785451471889246e-05,-1.4949819160392508e-11,27735.184708792585,21012.283207568944,0.7576038677293412,0.7536961965558931,0.48673056381453356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531668124831394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5152540840971,260.5152540840971,-12.634745915902897,244.6355684533126,276.3949397148727,114828.55407438632,114824.85056181108,3.703512575251611,0.0,nan,276.3949397148727,3.2449397148727144,270.0430654625668,-3.106934537433176,263.69119121025636,-9.458808789743614,257.3393169579437,-15.810683042056269,250.9874427056303,-22.16255729436969,244.6355684533126,-28.514431546687376,1.0,1.0,25762.5980482374,25762.5980482374,275.8244390630362,2.674439063036232,275.8244390630362,275.8244390630362,82039.70945106215,82039.51221646226,0.19723459989472758,0.0,8575.796259387458,8575.796259387458,0.9066991745848284,3615.540740714593,275.8244390630362,2.674439063036232,1.0,0.002,0.1283479240809814,0.0048455464943202185,0.00019809695878486648,0.0018019030433109452,0.09904847939243323,0.09904847939243323,0.0,2.0958118053526764e-12,1.0,1.0000000967989728,4.785452966871162e-05,0.09230261418555877,0.0,8.909119170892157e-09,0.011454606120818306,0.0,1599677.0495337131,266.2580373856141,5.7785427998169325e-08,1.0,1285717.0165870893,2593.2423574449513,,,,,,,,,,,,,,,,,,,2.0,14589.663625602194,1570.76410176269,0.3697831740585043,6.1796691888313084,2.7831773195366205
4155.0,-30.278594820317267,5.00177748492939,35.04715148878749,27.70028334287929,5.009371002901117,-26.749798237998483,-40.24168235538525,1.48057442048694,-6.891969366438616,-6.8919694135034515,40.094457813748924,37559.79866236236,20601.096018598062,20601.096018598062,58160.894680960424,82049.1169564547,82039.61759657737,20601.096018598062,102640.71361517544,102640.71361517544,102640.71361517544,130375.94210128028,125861.24138526345,4514.700716016833,0.0,94809.0553394741,50319.737045036956,49432.57588270793,27735.228486104836,77167.80436881277,21012.314455893862,1570.7663042273662,0.0,0.8765635327861975,2.6891265099804387,0.0014957518510113484,1.0,1.0,-6.891930457417288,329248.98369834514,1558610.0095271554,4.733833927199421,1558610.0095271554,4.733833927199421,0.7576037985921368,0.09230271344550373,3.597548238917967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597548238917967,1.2848262340591519,1.2851174150920202,2.800027072573255,5932.921372744191,14589.655244587795,6453.5845937834665,0.00042495276951080824,26353.79682024494,2687.339389112994,19290.196224699797,1967.0525841852007,0.731970287100381,0.731970287100381,32514.097304572482,32395.05729023726,1.0045954017650984,0.8,4303.654590633236,4287.898129693729,1.0045954017650984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8935911494227,3099.015535412006,7.627511163751855,5.00177748492939,-2.3634022900470404,7.36517977497643,2.7831775502921463,3.5,0.7951935857977561,0.6,0.0002266188740200881,0.9994068842180849,0.0002267533650194835,199.1525731157949,0.0,0.0,0.0,0.05202602090921647,7.672603904642099e-05,0.0001498928349736671,0.0005392467044859375,0.09230271335247227,0.09230271335247227,0.09230271335247227,0.0923027218741526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.099674987,595.6707493759951,0.0,0.09230271335247227,0.09230271344550373,0.09230271344550373,0.3697834897150522,0.3697834897150522,0.5,10.03301665246732,5.397758695835364e-05,5.397758695835364e-05,2.3817392502678558e-11,4.7064816044439794e-08,3.8956086143571156e-05,2.3817392502678558e-11,27735.228486104836,21012.314455893862,0.7576037985921368,0.7536937866339767,0.4867288757219337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531665411440862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5152784490371,260.5152784490371,-12.634721550962865,244.635611183764,276.394945714303,114828.28271187762,114824.55546601328,3.7272458643306994,0.0,nan,276.394945714303,3.2449457143030145,270.0430788081982,-3.1069211918018027,263.6912119020946,-9.45878809790537,257.3393449959858,-15.810655004014166,250.9874780898769,-22.162521910123075,244.635611183764,-28.514388816235964,1.0,1.0,25762.5980482374,25762.5980482374,275.82444460977433,2.674444609774355,275.82444460977433,275.82444460977433,82039.81821178825,82039.61759657737,0.20061521088064183,0.0,8575.796259387458,8575.796259387458,0.9066994659751971,3615.535980112557,275.82444460977433,2.674444609774355,1.0,0.002,0.12834791682846725,0.0048455453112410726,0.00019809694485185592,0.0018019030574400866,0.09904847242592796,0.09904847242592796,0.0,2.291942677312697e-12,1.0,1.0000000788294001,3.895606232617865e-05,0.09230271344550373,0.0,7.252491221191322e-09,0.009324651542269127,0.0,1599677.0415662976,266.25803063356136,4.7040998651937116e-08,1.0,1285717.0395495389,2593.2422647791677,,,,,,,,,,,,,,,,,,,2.0,14589.655244587795,1570.7663042273662,0.3697834897150522,6.1796691888313084,2.7831775502921463
