time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4156.0,-30.27854927738989,5.001768372398682,35.04715726353473,27.700350991822802,5.0093744204819,-26.749756907603366,-40.241646103654034,1.4805820505999572,-6.891976344520799,-6.891976397626065,40.09446948486045,37559.77437775472,20601.09358855577,20601.09358855577,58160.86796631049,82049.23005646505,82039.72631691761,20601.09358855577,102640.81990547339,102640.81990547339,102640.81990547339,130376.09353643404,125861.38769938688,4514.705837047163,0.0,94809.13468329137,50319.67900423595,49432.7285322838,27735.27363096065,77168.00216324446,21012.34667113901,1570.7685776598685,0.0,0.8765634495222153,2.689125807833179,0.0014957518510113484,1.0,1.0,-6.891932424539846,329248.8926288171,1558610.5137475713,4.733836767993903,1558610.5137475713,4.733836767993903,0.7576037269624448,0.09230281320179835,3.5975430162660866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975430162660866,1.2848261983625835,1.2851173793873618,2.8000230854966146,5932.912924607226,14589.646865123621,6453.585034484901,0.00042495419425376375,26353.85713377637,2687.3455393815802,19290.19754198588,1967.0527185109981,0.7319686618951362,0.7319686618951362,32514.05954333626,32395.05729023726,1.004593943368514,0.8,4303.649592453029,4287.898129693729,1.004593943368514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.893720779144,3099.015535412006,7.627509897950683,5.001768372398682,-2.3634099446492476,7.3651783170479295,2.783177772923734,3.5,0.7951936494067812,0.6,0.0002266188740200881,0.9994021360751203,0.000226754442320958,199.1525357709726,0.0,0.0,0.0,0.05202602090921647,7.672635446008464e-05,0.00014989251956000347,0.0005392447869336182,0.09230281310239849,0.09230281310239849,0.09230281310239849,0.09230282259895155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.1547319253,595.6707320474576,0.0,0.09230281310239849,0.09230281320179835,0.09230281320179835,0.3697838051825876,0.3697838051825876,0.5,10.033016937694594,5.451113293020171e-05,5.451113293020171e-05,6.480149750132114e-12,5.310528194968356e-08,4.397308623538265e-05,6.480149750132114e-12,27735.27363096065,21012.34667113901,0.7576037269624448,0.7536915086031971,0.48672731345693243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531662697936136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.515302834944,260.515302834944,-12.634697165055968,244.63565404261755,276.3949516272633,114827.98054416783,114824.25009100899,3.730453158824918,0.0,nan,276.3949516272633,3.244951627263333,270.04309211033717,-3.106907889662807,263.6912325934113,-9.458767406588663,257.33937307648284,-15.810626923517134,250.98751355955193,-22.16248644044805,244.63565404261755,-28.51434595738243,1.0,1.0,25762.5980482374,25762.5980482374,275.82445030323134,2.6744503032313673,275.82445030323134,275.82445030323134,82039.93128409702,82039.72631691761,0.20496717940841336,0.0,8575.796259387458,8575.796259387458,0.9066997872452404,3615.5307313474173,275.82445030323134,2.6744503032313673,1.0,0.002,0.12834790864198237,0.0048455440884110695,0.00019809692937865044,0.0018019030731436301,0.09904846468932521,0.09904846468932521,0.0,2.5222805614955046e-12,1.0,1.0000000889607616,4.39730797552329e-05,0.09230281320179835,0.0,8.186523041860869e-09,0.010525552364339458,0.0,1599677.0333565136,266.2580236554792,5.3098801799933426e-08,1.0,1285717.0633391277,2593.242168775438,,,,,,,,,,,,,,,,,,,2.0,14589.646865123621,1570.7685776598685,0.3697838051825876,6.1796691888313084,2.783177772923734
4157.0,-30.27850361969914,5.001759284912854,35.0471630369986,27.70041787242519,5.009378076611582,-26.749715450067512,-40.2416060102172,1.480589906900835,-6.8919830013455226,-6.891983052132626,40.09448099731726,37559.73742245296,20601.090579585652,20601.090579585652,58160.828002038616,82049.34161778842,82039.83363074512,20601.090579585652,102640.92421033078,102640.92421033078,102640.92421033078,130376.24203112462,125861.53109894262,4514.710932182009,0.0,94809.21286814191,50319.60867252024,49432.893550690744,27735.317820793844,77168.21137148459,21012.378222327126,1570.7707975676512,0.0,0.8765633686794272,2.6891251389300987,0.0014957518510113484,1.0,1.0,-6.891940991311287,329248.8058574277,1558611.0111163084,4.733839526182588,1558611.0111163084,4.733839526182588,0.7576036574772413,0.09230291257513916,3.5975378880588296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975378880588296,1.2848261616078243,1.2851173426242728,2.800019174233572,5932.904637110177,14589.638491006255,6453.585399127603,0.0004249555815950138,26353.91643346927,2687.351586267407,19290.198631927313,1967.0528296540933,0.7319670562295975,0.7319670562295975,32514.02246495046,32395.05729023726,1.004592511345067,0.8,4303.644684656765,4287.898129693729,1.004592511345067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8938451082663,3099.015535412006,7.627508432772133,5.001759284912854,-2.3634173913227334,7.3651766762355875,2.783177986451853,3.5,0.7951937104148151,0.6,0.0002266188740200881,0.9993973759917574,0.00022675552234185288,199.1524983320593,0.0,0.0,0.0,0.05202602090921647,7.672670330048499e-05,0.0001498921707196031,0.0005392427632871545,0.0923029124810251,0.0923029124810251,0.0923029124810251,0.09230292157444084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.2090824536,595.6707149408197,0.0,0.0923029124810251,0.09230291257513916,0.09230291257513916,0.36978412077052236,0.36978412077052236,0.5,10.033017210327163,5.443590686127209e-05,5.443590686127209e-05,-2.5579538487363607e-12,5.0787093641702086e-08,4.206082132895972e-05,-2.5579538487363607e-12,27735.317820793844,21012.378222327126,0.7576036574772413,0.753688947409378,0.4867255150134546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531659972978317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5153272701245,260.5153272701245,-12.63467272987549,244.63569702851825,276.3949575117239,114827.6839592847,114823.94596850965,3.7379907750416077,0.0,nan,276.3949575117239,3.2449575117238965,270.04310541508414,-3.1068945849158354,263.6912533184482,-9.458746681551759,257.33940122180775,-15.81059877819223,250.98754912516492,-22.16245087483506,244.63569702851825,-28.514302971481726,1.0,1.0,25762.5980482374,25762.5980482374,275.8244561622949,2.6744561622949163,275.8244561622949,275.8244561622949,82040.04292228146,82039.83363074512,0.20929153633187525,0.0,8575.796259387458,8575.796259387458,0.9067001027053789,3615.5255774991238,275.8244561622949,2.6744561622949163,1.0,0.002,0.1283479008112837,0.004845542921797179,0.0001980969145885162,0.0018019030875494097,0.0990484572942581,0.0990484572942581,0.0,2.1379256871789654e-12,1.0,1.0000000850991473,4.206082388691357e-05,0.09230291257513916,0.0,7.83052400055815e-09,0.010067838499897194,0.0,1599677.0255132187,266.25801699865445,5.078965159555082e-08,1.0,1285717.0860059392,2593.242077302701,,,,,,,,,,,,,,,,,,,2.0,14589.638491006255,1570.7707975676512,0.36978412077052236,6.1796691888313084,2.783177986451853
4158.0,-30.278457783178666,5.001750222670073,35.047168811108165,27.700484194234036,5.009381874912299,-26.749673817370734,-40.24156591678036,1.4805979090203283,-6.891989642650174,-6.8919896946876085,40.09449256283443,37559.70165646106,20601.087550559147,20601.087550559147,58160.78920702021,82049.45222542246,82039.94172034203,20601.087550559147,102641.02927090117,102641.02927090117,102641.02927090117,130376.39150450728,125861.67547099736,4514.716033509915,0.0,94809.29030280995,50319.53973354467,49433.056188072536,27735.3622336061,77168.41842167864,21012.40993446653,1570.7730278298632,0.0,0.8765632876983959,2.689124471185054,0.0014957518510113484,1.0,1.0,-6.891946612896106,329248.7192422516,1558611.5107770886,4.73384228908817,1558611.5107770886,4.73384228908817,0.7576035877045957,0.09230301201383816,3.5975328209351116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975328209351116,1.2848261241708723,1.2851173051788365,2.8000153119992652,5932.896453499136,14589.63012070608,6453.585714736831,0.0004249569447707453,26353.97507733259,2687.3575662772296,19290.199575304418,1967.052925851786,0.7319654632251731,0.7319654632251731,32513.985828205507,32395.05729023726,1.0045910963788598,0.8,4303.639835317288,4287.898129693729,1.0045910963788598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.893964993366,3099.015535412006,7.627506972718105,5.001750222670073,-2.363424825780604,7.365175048450677,2.783178192347626,3.5,0.7951937692421789,0.6,0.0002266188740200881,0.9993925972889377,0.00022675660659768682,199.1524607465214,0.0,0.0,0.0,0.05202602090921647,7.672705214235216e-05,0.00014989182187773593,0.0005392407487949146,0.09230301192234876,0.09230301192234876,0.09230301192234876,0.0923030211834926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.26366274175,595.6706977620802,0.0,0.09230301192234876,0.09230301201383816,0.09230301201383816,0.3697844363106748,0.3697844363106748,0.5,10.033017488518512,5.457559512933585e-05,5.457559512933585e-05,1.4779288903810084e-11,5.203742148296442e-08,4.308179148893032e-05,1.4779288903810084e-11,27735.3622336061,21012.40993446653,0.7576035877045957,0.75368642245856,0.48672374560302706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531657241154914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51535177480076,260.51535177480076,-12.634648225199214,244.63574015054732,276.39496339904747,114827.3907519931,114823.64212993617,3.748622056924713,0.0,nan,276.39496339904747,3.244963399047492,270.0431187493486,-3.1068812506513837,263.6912740996549,-9.458725900345087,257.3394294499537,-15.810570550046293,250.98758480025282,-22.16241519974716,244.63574015054732,-28.514259849452657,1.0,1.0,25762.5980482374,25762.5980482374,275.82446212377033,2.674462123770354,275.82446212377033,275.82446212377033,82040.15344537239,82039.94172034203,0.21172503035631962,0.0,8575.796259387458,8575.796259387458,0.9067004144078175,3615.520485039787,275.82446212377033,2.674462123770354,1.0,0.002,0.12834789279081368,0.004845541759805387,0.00019809689951034914,0.001801903102867061,0.09904844975517457,0.09904844975517457,0.0,2.3774103345697295e-12,1.0,1.000000087160855,4.308177670964142e-05,0.09230301201383816,0.0,8.020604471198624e-09,0.010312228390189993,0.0,1599677.017693225,266.2580103573498,5.202264219406061e-08,1.0,1285717.108631951,2593.241985994642,,,,,,,,,,,,,,,,,,,2.0,14589.63012070608,1570.7730278298632,0.3697844363106748,6.1796691888313084,2.783178192347626
4159.0,-30.2784032329235,5.001741184888043,35.047174586241304,27.700546639412664,5.009386008389815,-26.749624308806524,-40.24152086405081,1.4806070841684982,-6.891996338142235,-6.891996391640765,40.09450414057803,37559.68410978721,20601.08461561837,20601.08461561837,58160.76872540558,82049.55835836088,82040.04982625724,20601.08461561837,102641.1344418756,102641.1344418756,102641.1344418756,130376.54119657652,125861.82005545695,4514.721141119575,0.0,94809.36192691357,50319.48767796272,49433.19360994538,27735.40675470091,77168.60036464629,21012.441720496605,1570.7752646229835,0.0,0.8765632063712286,2.6891237979631932,0.0014957518510113484,1.0,1.0,-6.89195207090529,329248.6319170903,1558612.0109647794,4.7338450638035185,1558612.0109647794,4.7338450638035185,0.757603517638521,0.09230311151215607,3.5975282313366437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975282313366437,1.2848260812460497,1.285117262244286,2.800011833389691,5932.88908274287,14589.621755510383,6453.585635899364,0.00042495811724508817,26354.028608050034,2687.3630248912764,19290.199339653955,1967.0529018221264,0.7319639675036863,0.7319639675036863,32513.952644094945,32395.05729023726,1.0045898147589314,0.8,4303.635442977916,4287.898129693729,1.0045898147589314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8940804935564,3099.015535412006,7.62750555988251,5.001741184888043,-2.3634322893438657,7.365173474231908,2.783178390712575,3.5,0.7951938259178786,0.6,0.0002266188740200881,0.9993869101647169,0.0002267578969817978,199.15241601581715,0.0,0.0,0.0,0.05202602090921647,7.672744413539793e-05,0.00014989142988469016,0.00053923865064559,0.09230311141579045,0.09230311141579045,0.09230311141579045,0.09230312095179552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.3182669913,595.6706805761489,0.0,0.09230311141579045,0.09230311151215607,0.09230311151215607,0.3697847518757118,0.3697847518757118,0.5,10.033017774003278,5.495485248729892e-05,5.495485248729892e-05,-2.0122570276726037e-11,5.349852472136263e-08,4.432073546922766e-05,-2.0122570276726037e-11,27735.40675470091,21012.441720496605,0.757603517638521,0.7536843800532518,0.4867223706573101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531654498632682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51537715896643,260.51537715896643,-12.634622841033547,244.63578489210045,276.39496942582446,114827.14747772778,114823.2643151737,3.883162554105428,0.0,nan,276.39496942582446,3.244969425824479,270.0431325190826,-3.1068674809174013,263.6912956123426,-9.458704387657349,257.33945870559774,-15.810541294402242,250.98762179885085,-22.162378201149124,244.63578489210045,-28.51421510789953,1.0,1.0,25762.5980482374,25762.5980482374,275.8244680327504,2.6744680327504398,275.8244680327504,275.8244680327504,82040.2596635923,82040.04982625724,0.20983733506000135,0.0,8575.796259387458,8575.796259387458,0.9067006967353074,3615.5158724933267,275.8244680327504,2.6744680327504398,1.0,0.002,0.12834788453906334,0.004845540587153774,0.00019809688405309091,0.0018019031178882249,0.09904844202654546,0.09904844202654546,0.0,1.941315597858706e-12,1.0,1.000000089662844,4.4320755591797933e-05,0.09230311151215607,0.0,8.251275640887052e-09,0.010608806447750354,0.0,1599677.009809785,266.25800366185774,5.3518647291639354e-08,1.0,1285717.1314434304,2593.241893938119,,,,,,,,,,,,,,,,,,,2.0,14589.621755510383,1570.7752646229835,0.3697847518757118,6.1796691888313084,2.783178390712575
4160.0,-30.278357138746472,5.00173217044855,35.047180364127804,27.70061184363442,5.009389762400422,-26.749582448629596,-40.24148447262121,1.480615072202561,-6.892003110326641,-6.892003168144007,40.094515770236555,37559.66412762204,20601.0818152975,20601.0818152975,58160.745942919544,82049.66717248168,82040.15846579759,20601.0818152975,102641.24028109509,102641.24028109509,102641.24028109509,130376.69181941987,125861.9655552441,4514.726264175776,0.0,94809.43778951207,50319.43474435952,49433.336716836166,27735.451538324778,77168.78825516094,21012.47369040925,1570.7775157417263,0.0,0.8765631244075668,2.6891231167140446,0.0014957518510113484,1.0,1.0,-6.891955289087946,329248.5435554043,1558612.5133952673,4.73384786023508,1558612.5133952673,4.73384786023508,0.757603447031474,0.09230321113210009,3.5975232574156797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975232574156797,1.2848260438749997,1.2851172248647664,2.800008043552456,5932.881052532538,14589.613566407723,6453.585956245021,0.0004249594564838284,26354.086132474225,2687.3688907500755,19290.20029718856,1967.0529994634826,0.7319624061415906,0.7319624061415906,32513.91668121318,32395.05729023726,1.0045884258190763,0.8,4303.630682832809,4287.898129693729,1.0045884258190763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.894191495926,3099.015535412006,7.627504209591903,5.00173217044855,-2.363439798135418,7.365171968583968,2.7831785813527796,3.5,0.7951938803865085,0.6,0.0002266188740200881,0.9993821046541738,0.0002267589873429916,199.15237821903438,0.0,0.0,0.0,0.05202602090921647,7.672776076989197e-05,0.00014989111325019612,0.0005392367659975081,0.09230321103665778,0.09230321103665778,0.09230321103665778,0.09230322121926805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.3730249056,595.6706633428007,0.0,0.09230321103665778,0.09230321113210009,0.09230321113210009,0.3697850674726414,0.3697850674726414,0.5,10.033018079683778,5.5998815582825046e-05,5.5998815582825046e-05,2.3874235921539366e-12,5.78173739995691e-08,4.787905606917775e-05,2.3874235921539366e-12,27735.451538324778,21012.47369040925,0.757603447031474,0.7536822497537382,0.4867209266449782,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531651234745624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5154024594839,260.5154024594839,-12.634597540516097,244.63582949467522,276.39497542428376,114826.8445497008,114822.97418352042,3.8703661803627973,0.0,nan,276.39497542428376,3.24497542428378,270.04314623836734,-3.1068537616326353,263.6913170524481,-9.458682947551893,257.33948786652616,-15.810512133473821,250.98765868060264,-22.162341319397342,244.63582949467522,-28.514170505324756,1.0,1.0,25762.5980482374,25762.5980482374,275.82447392440497,2.6744739244049924,275.82447392440497,275.82447392440497,82040.36835761467,82040.15846579759,0.2098918170813704,0.0,8575.796259387458,8575.796259387458,0.9067010027041054,3615.510873702758,275.82447392440497,2.6744739244049924,1.0,0.002,0.12834787562536942,0.0048455394052327235,0.00019809686754186477,0.0018019031348167401,0.09904843377093238,0.09904843377093238,0.0,2.358604631047534e-12,1.0,1.000000096848465,4.787905368175416e-05,0.09230321113210009,0.0,8.913739605167871e-09,0.011460547921339307,0.0,1599677.001839994,266.25799688967334,5.7814986575976945e-08,1.0,1285717.1545256814,2593.2418007889,,,,,,,,,,,,,,,,,,,2.0,14589.613566407723,1570.7775157417263,0.3697850674726414,6.1796691888313084,2.7831785813527796
4161.0,-30.27831094283363,5.001723180884273,35.04718614324815,27.70067792097109,5.009393577596249,-26.749540490789244,-40.241444344259776,1.4806231254722104,-6.892009778633735,-6.892009838608703,40.094527361570236,37559.629777850234,20601.078829120328,20601.078829120328,58160.70860697056,82049.77743239586,82040.26681461994,20601.078829120328,102641.34564374026,102641.34564374026,102641.34564374026,130376.84171827971,125862.11033139992,4514.731386879792,0.0,94809.51485235126,50319.36719751767,49433.497394259546,27735.496074539446,77168.99346879899,21012.505489566687,1570.7797525160174,0.0,0.8765630431733686,2.689122446143144,0.0014957518510113484,1.0,1.0,-6.891960122967021,329248.4565753402,1558613.0141714904,4.733850631779169,1558613.0141714904,4.733850631779169,0.7576033770261528,0.09230331066493071,3.597518218380217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597518218380217,1.2848260061987549,1.285117187179983,2.8000042037004835,5932.872916346978,14589.605209719972,6453.586254654325,0.00042496080940850034,26354.14446769341,2687.3748392869547,19290.201189153937,1967.0530904186382,0.7319608197792606,0.7319608197792606,32513.880247524685,32395.05729023726,1.0045870186963586,0.8,4303.625860370439,4287.898129693729,1.0045870186963586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.894297827799,3099.015535412006,7.627502803678323,5.001723180884273,-2.363447236832669,7.365170417716942,2.7831787639716796,3.5,0.795193932563337,0.6,0.0002266188740200881,0.9993772885622498,0.00022676008011560122,199.15234033884366,0.0,0.0,0.0,0.05202602090921647,7.67281099200776e-05,0.0001498907641000105,0.0005392347546167191,0.09230331057016739,0.09230331057016739,0.09230331057016739,0.09230332108707516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.42755109083,595.6706461829172,0.0,0.09230331057016739,0.09230331066493071,0.09230331066493071,0.36978538315326515,0.36978538315326515,0.5,10.03301839499455,5.716278724321455e-05,5.716278724321455e-05,-5.724132279283367e-11,5.997497964926879e-08,4.971564169409248e-05,-5.724132279283367e-11,27735.496074539446,21012.505489566687,0.7576033770261528,0.7536797616841554,0.48671918719577917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531648476809387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5154277063711,260.5154277063711,-12.634572293628878,244.63587400166895,276.3949814110644,114826.54170797586,114822.67954581381,3.8621621620549864,0.0,nan,276.3949814110644,3.2449814110644297,270.0431599291908,-3.1068400708091986,263.6913384473146,-9.458661552685385,257.33951696543437,-15.810483034565607,250.98769548355352,-22.162304516446454,244.63587400166895,-28.514125998331025,1.0,1.0,25762.5980482374,25762.5980482374,275.82447988819825,2.6744798881982774,275.82447988819825,275.82447988819825,82040.47855439367,82040.26681461994,0.21173977373109665,0.0,8575.796259387458,8575.796259387458,0.9067013126782357,3615.505809472118,275.82447988819825,2.6744798881982774,1.0,0.002,0.12834786636949747,0.004845538242045815,0.00019809685054556213,0.001801903151574902,0.09904842527278106,0.09904842527278106,0.0,2.120463960669783e-12,1.0,1.0000001005573802,4.9715698935415276e-05,0.09230331066493071,0.0,9.255681031349658e-09,0.011900188089125675,0.0,1599676.993989595,266.25799022136624,6.003222097206162e-08,1.0,1285717.1772470206,2593.241709096138,,,,,,,,,,,,,,,,,,,2.0,14589.605209719972,1570.7797525160174,0.36978538315326515,6.1796691888313084,2.7831787639716796
4162.0,-30.278264579542608,5.001714216322849,35.047191924251415,27.70074375383558,5.009397462074872,-26.749498375382057,-40.24140414604915,1.4806312578311835,-6.892016436888866,-6.892016500356752,40.09453897409069,37559.59630218686,20601.07582870794,20601.07582870794,58160.6721308948,82049.88718721371,82040.37547338738,20601.07582870794,102641.45130209532,102641.45130209532,102641.45130209532,130376.99198735492,125862.25546856452,4514.736518790408,0.0,94809.5914950762,50319.300609748934,49433.65653925251,27735.540685259602,77169.19722451211,21012.537343066608,1570.7819925855385,0.0,0.8765629619058263,2.6891217764371795,0.0014957518510113484,1.0,1.0,-6.891963885576843,329248.36970964464,1558613.5158633066,4.733853404461216,1558613.5158633066,4.733853404461216,0.7576033069452286,0.09230341023594581,3.5975132132903975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975132132903975,1.2848259681525025,1.285117149125108,2.8000003910750584,5932.864837851204,14589.5968566068,6453.586526468777,0.00042496214900870807,26354.20243762229,2687.380750574589,19290.202001625526,1967.0531732676834,0.7319592405531326,0.7319592405531326,32513.844059262938,32395.05729023726,1.0045856210527735,0.8,4303.621070393422,4287.898129693729,1.0045856210527735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8943997810416,3099.015535412006,7.6275014048598315,5.001714216322849,-2.363454665338387,7.365168881661236,2.7831789390705373,3.5,0.795193982591582,0.6,0.0002266188740200881,0.9993724550457224,0.0002267611768524479,199.15230232141903,0.0,0.0,0.0,0.05202602090921647,7.672845967948228e-05,0.00014989041434060581,0.0005392327461359019,0.09230341014359592,0.09230341014359592,0.09230341014359592,0.09230342117461081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.48210247327,595.6706290158791,0.0,0.09230341014359592,0.09230341023594581,0.09230341023594581,0.36978569887541296,0.36978569887541296,0.5,10.033018726329814,5.867065243592151e-05,5.867065243592151e-05,-6.485834092018194e-11,6.346789405142772e-08,5.261477991780339e-05,-6.485834092018194e-11,27735.540685259602,21012.537343066608,0.7576033069452286,0.7536772990094107,0.48671746827834544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453164571278708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51545293089293,260.51545293089293,-12.634547069107043,244.63591845999957,276.3949874017779,114826.24202235727,114822.3832813111,3.8587410461564806,0.0,nan,276.3949874017779,3.2449874017779052,270.04317361342663,-3.1068263865733456,263.6913598250737,-9.458640174926302,257.33954603671873,-15.810453963281248,250.98773224836106,-22.16226775163892,244.63591845999957,-28.514081540000404,1.0,1.0,25762.5980482374,25762.5980482374,275.82448589685004,2.674485896850058,275.82448589685004,275.82448589685004,82040.58838736714,82040.37547338738,0.21291397976165172,0.0,8575.796259387458,8575.796259387458,0.9067016205640546,3615.5007793568493,275.82448589685004,2.674485896850058,1.0,0.002,0.12834785657421227,0.0048455370840747355,0.00019809683272027257,0.001801903169681879,0.09904841636013628,0.09904841636013628,0.0,2.4021518281458487e-12,1.0,1.0000001064119077,5.261484477614431e-05,0.09230341023594581,0.0,9.795431437735094e-09,0.0125941546803142,0.0,1599676.9861528522,266.2579835631111,6.35327523923479e-08,1.0,1285717.1999384877,2593.2416175239428,,,,,,,,,,,,,,,,,,,2.0,14589.5968566068,1570.7819925855385,0.36978569887541296,6.1796691888313084,2.7831789390705373
4163.0,-30.278218052675744,5.001705276727138,35.047197707620214,27.7008093422279,5.009401387105283,-26.749456108699338,-40.24136398276312,1.48063944304682,-6.892023096072762,-6.892023163987678,40.0945506042977,37559.56358696589,20601.07283280674,20601.07283280674,58160.63641977263,82049.99659802772,82040.48435581733,20601.07283280674,102641.55718862408,102641.55718862408,102641.55718862408,130377.14256014656,125862.40089793304,4514.741662213526,0.0,94809.66783464346,50319.23482328482,49433.81445706516,27735.585371522484,77169.39982858764,21012.569250772718,1570.784236289589,0.0,0.8765628805603828,2.6891211065385723,0.0014957518510113484,1.0,1.0,-6.891966925180782,329248.28282044374,1558614.0183185616,4.733856179801415,1558614.0183185616,4.733856179801415,0.7576032367554563,0.09230350985515307,3.59750823224934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59750823224934,1.284825929858969,1.2851171108228963,2.799996597705828,5932.856800156997,14589.588508386636,6453.586780509471,0.000424963479341805,26354.260147269702,2687.3866353209,19290.20276097016,1967.053250699287,0.7319576665470772,0.7319576665470772,32513.808044870766,32395.05729023726,1.004584230124672,0.8,4303.616303430257,4287.898129693729,1.004584230124672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8944974022133,3099.015535412006,7.6275000199457486,5.001705276727138,-2.3634620901801897,7.365167366907328,2.783179106729315,3.5,0.79519403049409,0.6,0.0002266188740200881,0.9993676045012531,0.0002267622774636417,199.15226416987838,0.0,0.0,0.0,0.05202602090921647,7.672880913648474e-05,0.00014989006488360334,0.0005392307423511507,0.09230350976374802,0.09230350976374802,0.09230350976374802,0.09230352146081995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.53664207837,595.6706118535376,0.0,0.09230350976374802,0.09230350985515307,0.09230350985515307,0.3697860146648143,0.3697860146648143,0.5,10.033019077848598,6.0602467897297174e-05,6.0602467897297174e-05,6.991740519879386e-12,6.791492523916531e-08,5.623880690563965e-05,6.991740519879386e-12,27735.585371522484,21012.569250772718,0.7576032367554563,0.7536748575077921,0.4867157664876879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453164293875116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5154781556754,260.5154781556754,-12.634521844324581,244.63596290713784,276.3949934042034,114825.9444347693,114822.08565408006,3.8587806892089906,0.0,nan,276.3949934042034,3.2449934042033988,270.04318730479514,-3.1068126952048374,263.6913812053856,-9.458618794614381,257.33957510597315,-15.810424894026823,250.98776900655736,-22.16223099344262,244.63596290713784,-28.51403709286214,1.0,1.0,25762.5980482374,25762.5980482374,275.8244919296996,2.6744919296996272,275.8244919296996,275.8244919296996,82040.69775366205,82040.48435581733,0.21339784472365864,0.0,8575.796259387458,8575.796259387458,0.9067019269703663,3615.495773410587,275.8244919296996,2.6744919296996272,1.0,0.002,0.12834784610431318,0.004845535928058209,0.00019809681385302697,0.0018019031886371377,0.09904840692651348,0.09904840692651348,0.0,2.490164758423008e-12,1.0,1.0000001137301138,5.623879991389913e-05,0.09230350985515307,0.0,1.0470122574780459e-08,0.013461616917506252,0.0,1599676.9783162575,266.2579769039272,6.790793349864543e-08,1.0,1285717.222636099,2593.2415259269496,,,,,,,,,,,,,,,,,,,2.0,14589.588508386636,1570.784236289589,0.3697860146648143,6.1796691888313084,2.783179106729315
4164.0,-30.278171365445132,5.001696361994572,35.04720349357379,27.700874825846427,5.009405324334586,-26.749413696466398,-40.241323749627895,1.4806476552717645,-6.892029761358231,-6.892029834002227,40.09456224556175,37559.53151405653,20601.069849206797,20601.069849206797,58160.601363263326,82050.10583881069,82040.59335423721,20601.069849206797,102641.66320344401,102641.66320344401,102641.66320344401,130377.29331060447,125862.54649290464,4514.746817699826,0.0,94809.74399872552,50319.16967366728,49433.97147228693,27735.630107160454,77169.6015794474,21012.601193600905,1570.78648248794,0.0,0.8765627991367911,2.6891204359842344,0.0014957518510113484,1.0,1.0,-6.891969660883888,329248.195846818,1558614.521251647,4.733858957808198,1558614.521251647,4.733858957808198,0.7576031664835379,0.0923036095191391,3.5975032647575196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975032647575196,1.284825891439078,1.285117072394298,2.7999928151573217,5932.848785390605,14589.580164988884,6453.5870254679185,0.0004249648046037816,26354.317709039224,2687.392504987863,19290.20349316735,1967.0533253626215,0.7319560956249319,0.7319560956249319,32513.77212843364,32395.05729023726,1.0045828429801196,0.8,4303.611549432689,4287.898129693729,1.0045828429801196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8945907090547,3099.015535412006,7.627498651770221,5.001696361994572,-2.3634695141650566,7.365165876159629,2.7831792669784803,3.5,0.7951940762795658,0.6,0.0002266188740200881,0.9993627372639695,0.00022676338187325217,199.15222588685583,0.0,0.0,0.0,0.05202602090921647,7.672915920271349e-05,0.00014988971481737462,0.0005392287384090788,0.09230360942738501,0.09230360942738501,0.09230360942738501,0.09230362186277799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.5911293725,595.6705947087457,0.0,0.09230360942738501,0.0923036095191391,0.0923036095191391,0.3697863305382975,0.3697863305382975,0.5,10.033019451310224,6.293705934012905e-05,6.293705934012905e-05,-1.4210854715202004e-11,7.264401347129024e-08,6.0173118356487976e-05,-1.4210854715202004e-11,27735.630107160454,21012.601193600905,0.7576031664835379,0.7536724328346572,0.4867140784106338,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531640154929129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51550339635656,260.51550339635656,-12.634496603643413,244.63600737292998,276.39499941977414,114825.64799422002,114821.78678125677,3.86121296325852,0.0,nan,276.39499941977414,3.2449994197741603,270.0432010104091,-3.1067989895908568,263.69140260104496,-9.458597398955021,257.3396041916763,-15.810395808323676,250.98780578230483,-22.162194217695145,244.63600737292998,-28.513992627069996,1.0,1.0,25762.5980482374,25762.5980482374,275.8244979696908,2.674497969690833,275.8244979696908,275.8244979696908,82040.80698615346,82040.59335423721,0.21363191625277977,0.0,8575.796259387458,8575.796259387458,0.9067022325430464,3615.490781081307,275.8244979696908,2.674497969690833,1.0,0.002,0.12834783490183788,0.004845534773362924,0.00019809679385246497,0.001801903208519844,0.09904839692623249,0.09904839692623249,0.0,2.3723089465077507e-12,1.0,1.0000001216750958,6.017313256734269e-05,0.0923036095191391,0.0,1.120259894422555e-08,0.014403374655395125,0.0,1599676.9704730064,266.25797023864175,7.265822432600544e-08,1.0,1285717.2453557695,2593.241434240956,,,,,,,,,,,,,,,,,,,2.0,14589.580164988884,1570.78648248794,0.3697863305382975,6.1796691888313084,2.7831792669784803
4165.0,-30.278115826564285,5.001687471144818,35.047209281469755,27.700936572533124,5.009409530538844,-26.749363290868658,-40.24127855719996,1.4806569947424228,-6.892036496523872,-6.892036572321555,40.09457387350384,37559.517900067054,20601.06698352367,20601.06698352367,58160.58488359072,82050.21097227704,82040.7019685345,20601.06698352367,102641.76895205816,102641.76895205816,102641.76895205816,130377.44378908246,125862.6918073355,4514.751981746951,0.0,94809.81457947043,50319.12150689614,49434.10341397143,27735.6748370243,77169.77825099573,21012.63312776121,1570.7887300491864,0.0,0.8765627173892803,2.6891197585873883,0.0014957518510113484,1.0,1.0,-6.891973792000272,329248.10798289767,1558615.023608499,4.73386174686677,1558615.023608499,4.73386174686677,0.7576030960570495,0.09230370922512081,3.5974987560891973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974987560891973,1.2848258477455086,1.2851170286908262,2.7999894012108717,5932.84155164774,14589.571826354648,6453.586891374796,0.0004249659466244322,26354.370357736323,2687.397873660865,19290.203092354037,1967.053284491038,0.7319546181717599,0.7319546181717599,32513.739529417708,32395.05729023726,1.0045815839594856,0.8,4303.607234538037,4287.898129693729,1.0045815839594856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8946797077765,3099.015535412006,7.627497339419618,5.001687471144818,-2.3634769760040903,7.365164447148908,2.783179419828701,3.5,0.7951941199510575,0.6,0.0002266188740200881,0.9993569472577343,0.00022676469567949384,199.15218034559535,0.0,0.0,0.0,0.05202602090921647,7.672955242122833e-05,0.00014988932159885977,0.0005392266480029517,0.09230370912902197,0.09230370912902197,0.09230370912902197,0.09230372207575972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.64548034716,595.6705776076225,0.0,0.09230370912902197,0.09230370922512081,0.09230370922512081,0.3697866465031089,0.3697866465031089,0.5,10.033019839688569,6.535097185178529e-05,6.535097185178529e-05,-8.58335624798201e-12,7.579768634968787e-08,6.278032128648192e-05,-8.58335624798201e-12,27735.6748370243,21012.63312776121,0.7576030960570495,0.7536704938353282,0.48671278771728776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531637361513199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5155294791949,260.5155294791949,-12.634470520805053,244.6360533853502,276.3950055730302,114825.40146972208,114821.4114272369,3.9900424851899476,0.0,nan,276.3950055730302,3.2450055730301983,270.04321513550076,-3.106784864499218,263.69142469796634,-9.458575302033637,257.3396342604308,-15.810365739569193,250.9878438228913,-22.16215617710867,244.6360533853502,-28.513946614649768,1.0,1.0,25762.5980482374,25762.5980482374,275.8245038965858,2.6745038965858043,275.8245038965858,275.8245038965858,82040.9122482536,82040.7019685345,0.2102797191037098,0.0,8575.796259387458,8575.796259387458,0.9067025098913013,3615.4862498696434,275.8245038965858,2.6745038965858043,1.0,0.002,0.12834782321377633,0.00484553360828452,0.00019809677307468845,0.001801903229140385,0.09904838653734423,0.09904838653734423,0.0,2.215073176964344e-12,1.0,1.0000001269400605,6.278032986983817e-05,0.09230370922512081,0.0,1.1688000094730289e-08,0.015027463553780398,0.0,1599676.9625451816,266.2579635034761,7.580626970593585e-08,1.0,1285717.2683080107,2593.2413416164136,,,,,,,,,,,,,,,,,,,2.0,14589.571826354648,1570.7887300491864,0.3697866465031089,6.1796691888313084,2.783179419828701
4166.0,-30.27806891702287,5.001678602994966,35.047215072369085,27.70100125288593,5.0094133047517255,-26.749320694843057,-40.24123832406474,1.4806650824851484,-6.89204331456466,-6.89204339509535,40.09458553590632,37559.48705175959,20601.064260246036,20601.064260246036,58160.55131200563,82050.31912363312,82040.81084484953,20601.064260246036,102641.87510509556,102641.87510509556,102641.87510509556,130377.59487568196,125862.83771445935,4514.757161222602,0.0,94809.88969172866,50319.057619541374,49434.257857985875,27735.7197705864,77169.97762857228,21012.665202919034,1570.7909893041433,0.0,0.8765626350454359,2.689119072689455,0.0014957518510113484,1.0,1.0,-6.891976764328547,329248.01901879173,1558615.5274556156,4.733864556271357,1558615.5274556156,4.733864556271357,0.7576030251503647,0.09230380904018784,3.5974938384594948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974938384594948,1.2848258099079972,1.2851169908447397,2.79998565620121,5932.833616421656,14589.563666604712,6453.587178192078,0.0004249672654728259,26354.4272621542,2687.4036762966152,19290.203949670085,1967.0533719129455,0.7319530702673033,0.7319530702673033,32513.703973479776,32395.05729023726,1.0045802107386534,0.8,4303.602528257125,4287.898129693729,1.0045802107386534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8947642503144,3099.015535412006,7.62749609237895,5.001678602994966,-2.3634844863081588,7.365163089303125,2.7831795650256828,3.5,0.7951941614359094,0.6,0.0002266188740200881,0.9993520569004187,0.00022676580535889137,199.15214188031277,0.0,0.0,0.0,0.05202602090921647,7.672990249059288e-05,0.0001498889715294952,0.0005392246515303897,0.09230380894234932,0.09230380894234932,0.09230380894234932,0.09230382262121356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.69989228074,595.6705604883691,0.0,0.09230380894234932,0.09230380904018784,0.09230380904018784,0.36978696253128596,0.36978696253128596,0.5,10.033020249987041,6.808287366766308e-05,6.808287366766308e-05,7.628386811120436e-11,8.053069677771418e-08,6.66307668097943e-05,7.628386811120436e-11,27735.7197705864,21012.665202919034,0.7576030251503647,0.7536681116060298,0.486711130493488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531634038481887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5155554273135,260.5155554273135,-12.634444572686505,244.6360991687437,276.39501168587435,114825.09384700035,114821.12441345738,3.9694335429810748,0.0,nan,276.39501168587435,3.245011685874374,270.0432291824541,-3.1067708175458506,263.6914466790286,-9.458553320971362,257.33966417560487,-15.81033582439511,250.98788167217535,-22.16211832782463,244.6360991687437,-28.51390083125628,1.0,1.0,25762.5980482374,25762.5980482374,275.82450976957944,2.6745097695794584,275.82450976957944,275.82450976957944,82041.02025357213,82040.81084484953,0.20940872259961907,0.0,8575.796259387458,8575.796259387458,0.9067028123964433,3615.481307651792,275.82450976957944,2.6745097695794584,1.0,0.002,0.12834781080879665,0.0048455324314111,0.00019809675115611033,0.0018019032510579514,0.09904837557805517,0.09904837557805517,0.0,2.2140618331778494e-12,1.0,1.0000001347154672,6.663069052592618e-05,0.09230380904018784,0.0,1.2404845892118719e-08,0.015949124862480873,0.0,1599676.954521879,266.2579566854353,8.045441290960298e-08,1.0,1285717.2915476502,2593.2412478320634,,,,,,,,,,,,,,,,,,,2.0,14589.563666604712,1570.7909893041433,0.36978696253128596,6.1796691888313084,2.7831795650256828
4167.0,-30.27802185196884,5.001669759052167,35.04722086438892,27.701066876202844,5.009417123963219,-26.749277954373397,-40.24119802108032,1.4806732262830558,-6.892050031755559,-6.892050114121261,40.09459715000248,37559.455949135445,20601.061354210564,20601.061354210564,58160.51730334601,82050.42884229512,82040.91928660755,20601.061354210564,102641.9806408181,102641.9806408181,102641.9806408181,130377.74505268861,125862.98271371625,4514.762338972365,0.0,94809.96608057026,50318.99318710433,49434.41432607325,27735.76441187051,77170.17873794376,21012.69707500297,1570.7932321181588,0.0,0.8765625534565206,2.6891183972392705,0.0014957518510113484,1.0,1.0,-6.891981893677325,329247.9314053065,1558616.029215679,4.733867339919629,1558616.029215679,4.733867339919629,0.7576029549057547,0.09230390875450407,3.5974888501219833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974888501219833,1.2848257718082408,1.2851169527363488,2.7999818567298367,5932.82556579774,14589.55533583164,6453.587446160034,0.0004249685999911126,26354.485039572937,2687.409567953678,19290.20475064424,1967.0534535895786,0.7319514959855512,0.7319514959855512,32513.66790629324,32395.05729023726,1.0045788177730575,0.8,4303.597754305954,4287.898129693729,1.0045788177730575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8948441520674,3099.015535412006,7.62749479077856,5.001669759052167,-2.36349192815873,7.365161687210897,2.7831797022523856,3.5,0.7951942006435387,0.6,0.0002266188740200881,0.9993471503567442,0.00022676691872207803,199.15210328752664,0.0,0.0,0.0,0.05202602090921647,7.673025316919709e-05,0.000149888620850891,0.0005392226422712418,0.09230390865621732,0.09230390865621732,0.09230390865621732,0.09230392263858075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.75403081486,595.6705434556379,0.0,0.09230390865621732,0.09230390875450407,0.09230390875450407,0.36978727865105115,0.36978727865105115,0.5,10.03302066854758,7.054860770949745e-05,7.054860770949745e-05,-8.185452315956354e-12,8.236571602537879e-08,6.822044394994009e-05,-8.185452315956354e-12,27735.76441187051,21012.69707500297,0.7576029549057547,0.753665706812068,0.48670945906035407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45316312317669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5155812834344,260.5155812834344,-12.634418716565563,244.63614479202226,276.3950177748375,114824.78687602973,114820.83151585345,3.9553601762480377,0.0,nan,276.3950177748375,3.2450177748375495,270.04324317828093,-3.1067568217190455,263.69146858171786,-9.45853141828212,257.3396939851569,-15.810306014843093,250.9879193885912,-22.162080611408783,244.63614479202226,-28.513855207977713,1.0,1.0,25762.5980482374,25762.5980482374,275.8245156956485,2.674515695648495,275.8245156956485,275.8245156956485,82041.1299566647,82040.91928660755,0.21067005716031417,0.0,8575.796259387458,8575.796259387458,0.9067031192509782,3615.476294372593,275.8245156956485,2.674515695648495,1.0,0.002,0.1283477981073371,0.004845531273157456,0.00019809672882202192,0.0018019032729227735,0.09904836441101096,0.09904836441101096,0.0,1.7447952804783284e-12,1.0,1.0000001379258219,6.82204521353924e-05,0.09230390875450407,0.0,1.2700829869109522e-08,0.016329676870400697,0.0,1599676.9466134794,266.2579499682444,8.237390147769474e-08,1.0,1285717.314434478,2593.2411554715027,,,,,,,,,,,,,,,,,,,2.0,14589.55533583164,1570.7932321181588,0.36978727865105115,6.1796691888313084,2.7831797022523856
4168.0,-30.27797463495462,5.001660939326491,35.04722665803786,27.70113228997218,5.009420981744046,-26.74923507328642,-40.2411577530205,1.4806814199890963,-6.892056747990807,-6.892056833263737,40.0946087810082,37559.425557052935,20601.058448117565,20601.058448117565,58160.484005170496,82050.53823449745,82041.02796198968,20601.058448117565,102642.08641010724,102642.08641010724,102642.08641010724,130377.89552028457,125863.12799584973,4514.767524434835,0.0,94810.04218264701,50318.929504888845,49434.569641953516,27735.809110177335,77170.37875213085,21012.728988410276,1570.7954775808325,0.0,0.8765624718023097,2.6891177217715483,0.0014957518510113484,1.0,1.0,-6.8919861930614275,329247.84379124356,1558616.5317061099,4.733870125795981,1558616.5317061099,4.733870125795981,0.7576028845936893,0.09230400850143049,3.597483884523702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597483884523702,1.2848257334749977,1.2851169143944183,2.7999780754653663,5932.8175537520665,14589.547009737653,6453.587697345711,0.00042496992575060647,26354.54257085564,2687.415434511851,19290.205501455035,1967.0535301509726,0.7319499266432818,0.7319499266432818,32513.632003508268,32395.05729023726,1.0045774311572655,0.8,4303.593002115423,4287.898129693729,1.0045774311572655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.894919699795,3099.015535412006,7.627493501452984,5.001660939326491,-2.3634993655603065,7.365160304886797,2.7831798320012995,3.5,0.795194237714657,0.6,0.0002266188740200881,0.999342227997272,0.00022676803568507536,199.15206457014995,0.0,0.0,0.0,0.05202602090921647,7.673060354540009e-05,0.000149888270474688,0.0005392206375118198,0.09230400840642848,0.09230400840642848,0.09230400840642848,0.0923040228040258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.8081866425,595.6705264181138,0.0,0.09230400840642848,0.09230400850143049,0.09230400850143049,0.3697875948078509,0.3697875948078509,0.5,10.033021100482403,7.300522037212431e-05,7.300522037212431e-05,-2.2396307031158358e-11,8.527291583959595e-08,7.064020229563539e-05,-2.2396307031158358e-11,27735.809110177335,21012.728988410276,0.7576028845936893,0.7536633219331523,0.4867078037506176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531628415748297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51560708160486,260.51560708160486,-12.634392918395122,244.63619031089624,276.3950238523046,114824.48286650801,114820.53637120721,3.946495300784661,0.0,nan,276.3950238523046,3.245023852304598,270.04325714402887,-3.106742855971106,263.6914904357486,-9.458509564251358,257.3397237274676,-15.810276272532406,250.9879570191834,-22.16204298081658,244.63619031089624,-28.513809689103738,1.0,1.0,25762.5980482374,25762.5980482374,275.82452164884324,2.6745216488432675,275.82452164884324,275.82452164884324,82041.23927540814,82041.02796198968,0.21131341846194118,0.0,8575.796259387458,8575.796259387458,0.9067034247065661,3615.4713039463204,275.82452164884324,2.6745216488432675,1.0,0.002,0.12834778495587018,0.004845530119207285,0.00019809670579335752,0.0018019032963909243,0.09904835289667877,0.09904835289667877,0.0,2.1842818352657556e-12,1.0,1.0000001428122995,7.064022469194242e-05,0.09230400850143049,0.0,1.3151340532856693e-08,0.016908906532112345,0.0,1599676.9387076264,266.25794325200917,8.529531214662711e-08,1.0,1285717.3373214635,2593.2410631103253,,,,,,,,,,,,,,,,,,,2.0,14589.547009737653,1570.7954775808325,0.3697875948078509,6.1796691888313084,2.7831798320012995
