time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4169.0,-30.277918480262404,5.001652142881302,35.04723245286715,27.70119389696049,5.009425120513295,-26.74918412019826,-40.24111252566797,1.4806907603498567,-6.892063531455619,-6.8920636184154365,40.09462040236597,37559.4139734828,20601.055654721975,20601.055654721975,58160.46962820477,82050.64342391593,82041.13631611384,20601.055654721975,102642.19197083582,102642.19197083582,102642.19197083582,130378.04579573372,125863.2730805516,4514.772715182121,0.0,94810.11260678813,50318.88315599582,49434.69938976923,27735.8538248979,77170.55321466713,21012.7609090662,1570.7977254435643,0.0,0.8765623898226436,2.6891170396887865,0.0014957518510113484,1.0,1.0,-6.891991601128154,329247.75531697326,1558617.0337799755,4.73387292277654,1558617.0337799755,4.73387292277654,0.7576028140948552,0.09230410828488228,3.597479385530916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597479385530916,1.2848256897772747,1.2851168706867921,2.799974669057669,5932.810335982914,14589.538688256773,6453.587562953297,0.0004249710651451686,26354.595105705117,2687.4207915756265,19290.205099747116,1967.0534891881648,0.7319484523429944,0.7319484523429944,32513.599474414314,32395.05729023726,1.0045761748384714,0.8,4303.588696475835,4287.898129693729,1.0045761748384714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.894990918757,3099.015535412006,7.6274922660781295,5.001652142881302,-2.3635068396461376,7.36515898252744,2.7831799543158073,3.5,0.7951942726616592,0.6,0.0002266188740200881,0.999336373921621,0.00022676936408387157,199.15201852400574,0.0,0.0,0.0,0.05202602090921647,7.673099707464292e-05,0.00014988787694544516,0.0005392185474522336,0.09230410818982357,0.09230410818982357,0.09230410818982357,0.09230412284908503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.86225690035,595.6705094079384,0.0,0.09230410818982357,0.09230410828488228,0.09230410828488228,0.36978791102226144,0.36978791102226144,0.5,10.033021540491427,7.52698986161704e-05,7.52698986161704e-05,2.1600499167107046e-12,8.695980113770929e-08,7.20172872661351e-05,2.1600499167107046e-12,27735.8538248979,21012.7609090662,0.7576028140948552,0.7536614317953434,0.4867065533274447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531625590638633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51563367042235,260.51563367042235,-12.634366329577631,244.63623729068274,276.3950300501527,114824.23048941678,114820.16304423493,4.067445181850092,0.0,nan,276.3950300501527,3.2450300501527067,270.0432714982651,-3.1067285017348922,263.69151294637345,-9.458487053626527,257.33975439447835,-15.81024560552163,250.9879958425817,-22.162004157418266,244.63623729068274,-28.513762709317234,1.0,1.0,25762.5980482374,25762.5980482374,275.82452749856776,2.674527498567784,275.82452749856776,275.82452749856776,82041.3444975385,82041.13631611384,0.2081814246630529,0.0,8575.796259387458,8575.796259387458,0.9067037014590813,3615.4667824585704,275.82452749856776,2.674527498567784,1.0,0.002,0.1283477715481608,0.004845528953602495,0.00019809668234239375,0.0018019033199686606,0.09904834117119687,0.09904834117119687,0.0,2.3110541258475337e-12,1.0,1.0000001455931256,7.201728510608518e-05,0.09230410828488228,0.0,1.3407726512659604e-08,0.01723854674126636,0.0,1599676.9307208082,266.25793646854436,8.695764108779258e-08,1.0,1285717.3604331568,2593.240969842316,,,,,,,,,,,,,,,,,,,2.0,14589.538688256773,1570.7977254435643,0.36978791102226144,6.1796691888313084,2.7831799543158073
4170.0,-30.2778710596962,5.001643368627415,35.04723825004649,27.701258507464104,5.0094288414215,-26.749141069586088,-40.24107218775896,1.4806988512180632,-6.892070391752554,-6.892070482096897,40.094632059794556,37559.384846434135,20601.052992457087,20601.052992457087,58160.43783889122,82050.75155541253,82041.24497124909,20601.052992457087,102642.29796370618,102642.29796370618,102642.29796370618,130378.1967188617,125863.41880030616,4514.777918555544,0.0,94810.1875361852,50318.820826869414,49434.85189923976,27735.898755155526,77170.75065439529,21012.792979406047,1570.7999854655593,0.0,0.87656230727293,2.6891163496932955,0.0014957518510113484,1.0,1.0,-6.891995705875445,329247.66581912147,1558617.5374114402,4.733875739206293,1558617.5374114402,4.733875739206293,0.7576027431056369,0.09230420817496093,3.5974744794240614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974744794240614,1.2848256519251504,1.2851168328260894,2.799970933047372,5932.802419825403,14589.530547401277,6453.587848719575,0.00042497238075587347,26354.651875491236,2687.426580482758,19290.205953921646,1967.0535762897266,0.7319469080849731,0.7319469080849731,32513.564001751834,32395.05729023726,1.0045748048353305,0.8,4303.5840012174895,4287.898129693729,1.0045748048353305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895057667936,3099.015535412006,7.6274910918771095,5.001643368627415,-2.3635143587364533,7.365157727363869,2.7831800689537194,3.5,0.7951943054153484,0.6,0.0002266188740200881,0.999331430399484,0.00022677048587323718,199.15197963975203,0.0,0.0,0.0,0.05202602090921647,7.673134806175766e-05,0.00014988752595833043,0.0005392165494191053,0.09230420807692553,0.09230420807692553,0.09230420807692553,0.09230422327693354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.9164251343,595.6704923676732,0.0,0.09230420807692553,0.09230420817496093,0.09230420817496093,0.36978822727315935,0.36978822727315935,0.5,10.033021996355954,7.766193863290027e-05,7.766193863290027e-05,5.587708074017428e-11,9.034431514010066e-08,7.47762214245995e-05,5.587708074017428e-11,27735.898755155526,21012.792979406047,0.7576027431056369,0.7536590916338154,0.4867049306626762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531622230767225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51566007413436,260.51566007413436,-12.634339925865618,244.6362839533405,276.3950361949189,114823.91754590148,114819.87841737429,4.039128527204261,0.0,nan,276.3950361949189,3.245036194918896,270.04328574660997,-3.1067142533900096,263.6915352982958,-9.458464701704202,257.3397848499797,-15.81021515002027,250.98803440166117,-22.16196559833881,244.6362839533405,-28.513716046659482,1.0,1.0,25762.5980482374,25762.5980482374,275.8245333048626,2.6745333048626208,275.8245333048626,275.8245333048626,82041.45268924932,82041.24497124909,0.20771800022339448,0.0,8575.796259387458,8575.796259387458,0.9067040032547977,3615.461851821182,275.8245333048626,2.6745333048626208,1.0,0.002,0.1283477576265541,0.004845527775248833,0.00019809665806636535,0.0018019033440929988,0.09904832903318267,0.09904832903318267,0.0,2.1593642672568247e-12,1.0,1.000000151164396,7.477616554751876e-05,0.09230420817496093,0.0,1.3921371877849981e-08,0.017898949829866593,0.0,1599676.9226458669,266.2579296082474,9.028843805936049e-08,1.0,1285717.3838122417,2593.2408754952544,,,,,,,,,,,,,,,,,,,2.0,14589.530547401277,1570.7999854655593,0.36978822727315935,6.1796691888313084,2.7831800689537194
4171.0,-30.277823491986926,5.001634618047188,35.047244047857895,27.701324026007228,5.009432605804896,-26.749097882205543,-40.241031849849946,1.480706995942311,-6.892077153091009,-6.892077244303346,40.09464367236618,37559.35541781012,20601.05015046949,20601.05015046949,58160.40556827961,82050.86128866154,82041.35324478151,20601.05015046949,102642.40339525099,102642.40339525099,102642.40339525099,130378.34679941855,125863.56368133528,4514.78311808328,0.0,94810.26377187287,50318.757900727825,49435.006523494485,27735.943404167556,77170.94992766203,21012.824854577808,1570.802229599981,0.0,0.8765622254526187,2.68911566992026,0.0014957518510113484,1.0,1.0,-6.8920017127719575,329247.5776431905,1558618.0391067567,4.733878530750649,1558618.0391067567,4.733878530750649,0.7576026727621767,0.09230430796270417,3.5974695005836463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974695005836463,1.2848256138210696,1.285116794713373,2.7999671409762583,5932.7943848817495,14589.522233443944,6453.588116376043,0.0004249737126933262,26354.709541384866,2687.432460767425,19290.20675396474,1967.053657871418,0.7319453368921892,0.7319453368921892,32513.528003193445,32395.05729023726,1.0045734145217462,0.8,4303.579236350127,4287.898129693729,1.0045734145217462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8951197786096,3099.015535412006,7.627489864233657,5.001634618047188,-2.3635218109813625,7.36515642902855,2.7831801756252657,3.5,0.7951943358929331,0.6,0.0002266188740200881,0.9993264715644009,0.00022677161114858328,199.15194063485816,0.0,0.0,0.0,0.05202602090921647,7.673169905035705e-05,0.00014988717496973106,0.000539214540482252,0.09230430786439017,0.09230430786439017,0.09230430786439017,0.09230432319879464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.9703591418,595.6704754013664,0.0,0.09230430786439017,0.09230430796270417,0.09230430796270417,0.36978854359182084,0.36978854359182084,0.5,10.033022455817207,7.968976683514484e-05,7.968976683514484e-05,1.1652900866465643e-11,9.12123141461052e-08,7.553153136541368e-05,1.1652900866465643e-11,27735.943404167556,21012.824854577808,0.7576026727621767,0.7536567273410215,0.48670329253452554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531619393480966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51568634372575,260.51568634372575,-12.63431365627423,244.63633038234258,276.3950423051006,114823.60584367409,114819.58723242841,4.018611245675474,0.0,nan,276.3950423051006,3.2450423051006396,270.0432999205531,-3.1067000794468527,263.6915575360067,-9.458442463993265,257.339815151453,-15.810184848546953,250.98807276689857,-22.16192723310141,244.63633038234258,-28.5136696176574,1.0,1.0,25762.5980482374,25762.5980482374,275.8245391681348,2.6745391681347996,275.8245391681348,275.8245391681348,82041.56241650543,82041.35324478151,0.2091717239236459,0.0,8575.796259387458,8575.796259387458,0.9067043095245116,3615.4568480865646,275.8245391681348,2.6745391681347996,1.0,0.002,0.12834774356408032,0.004845526615489635,0.00019809663361411144,0.0018019033683034371,0.09904831680705571,0.09904831680705571,0.0,1.9175485851952168e-12,1.0,1.000000152689749,7.553151971251282e-05,0.09230430796270417,0.0,1.4062013569992188e-08,0.018079775622243787,0.0,1599676.9146840412,266.25792284690897,9.120066124523873e-08,1.0,1285717.406846012,2593.2407825417317,,,,,,,,,,,,,,,,,,,2.0,14589.522233443944,1570.802229599981,0.36978854359182084,6.1796691888313084,2.7831801756252657
4172.0,-30.277775780723502,5.001625891225907,35.04724984682234,27.701389300078176,5.009436418876949,-26.749054560764623,-40.24099147701634,1.4807151988324965,-6.892083908757172,-6.892084001846984,40.09465530122664,37559.326706925014,20601.047299327623,20601.047299327623,58160.374006252634,82050.97063789194,82041.46175745143,20601.047299327623,102642.50905677905,102642.50905677905,102642.50905677905,130378.49716720014,125863.70884430784,4514.788322892298,0.0,94810.3396815323,50318.695750256156,49435.15992364017,27735.9881104211,77171.14803406128,21012.856771397157,1570.8044763099404,0.0,0.8765621435951582,2.6891149905994443,0.0014957518510113484,1.0,1.0,-6.892006853563203,329247.48952768184,1558618.5415050283,4.73388132356279,1558618.5415050283,4.73388132356279,0.7576026023569754,0.09230440777413627,3.5974645477430482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974645477430482,1.284825575444869,1.285116756328475,2.7999633697340056,5932.786394071953,14589.513924015062,6453.588364473412,0.0004249750345563301,26354.766926338092,2687.4383124041433,19290.20749554438,1967.0537334914961,0.7319437712904369,0.7319437712904369,32513.492192611895,32395.05729023726,1.0045720314684665,0.8,4303.574496363891,4287.898129693729,1.0045720314684665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895177532688,3099.015535412006,7.627488645504196,5.001625891225907,-2.3635292559948695,7.365155147220777,2.783180274814609,3.5,0.7951943642327455,0.6,0.0002266188740200881,0.9993214977907572,0.00022677273982505544,199.15190151226713,0.0,0.0,0.0,0.05202602090921647,7.673205034432907e-05,0.000149886823675759,0.0005392125343473564,0.0923044076798483,0.0923044076798483,0.0923044076798483,0.09230442328352449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.02432898886,595.6704584242032,0.0,0.0923044076798483,0.09230440777413627,0.09230440777413627,0.3697888599292451,0.3697888599292451,0.5,10.033022924181877,8.163367414226741e-05,8.163367414226741e-05,-6.247091732802801e-11,9.308979542765883e-08,7.714828376492733e-05,-6.247091732802801e-11,27735.9881104211,21012.856771397157,0.7576026023569754,0.753654383638069,0.4867016710746267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45316165473919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5157125210581,260.5157125210581,-12.634287478941872,244.63637664540755,276.3950483967007,114823.29786496148,114819.2933670768,4.004497884681689,0.0,nan,276.3950483967007,3.2450483967007244,270.0433140464455,-3.106685953554461,263.6915796961924,-9.4584203038076,257.3398453459318,-15.810154654068185,250.98811099567092,-22.161889004329055,244.63637664540755,-28.513623354592426,1.0,1.0,25762.5980482374,25762.5980482374,275.82454506395493,2.6745450639549517,275.82454506395493,275.82454506395493,82041.67168336983,82041.46175745143,0.20992591840331443,0.0,8575.796259387458,8575.796259387458,0.9067046141947095,3615.4518704817633,275.82454506395493,2.6745450639549517,1.0,0.002,0.12834772920109844,0.004845525459473607,0.00019809660869992505,0.0018019033935937428,0.09904830434996252,0.09904830434996252,0.0,2.293667859809556e-12,1.0,1.000000155954756,7.714834623584466e-05,0.09230440777413627,0.0,1.4363039570913585e-08,0.01846681032214995,0.0,1599676.9067303706,266.2579160912428,9.315226634498686e-08,1.0,1285717.4298640003,2593.240689651887,,,,,,,,,,,,,,,,,,,2.0,14589.513924015062,1570.8044763099404,0.3697888599292451,6.1796691888313084,2.783180274814609
4173.0,-30.277727929088094,5.001617188138695,35.047255647309555,27.70145443445074,5.009440262085376,-26.74901110997372,-40.24095110418273,1.4807234428794385,-6.892090665780756,-6.8920907615668385,40.09466694305798,37559.29863256985,20601.04445120218,20601.04445120218,58160.34308377203,82051.0797174424,82041.57043418875,20601.04445120218,102642.61488539093,102642.61488539093,102642.61488539093,130378.64775969315,125863.85422479293,4514.793534900228,0.0,94810.41534937659,50318.63426417293,49435.31231689296,27736.03287430222,77171.34519119517,21012.888729482485,1570.806725814795,0.0,0.8765620616767827,2.6891143110688938,0.0014957518510113484,1.0,1.0,-6.892011460768401,329247.4013860633,1558619.0444635877,4.733884118453553,1558619.0444635877,4.733884118453553,0.7576025318657301,0.09230450762100652,3.5974596139814987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974596139814987,1.284825536876124,1.2851167177509892,2.799959613760655,5932.778435615127,14589.50561904764,6453.588598731292,0.00042497634910914446,26354.82410445878,2687.444142949813,19290.20819575686,1967.0538048932979,0.7319422098701577,0.7319422098701577,32513.456519968007,32395.05729023726,1.0045706537429053,0.8,4303.569774635461,4287.898129693729,1.0045706537429053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8952309681267,3099.015535412006,7.627487440087709,5.001617188138695,-2.3635366979805275,7.365153886119223,2.783180366586935,3.5,0.7951943904534099,0.6,0.0002266188740200881,0.9993165094105223,0.00022677387182742155,199.15186227458844,0.0,0.0,0.0,0.05202602090921647,7.673240163978826e-05,0.00014988647238029981,0.000539210531070282,0.09230450752727938,0.09230450752727938,0.09230450752727938,0.09230452351878868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.0783037321,595.6704414460849,0.0,0.09230450752727938,0.09230450762100652,0.09230450762100652,0.3697891763067436,0.3697891763067436,0.5,10.033023404541806,8.362016865248734e-05,8.362016865248734e-05,3.529976311256178e-11,9.57861061579024e-08,7.930079846119042e-05,3.529976311256178e-11,27736.03287430222,21012.888729482485,0.7576025318657301,0.7536520575049896,0.4867000638580959,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531613692714762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51573863840633,260.51573863840633,-12.634261361593644,244.63642279722717,276.39505447957697,114822.9926055588,114818.99728371137,3.995321847415579,0.0,nan,276.39505447957697,3.245054479576993,270.0433281431113,-3.1066718568886813,263.6916018066463,-9.458398193353673,257.33987547017426,-15.810124529825714,250.98814913370185,-22.161850866298124,244.63642279722717,-28.513577202772808,1.0,1.0,25762.5980482374,25762.5980482374,275.8245509767303,2.674550976730302,275.8245509767303,275.8245509767303,82041.78076511857,82041.57043418875,0.21033092982543167,0.0,8575.796259387458,8575.796259387458,0.906704917691119,3615.4469120514063,275.8245509767303,2.674550976730302,1.0,0.002,0.12834771443758847,0.0048455243042610785,0.00019809658316673523,0.0018019034193177345,0.09904829158336761,0.09904829158336761,0.0,2.484469661251376e-12,1.0,1.0000001603013338,7.930076316142731e-05,0.09230450762100652,0.0,1.4763779468088434e-08,0.01898204893272285,0.0,1599676.898776018,266.2579093342192,9.575080639478983e-08,1.0,1285717.4528888154,2593.2405967345135,,,,,,,,,,,,,,,,,,,2.0,14589.50561904764,1570.806725814795,0.3697891763067436,6.1796691888313084,2.783180366586935
4174.0,-30.277679939897098,5.001608508749974,35.04726144946406,27.70151946404951,5.009444118581302,-26.748967534047637,-40.24091073134912,1.4807317126497928,-6.892097425618772,-6.892097524110109,40.094678592104174,37559.27112129359,20601.041607333707,20601.041607333707,58160.312728627294,82051.18863109988,82041.67918550917,20601.041607333707,102642.72079284288,102642.72079284288,102642.72079284288,130378.79847203268,125863.99971771777,4514.798754314904,0.0,94810.49085180502,50318.57334170203,49435.46390011443,27736.077679189802,77171.54157930423,21012.920716665292,1570.8089773791512,0.0,0.8765619797138893,2.6891136312316646,0.0014957518510113484,1.0,1.0,-6.892015897267186,329247.3132050201,1558619.5477352138,4.733886914863514,1558619.5477352138,4.733886914863514,0.7576024613037174,0.09230460749932236,3.597454693020405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597454693020405,1.2848254981870373,1.2851166790531343,2.7999558680121313,5932.770498823483,14589.497318482712,6453.588824339312,0.0004249776588596536,26354.881142979066,2687.449959260203,19290.208870114326,1967.0538736586223,0.7319406513526711,0.7319406513526711,32513.420939865693,32395.05729023726,1.0045692795918006,0.8,4303.565065156085,4287.898129693729,1.0045692795918006,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895280103611,3099.015535412006,7.627486248390723,5.001608508749974,-2.3635441373324904,7.365152646082464,2.7831804509743354,3.5,0.7951944145640958,0.6,0.0002266188740200881,0.9993115067175331,0.00022677500708910033,199.15182292413155,0.0,0.0,0.0,0.05202602090921647,7.673275293673436e-05,0.00014988612108335375,0.0005392085297099356,0.09230460740182253,0.09230460740182253,0.09230460740182253,0.0923046238597724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.1322505596,595.670424477397,0.0,0.09230460740182253,0.09230460749932236,0.09230460749932236,0.369789492736798,0.369789492736798,0.5,10.03302389792965,8.567551014948549e-05,8.567551014948549e-05,-6.8098415795248e-11,9.849134130490711e-08,8.162684292756239e-05,-6.8098415795248e-11,27736.077679189802,21012.920716665292,0.7576024613037174,0.7536497462456374,0.486698468796251,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531610829639972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5157647203912,260.5157647203912,-12.634235279608788,244.63646888190922,276.3950605588633,114822.68923379121,114818.69932189464,3.9899118965952622,0.0,nan,276.3950605588633,3.2450605588633152,270.04334222347916,-3.1066577765208194,263.6916238880914,-9.458376111908592,257.3399055526989,-15.810094447301083,250.9881872173052,-22.161812782694767,244.63646888190922,-28.513531118090754,1.0,1.0,25762.5980482374,25762.5980482374,275.8245568953792,2.674556895379226,275.8245568953792,275.8245568953792,82041.88970433168,82041.67918550917,0.21051882251049392,0.0,8575.796259387458,8575.796259387458,0.9067052203999645,3615.4419664855072,275.8245568953792,2.674556895379226,1.0,0.002,0.12834769924044204,0.004845523148527636,0.00019809655696302681,0.0018019034450516916,0.0990482784815134,0.0990482784815134,0.0,2.0147182533403196e-12,1.0,1.0000001649987433,8.162691102597819e-05,0.09230460749932236,0.0,1.5196864496873954e-08,0.019538874262878803,0.0,1599676.8908186478,266.2579025743812,9.855943972070236e-08,1.0,1285717.4759239326,2593.2405037755616,,,,,,,,,,,,,,,,,,,2.0,14589.497318482712,1570.8089773791512,0.369789492736798,6.1796691888313084,2.7831804509743354
4175.0,-30.27763181578875,5.00159985289154,35.04726725347529,27.701584388874494,5.009447981533856,-26.74892383605633,-40.24087032359091,1.4807400017133363,-6.8921041970061765,-6.892104298771574,40.094690249950254,37559.24413775372,20601.038783693024,20601.038783693024,58160.28292144674,82051.29742171908,82041.78802825113,20601.038783693024,102642.82681194416,102642.82681194416,102642.82681194416,130378.94932114847,125864.14533940834,4514.803981740128,0.0,94810.56622089318,50318.512936609324,49435.61476031539,27736.1225092043,77171.73726951968,21012.952721593396,1570.8112303320063,0.0,0.8765618976515885,2.689112950188214,0.0014957518510113484,1.0,1.0,-6.892020013603087,329247.2248681889,1558620.0513856397,4.733889714665382,1558620.0513856397,4.733889714665382,0.75760239069539,0.09230470740526618,3.5974497822289933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974497822289933,1.2848254594076924,1.285116640265001,2.799952130375301,5932.762579219544,14589.489022268535,6453.589043459741,0.00042497896485669547,26354.938070087028,2687.4557642096975,19290.209525079954,1967.0539404465292,0.7319390952003195,0.7319390952003195,32513.38543328368,32395.05729023726,1.0045679082805232,0.8,4303.560365408058,4287.898129693729,1.0045679082805232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8953249559254,3099.015535412006,7.627485076278995,5.00159985289154,-2.3635515798524533,7.3651514327439935,2.783180528005636,3.5,0.7951944365730388,0.6,0.0002266188740200881,0.99930648998704,0.00022677614554772593,199.15178346305999,0.0,0.0,0.0,0.05202602090921647,7.673310453905925e-05,0.00014988576948102885,0.0005392065287787523,0.09230470731140028,0.09230470731140028,0.09230470731140028,0.09230472423038856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.1861687404,595.6704075184531,0.0,0.09230470731140028,0.09230470740526618,0.09230470740526618,0.369789809223663,0.369789809223663,0.5,10.033024406086952,8.785592029880718e-05,8.785592029880718e-05,-2.7284841053187847e-12,1.0176540854445193e-07,8.428516849789958e-05,-2.7284841053187847e-12,27736.1225092043,21012.952721593396,0.75760239069539,0.7536474489141526,0.48669688498237806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531607958336037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51579078629226,260.51579078629226,-12.63420921370772,244.63651493502064,276.3950666375544,114822.38724387674,114818.3997921903,3.987451686434471,0.0,nan,276.3950666375544,3.24506663755443,270.04335629705395,-3.1066437029460303,263.6916459565498,-9.458354043450186,257.3399356160422,-15.810064383957751,250.9882252755325,-22.161774724467477,244.63651493502064,-28.513485064979335,1.0,1.0,25762.5980482374,25762.5980482374,275.8245628125703,2.6745628125703433,275.8245628125703,275.8245628125703,82041.99847969238,82041.78802825113,0.2104514412494609,0.0,8575.796259387458,8575.796259387458,0.9067055224830769,3615.437031140138,275.8245628125703,2.6745628125703433,1.0,0.002,0.12834768354891643,0.004845521995147685,0.00019809652999142082,0.0018019034724656078,0.09904826499571041,0.09904826499571041,0.0,2.457028504265768e-12,1.0,1.0000001703668182,8.428517122638368e-05,0.09230470740526618,0.0,1.569178139279754e-08,0.02017519792719844,0.0,1599676.882848243,266.2578958029938,1.0176813702855725e-07,1.0,1285717.4989997484,2593.240410652379,,,,,,,,,,,,,,,,,,,2.0,14589.489022268535,1570.8112303320063,0.369789809223663,6.1796691888313084,2.783180528005636
4176.0,-30.277583517024976,5.001591214493418,35.04727305461466,27.70165605414661,5.00944955226389,-26.748880210096793,-40.240829915832705,1.480746245139937,-6.892111408006883,-6.892111501562345,40.094701775345484,37559.20920447421,20601.036690274163,20601.036690274163,58160.24589474837,82051.42005261163,82041.89389958326,20601.036690274163,102642.93058985742,102642.93058985742,102642.93058985742,130379.09773233521,125864.28853854077,4514.809193794443,0.0,94810.6516102977,50318.44076145231,49435.78983205044,27736.167142477796,77171.95697452824,21012.984555715946,1570.8134844015603,0.0,0.8765618137460478,2.6891122262564138,0.0014957518510113484,1.0,1.0,-6.892034059530147,329247.1309486288,1558620.5493132307,4.733892577355264,1558620.5493132307,4.733892577355264,0.7576023193029677,0.09230480734640736,3.597444045783983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597444045783983,1.2848254301986053,1.2851166110492942,2.799947729263032,5932.753253790765,14589.480730356843,6453.589950453154,0.0004249806015250677,26355.003831514998,2687.4624700091263,19290.21223614396,1967.0542168981215,0.7319373717213031,0.7319373717213031,32513.34395695158,32395.05729023726,1.0045663064100556,0.8,4303.554875487628,4287.898129693729,1.0045663064100556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8953655185232,3099.015535412006,7.627484186644579,5.001591214493418,-2.3635592854726495,7.3651504999660675,2.783180597669592,3.5,0.7951944564770262,0.6,0.0002266188740200881,0.9993014550767896,0.0002267772881434201,199.1517438587892,0.0,0.0,0.0,0.05202602090921647,7.673345614287357e-05,0.00014988541787721454,0.0005392044040922297,0.09230480724302326,0.09230480724302326,0.09230480724302326,0.09230482300027874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.2396175594,595.6703907056184,0.0,0.09230480724302326,0.09230480734640736,0.09230480734640736,0.3697901257744454,0.3697901257744454,0.5,10.033024878758537,8.838697857527222e-05,8.838697857527222e-05,4.8487436288269237e-11,9.355545671496657e-08,7.744203219317569e-05,4.8487436288269237e-11,27736.167142477796,21012.984555715946,0.7576023193029677,0.7536448235198316,0.4866950467107008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453160507896083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5158166465297,260.5158166465297,-12.634183353470291,244.63656097163243,276.39507232141875,114822.03637418183,114818.08038418696,3.9559899948723958,0.0,nan,276.39507232141875,3.2450723214187747,270.04337005146635,-3.106629948533623,263.6916677815127,-9.458332218487271,257.33996551155394,-15.810034488446036,250.98826324159404,-22.161736758405937,244.63656097163243,-28.513439028367543,1.0,1.0,25762.5980482374,25762.5980482374,275.82456795514423,2.674567955144255,275.82456795514423,275.82456795514423,82042.11765597414,82041.89389958326,0.22375639088568278,0.0,8575.796259387458,8575.796259387458,0.9067058753553665,3615.431266012903,275.82456795514423,2.674567955144255,1.0,0.002,0.12834766913098783,0.004845520757883171,0.00019809650481156395,0.0018019034975240832,0.09904825240578197,0.09904825240578197,0.0,2.335647300566457e-12,1.0,1.000000156547693,7.74419837057394e-05,0.09230480734640736,0.0,1.4417766582260957e-08,0.018537175145034654,0.0,1599676.8743438139,266.2578885919931,9.35069692786783e-08,1.0,1285717.5235339191,2593.240311643959,,,,,,,,,,,,,,,,,,,2.0,14589.480730356843,1570.8134844015603,0.3697901257744454,6.1796691888313084,2.783180597669592
4177.0,-30.277535121893337,5.001582608098915,35.04727884853411,27.701715530734532,5.009455201377285,-26.748836089565433,-40.240789438225306,1.4807561689822144,-6.892117605083456,-6.892117689066242,40.0947131692005,37559.18993327183,20601.0328420183,20601.0328420183,58160.22277529013,82051.51780932459,82042.00057341706,20601.0328420183,102643.03341543535,102643.03341543535,102643.03341543535,130379.24379180693,125864.42944677992,4514.814345027019,0.0,94810.71885789683,50318.39098160113,49435.919862550785,27736.21037637159,77172.13023892237,21013.015452706346,1570.8156471312648,0.0,0.8765617359246745,2.6891116043907948,0.0014957518510113484,1.0,1.0,-6.892048136947722,329247.0502665517,1558621.0415602522,4.733895232465786,1558621.0415602522,4.733895232465786,0.7576022523468917,0.09230490652466089,3.5974398017876585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974398017876585,1.284825383771158,1.285116564611325,2.799944527270021,5932.746469151803,14589.472443548219,6453.58961985721,0.0004249816414082007,26355.053616403253,2687.467546654898,19290.21124797056,1967.0541161324777,0.7319359515916306,0.7319359515916306,32513.313271492283,32395.05729023726,1.0045651212976097,0.8,4303.550813876551,4287.898129693729,1.0045651212976097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8954007480547,3099.015535412006,7.627482662346909,5.001582608098915,-2.3635663559493665,7.365148964048282,2.783180658174311,3.5,0.7951944737640888,0.6,0.0002266188740200881,0.999296410148104,0.0002267784330241928,199.15170417551403,0.0,0.0,0.0,0.05202602090921647,7.673380835596639e-05,0.0001498850656641217,0.0005392025009136682,0.09230490643961797,0.09230490643961797,0.09230490643961797,0.0923049205468764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.2926710168,595.6703740148783,0.0,0.09230490643961797,0.09230490652466089,0.09230490652466089,0.3697904421877866,0.3697904421877866,0.5,10.033025301506292,8.686536307322967e-05,8.686536307322967e-05,1.3073986337985843e-12,8.398279760513105e-08,6.95521185321013e-05,1.3073986337985843e-12,27736.21037637159,21013.015452706346,0.7576022523468917,0.7536428318776222,0.4866937042814526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531602189136734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51584271801835,260.51584271801835,-12.63415728198163,244.6366070484665,276.39507838756185,114821.7779856524,114817.78967922913,3.988306423258555,0.0,nan,276.39507838756185,3.2450783875618754,270.0433841197473,-3.1066158802526616,263.69168985193323,-9.458310148066744,257.3399955841114,-15.810004415888557,250.9883013162899,-22.161698683710085,244.6366070484665,-28.51339295153349,1.0,1.0,25762.5980482374,25762.5980482374,275.8245742065825,2.6745742065825198,275.8245742065825,275.8245742065825,82042.21896990047,82042.00057341706,0.21839648341119755,0.0,8575.796259387458,8575.796259387458,0.9067061364208738,3615.427000796597,275.8245742065825,2.6745742065825198,1.0,0.002,0.12834765618173133,0.004845519695973755,0.00019809648231101297,0.0018019035194110431,0.09904824115550648,0.09904824115550648,0.0,1.7220560914743555e-12,1.0,1.0000001406149088,6.955211722470267e-05,0.09230490652466089,0.0,1.2948883429801845e-08,0.016648606608807605,0.0,1599676.8670317344,266.2578823949165,8.398149020649726e-08,1.0,1285717.5446101283,2593.2402265902574,,,,,,,,,,,,,,,,,,,2.0,14589.472443548219,1570.8156471312648,0.3697904421877866,6.1796691888313084,2.783180658174311
4178.0,-30.277486602207436,5.001574021687896,35.047284654458956,27.701779757067584,5.009459222974503,-26.748792019689084,-40.24074896061791,1.480764640363958,-6.8921246109325125,-6.892124714699839,40.094725103216746,37559.16502193433,20601.030453327407,20601.030453327407,58160.19547526173,82051.62538782237,82042.11268233582,20601.030453327407,102643.14313566322,102643.14313566322,102643.14313566322,130379.39976765796,125864.58016329625,4514.819604361702,0.0,94810.79321604005,50318.33284981874,49436.06707357924,27736.25663199474,77172.32370557397,21013.048464511598,1570.8179742516622,0.0,0.8765616514205432,2.689110897894693,0.0014957518510113484,1.0,1.0,-6.892038762439768,329246.95865620015,1558621.5571427208,4.733898115579055,1558621.5571427208,4.733898115579055,0.7576021791012819,0.0923050069283671,3.5974349718152228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974349718152228,1.2848253441388673,1.2851165249700522,2.7999408543939825,5932.738686768211,14589.46416028012,6453.589777670683,0.0004249829160071516,26355.10967087743,2687.473262620511,19290.211719685594,1967.0541642340245,0.7319344127412759,0.7319344127412759,32513.278349228312,32395.05729023726,1.004563772554583,0.8,4303.546191470453,4287.898129693729,1.004563772554583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8954332159774,3099.015535412006,7.627481686248621,5.001574021687896,-2.3635739408081307,7.365147962496026,2.7831807139361247,3.5,0.7951944896960356,0.6,0.0002266188740200881,0.9992913522628946,0.00022677958085688405,199.15166439012208,0.0,0.0,0.0,0.05202602090921647,7.673416057055448e-05,0.0001498847134495336,0.0005392005099038557,0.09230500682166123,0.09230500682166123,0.09230500682166123,0.09230502414468758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.3478720655,595.6703566523721,0.0,0.09230500682166123,0.0923050069283671,0.0923050069283671,0.36979075840545866,0.36979075840545866,0.5,10.033025820547826,8.923226170054477e-05,8.923226170054477e-05,-1.3415046851150692e-11,1.0376732006989187e-07,8.59522600649143e-05,-1.3415046851150692e-11,27736.25663199474,21013.048464511598,0.7576021791012819,0.7536405887835274,0.4866921613664138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531599293547888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5158688257167,260.5158688257167,-12.634131174283254,244.6366531649267,276.3950844864984,114821.48180517922,114817.4879595668,3.993845612430058,0.0,nan,276.3950844864984,3.245084486498399,270.04339822218867,-3.1066017778113064,263.69171195787965,-9.45828804212033,257.34002569356176,-15.809974306438221,250.98833942924546,-22.16166057075452,244.6366531649267,-28.513346835073264,1.0,1.0,25762.5980482374,25762.5980482374,275.8245802536614,2.674580253661418,275.8245802536614,275.8245802536614,82042.32642154879,82042.11268233582,0.21373921296617482,0.0,8575.796259387458,8575.796259387458,0.9067064335320201,3615.422146674299,275.8245802536614,2.674580253661418,1.0,0.002,0.1283476401790051,0.004845518498313678,0.0001980964547570805,0.0018019035472685815,0.09904822737854024,0.09904822737854024,0.0,2.0256617563885193e-12,1.0,1.0000001737333328,8.595227347996115e-05,0.0923050069283671,0.0,1.600220327869129e-08,0.020574313890779093,0.0,1599676.8588087268,266.25787538906746,1.0378073511674302e-07,1.0,1285717.5685410816,2593.2401300161473,,,,,,,,,,,,,,,,,,,2.0,14589.46416028012,1570.8179742516622,0.36979075840545866,6.1796691888313084,2.7831807139361247
4179.0,-30.277437959344986,5.001565458639361,35.04729046373964,27.70184405324983,5.009463195361212,-26.748747843873158,-40.24070471115408,1.4807730798039527,-6.892131392867611,-6.892131502625677,40.0947368118593,37559.12638447258,20601.027646435432,20601.027646435432,58160.154030908016,82051.73318740056,82042.22218915532,20601.027646435432,102643.24983559074,102643.24983559074,102643.24983559074,130379.55150216074,125864.72664784039,4514.824854320356,0.0,94810.8676949173,50318.2608916804,49436.22978137432,27736.301666569998,77172.53144794432,21013.080616087023,1570.820237165101,0.0,0.8765615690889949,2.6891102154683786,0.0014957518510113484,1.0,1.0,-6.892040535986382,329246.87014481076,1558622.0629897856,4.7339009245684425,1558622.0629897856,4.7339009245684425,0.7576021081935975,0.09230510694558114,3.5974301311430903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974301311430903,1.2848253046560145,1.2851164854782515,2.7999371728643125,5932.730886048611,14589.455881120432,6453.589946225017,0.0004249841951851048,26355.16583745046,2687.4789900170254,19290.21222350578,1967.0542156093854,0.7319328720024428,0.7319328720024428,32513.243349592656,32395.05729023726,1.0045624208237256,0.8,4303.541558823228,4287.898129693729,1.0045624208237256,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895460842029,3099.015535412006,7.627480568986136,5.001565458639361,-2.3635813747976124,7.365146833436974,2.7831807613822988,3.5,0.7951945032520854,0.6,0.0002266188740200881,0.9992862815649792,0.0002267807316089449,199.15162450374325,0.0,0.0,0.0,0.05202602090921647,7.673454560753943e-05,0.00014988432841254865,0.0005391983992174489,0.09230510684909375,0.09230510684909375,0.09230510684909375,0.092305125024441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.40185615385,595.6703396744916,0.0,0.09230510684909375,0.09230510694558114,0.09230510694558114,0.36979107501324904,0.36979107501324904,0.5,10.033026365985124,9.204237426274631e-05,9.204237426274631e-05,-7.582912076031789e-11,1.0975804798363242e-07,9.096663927721238e-05,-7.582912076031789e-11,27736.301666569998,21013.080616087023,0.7576021081935975,0.753638023007437,0.48669035056608945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531596390507837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51589496976595,260.51589496976595,-12.634105030234025,244.63669933463754,276.39509060488547,114821.18473341384,114817.18532711787,3.999406295996581,0.0,nan,276.39509060488547,3.2450906048854904,270.0434123508415,-3.1065876491584845,263.6917340967947,-9.458265903205302,257.340055842744,-15.809944157255984,250.9883775886923,-22.16162241130769,244.63669933463754,-28.513300665362436,1.0,1.0,25762.5980482374,25762.5980482374,275.8245862350244,2.674586235024435,275.8245862350244,275.8245862350244,82042.43413266243,82042.22218915532,0.21194350710720755,0.0,8575.796259387458,8575.796259387458,0.9067067313011992,3615.4172817988056,275.8245862350244,2.674586235024435,1.0,0.002,0.12834762324324228,0.0048455173471439504,0.00019809642585963454,0.001801903576406208,0.09904821292981726,0.09904821292981726,0.0,2.265842461574019e-12,1.0,1.0000001838594714,9.096671510633314e-05,0.09230510694558114,0.0,1.6935786646789324e-08,0.021774638820420134,0.0,1599676.8508299326,266.25786860713237,1.0983387710439274e-07,1.0,1285717.591662514,2593.240036708894,,,,,,,,,,,,,,,,,,,2.0,14589.455881120432,1570.820237165101,0.36979107501324904,6.1796691888313084,2.7831807613822988
4180.0,-30.27738912581165,5.001556918728707,35.04729627571107,27.701908454205864,5.009467115235724,-26.748703501706164,-40.24066423354668,1.48078149104543,-6.892138194035169,-6.892138308534783,40.09474850801804,37559.102252390556,20601.024869776,20601.024869776,58160.12712216655,82051.8412100198,82042.33143642618,20601.024869776,102643.35630620217,102643.35630620217,102643.35630620217,130379.70297484132,125864.87285969216,4514.830115149158,0.0,94810.94227634401,50318.203318408116,49436.37661992877,27736.346668639144,77172.72328856791,21013.112742936708,1570.8224989928717,0.0,0.8765614867075983,2.6891095312654505,0.0014957518510113484,1.0,1.0,-6.892043469249529,329246.78140063246,1558622.568294421,4.733903735258889,1558622.568294421,4.733903735258889,0.7576020372825725,0.09230520699075903,3.59742528127346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59742528127346,1.2848252653050871,1.285116446118406,2.7999334838883607,5932.723069551234,14589.447606045702,6453.590124261472,0.00042498547833925813,26355.2221000631,2687.4847272068546,19290.212755668654,1967.0542698748966,0.7319313296783968,0.7319313296783968,32513.208283446656,32395.05729023726,1.004561066524518,0.8,4303.536917372512,4287.898129693729,1.004561066524518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8954842391176,3099.015535412006,7.627479474860023,5.001556918728707,-2.3635888156779172,7.3651457344066245,2.7831808015654707,3.5,0.7951945147329916,0.6,0.0002266188740200881,0.9992811910188067,0.00022678188687714733,199.15158446103337,0.0,0.0,0.0,0.05202602090921647,7.673489782525598e-05,0.00014988397619483212,0.0005391964052210785,0.09230520689668291,0.09230520689668291,0.09230520689668291,0.09230522577407746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.4556756097,595.6703227495199,0.0,0.09230520689668291,0.09230520699075903,0.09230520699075903,0.36979139173181713,0.36979139173181713,0.5,10.033026933052952,9.507157636789998e-05,9.507157636789998e-05,-9.43600753089413e-12,1.1449958492448786e-07,9.483928522513452e-05,-9.43600753089413e-12,27736.346668639144,21013.112742936708,0.7576020372825725,0.7536358008864278,0.48668882801955526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531593480099025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5159211561161,260.5159211561161,-12.634078843883856,244.63674558037425,276.3950967318488,114820.88703235597,114816.88115505884,4.00587729714391,0.0,nan,276.3950967318488,3.2450967318488324,270.0434265015597,-3.106573498440298,263.691756271269,-9.458243728730963,257.34008604097124,-15.809913959028734,250.98841581067364,-22.161584189326334,244.63674558037425,-28.513254419625724,1.0,1.0,25762.5980482374,25762.5980482374,275.8245921681389,2.674592168138929,275.8245921681389,275.8245921681389,82042.54218636296,82042.33143642618,0.21074993678485043,0.0,8575.796259387458,8575.796259387458,0.9067070296360038,3615.412407679827,275.8245921681389,2.674592168138929,1.0,0.002,0.12834760558684752,0.004845516195811463,0.00019809639584268522,0.0018019036066858423,0.0990481979213426,0.0990481979213426,0.0,2.528527300732497e-12,1.0,1.000000191679737,9.483929466114205e-05,0.09230520699075903,0.0,1.7656784816209257e-08,0.02270163925972372,0.0,1599676.8428265303,266.2578618059648,1.1450902093201876e-07,1.0,1285717.614844759,2593.2399431562317,,,,,,,,,,,,,,,,,,,2.0,14589.447606045702,1570.8224989928717,0.36979139173181713,6.1796691888313084,2.7831808015654707
4181.0,-30.277340173094014,5.001548401807115,35.04730208978927,27.701972890086495,5.009470992773407,-26.74865905650827,-40.24062368609009,1.480789876096343,-6.892145007541274,-6.892145125523306,40.0947601927165,37559.07841548341,20601.022110970578,20601.022110970578,58160.100526453985,82051.94939847097,82042.44046480203,20601.022110970578,102643.4625757726,102643.4625757726,102643.4625757726,130379.85421431292,125865.01883019121,4514.835384121705,0.0,94811.01693815194,50318.14595483429,49436.523314797385,27736.391638540306,77172.91495333769,21013.14484573316,1570.824759591238,0.0,0.8765614043086578,2.689108845957274,0.0014957518510113484,1.0,1.0,-6.8920473976365315,329246.6925110756,1558623.0731075336,4.733906546548233,1558623.0731075336,4.733906546548233,0.7576019663832172,0.0923053070572237,3.5974204237594978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974204237594978,1.2848252260766917,1.2851164068811203,2.799929788695452,5932.715239880872,14589.439336412175,6453.59031110485,0.0004249867649482089,26355.27844117517,2687.490472401398,19290.213314156015,1967.0543268247584,0.7319297861797082,0.7319297861797082,32513.17316202015,32395.05729023726,1.004559710090673,0.8,4303.5322686047175,4287.898129693729,1.004559710090673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895503390465,3099.015535412006,7.627478399334546,5.001548401807115,-2.363596259248623,7.365144661055738,2.783180834456822,3.5,0.7951945241305206,0.6,0.0002266188740200881,0.9992760880765912,0.0002267830449703691,199.15154432061047,0.0,0.0,0.0,0.05202602090921647,7.673525065226751e-05,0.0001498836233678206,0.0005391944078904741,0.09230530695757416,0.09230530695757416,0.09230530695757416,0.09230532641159728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.50936149876,595.6703058674204,0.0,0.09230530695757416,0.0923053070572237,0.0923053070572237,0.369791708542308,0.369791708542308,0.5,10.033027516333826,9.807664821437356e-05,9.807664821437356e-05,-1.4097167877480388e-11,1.179820401375764e-07,9.772788678219513e-05,-1.4097167877480388e-11,27736.391638540306,21013.14484573316,0.7576019663832172,0.7536335845499715,0.4866873104144552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531590558283132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51594738406163,260.51594738406163,-12.634052615938344,244.6367919085144,276.39510285959966,114820.58850823114,114816.5762677509,4.012240480260891,0.0,nan,276.39510285959966,3.245102859599683,270.04344066938785,-3.1065593306121286,263.6917784791754,-9.458221520824566,257.340116288956,-15.809883711043994,250.9884540987364,-22.161545901263565,244.6367919085144,-28.51320809148558,1.0,1.0,25762.5980482374,25762.5980482374,275.8245980646492,2.674598064649217,275.8245980646492,275.8245980646492,82042.65034227868,82042.44046480203,0.20987747664912604,0.0,8575.796259387458,8575.796259387458,0.9067073284408916,3615.4075258782955,275.8245980646492,2.674598064649217,1.0,0.002,0.128347587391976,0.004845515042650117,0.00019809636499010098,0.0018019036370363836,0.09904818249505049,0.09904818249505049,0.0,2.0264844489970013e-12,1.0,1.0000001975129693,9.7727900879363e-05,0.0923053070572237,0.0,1.81945922274689e-08,0.02339310814425686,0.0,1599676.8348069116,266.2578549924587,1.1799613730545389e-07,1.0,1285717.6380649856,2593.239849450302,,,,,,,,,,,,,,,,,,,2.0,14589.439336412175,1570.824759591238,0.369791708542308,6.1796691888313084,2.783180834456822
