time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4182.0,-30.277291103035417,5.001539907692944,35.047307905691916,27.702037325967126,5.009474851474669,-26.748614507585508,-40.2405831386335,1.4807982559347674,-6.892151835108734,-6.892151956099795,40.094771873485406,37559.054947231874,20601.01937401389,20601.01937401389,58160.07432124576,82052.05762605615,82042.54939699417,20601.01937401389,102643.56877100807,102643.56877100807,102643.56877100807,130380.00535664344,125865.16469676423,4514.840659879199,0.0,94811.09159011884,50318.088910969105,49436.66964349971,27736.436585635365,77173.10622913507,21013.176931596878,1570.8270193578062,0.0,0.8765613218502833,2.6891081592904444,0.0014957518510113484,1.0,1.0,-6.89205173805459,329246.60344446526,1558623.5777497375,4.733909359865679,1558623.5777497375,4.733909359865679,0.757601895496538,0.09230540713692198,3.597415566313814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597415566313814,1.2848251868726845,1.2851163676682282,2.7999260935023123,5932.70741021002,14589.431070794091,6453.590499701016,0.00042498805182083116,26355.33477920359,2687.4962172814967,19290.213877882576,1967.0543843088697,0.7319282429720474,0.7319282429720474,32513.138041077844,32395.05729023726,1.0045583536758942,0.8,4303.527619901013,4287.898129693729,1.0045583536758942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895518292384,3099.015535412006,7.627477343899141,5.001539907692944,-2.363603707136277,7.365143614829221,2.783180860050023,3.5,0.7951945314428637,0.6,0.0002266188740200881,0.9992709729307047,0.00022678420584503777,199.15150408398608,0.0,0.0,0.0,0.05202602090921647,7.673560348077885e-05,0.00014988327053930923,0.0005391924105681357,0.09230540703844954,0.09230540703844954,0.09230540703844954,0.09230542694725515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.5629614859,595.6702890130551,0.0,0.09230540703844954,0.09230540713692198,0.09230540713692198,0.36979202542320605,0.36979202542320605,0.5,10.033028113493812,0.00010098367221189619,0.00010098367221189619,-1.0743406164692715e-11,1.2099104651497328e-07,0.00010021804519055877,-1.0743406164692715e-11,27736.436585635365,21013.176931596878,0.757601895496538,0.7536313770831302,0.4866858000469113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531587629337366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.515973654995,260.515973654995,-12.634026345004997,244.6368383241725,276.3951089858075,114820.28965005849,114816.27083343682,4.018816621656917,0.0,nan,276.3951089858075,3.2451089858075193,270.0434548534865,-3.106545146513497,263.69180072116353,-9.458199278836446,257.34014658883524,-15.809853411164738,250.98849245650464,-22.161507543495333,244.6368383241725,-28.51316167582749,1.0,1.0,25762.5980482374,25762.5980482374,275.82460393635586,2.6746039363558793,275.82460393635586,275.82460393635586,82042.75858020224,82042.54939699417,0.2091832080623135,0.0,8575.796259387458,8575.796259387458,0.9067076272414294,3615.402644145383,275.82460393635586,2.6746039363558793,1.0,0.002,0.12834756873361436,0.004845513890579084,0.00019809633341663245,0.0018019036687070076,0.09904816670831622,0.09904816670831622,0.0,2.1236398056734274e-12,1.0,1.0000002025415686,0.00010021805593396493,0.09230540713692198,0.0,1.8658218616463512e-08,0.023989201204170744,0.0,1599676.8267700484,266.25784816489124,1.2100178992113797e-07,1.0,1285717.661331469,2593.239755557713,,,,,,,,,,,,,,,,,,,2.0,14589.431070794091,1570.8270193578062,0.36979202542320605,6.1796691888313084,2.783180860050023
4183.0,-30.277241917324023,5.001531436221149,35.04731372320035,27.702101761847757,5.009478684704158,-26.748569857122074,-40.240538854245074,1.4808066244110807,-6.892158675749613,-6.892158799307256,40.09478355159734,37559.01781434862,20601.01665686946,20601.01665686946,58160.03447121808,82052.16593396624,82042.65824591296,20601.01665686946,102643.67490278241,102643.67490278241,102643.67490278241,130380.15643153305,125865.31048969198,4514.845941841068,0.0,94811.16626278668,50318.01814283947,49436.83124438578,27736.481528750635,77173.31277313642,21013.20901380579,1570.8292792284067,0.0,0.8765612393328404,2.6891074713612366,0.0014957518510113484,1.0,1.0,-6.892056468581018,329246.5142133352,1558624.082276259,4.7339121751987605,1558624.082276259,4.7339121751987605,0.7576018245870247,0.09230550723635071,3.5974107064292458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974107064292458,1.284825147721836,1.285116328508507,2.7999223962948796,5932.699576271122,14589.422809158496,6453.5906921178375,0.0004249893399578473,26355.391141006334,2687.501964585902,19290.214453029334,1967.054442957517,0.7319266995440528,0.7319266995440528,32513.1029024921,32395.05729023726,1.0045569965800707,0.8,4303.522968861976,4287.898129693729,1.0045569965800707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8955289352807,3099.015535412006,7.6274763078269014,5.001531436221149,-2.3636111588214614,7.36514259504261,2.783180878328593,3.5,0.7951945366653124,0.6,0.0002266188740200881,0.9992658457573135,0.00022678536946125731,199.15146375254474,0.0,0.0,0.0,0.05202602090921647,7.673598882836018e-05,0.0001498828851917279,0.0005391902958992275,0.09230550713821577,0.09230550713821577,0.09230550713821577,0.09230552743938564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.6164915907,595.6702721812782,0.0,0.09230550713821577,0.09230550723635071,0.09230550723635071,0.36979234236530784,0.36979234236530784,0.5,10.03302872248564,0.0001037364174862887,0.0001037364174862887,5.343281372915953e-12,1.2355764056337648e-07,0.00010233072623577755,5.343281372915953e-12,27736.481528750635,21013.20901380579,0.7576018245870247,0.7536288437194476,0.4866840163355368,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531584693372017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5159999692992,260.5159999692992,-12.634000030700804,244.63688483118221,276.39511510740584,114819.99028447217,114815.96483324913,4.025451223040884,0.0,nan,276.39511510740584,3.2451151074058657,270.0434690521676,-3.1065309478323684,263.69182299692625,-9.458177003073729,257.34017694168074,-15.809823058319239,250.98853088643233,-22.161469113567648,244.63688483118221,-28.513115168817762,1.0,1.0,25762.5980482374,25762.5980482374,275.82460978572124,2.674609785721259,275.82460978572124,275.82460978572124,82042.86684883773,82042.65824591296,0.2086029247730039,0.0,8575.796259387458,8575.796259387458,0.9067079261918424,3615.397759961392,275.82460978572124,2.674609785721259,1.0,0.002,0.1283475496819262,0.004845512737666415,0.00019809630123096263,0.0018019037009145346,0.0990481506154813,0.0990481506154813,0.0,2.145497321470735e-12,1.0,1.0000002068078668,0.00010233072089249617,0.09230550723635071,0.0,1.9051566211821683e-08,0.024494935598646767,0.0,1599676.8187171416,266.25784132425036,1.2355229728200356e-07,1.0,1285717.684640931,2593.239661491678,,,,,,,,,,,,,,,,,,,2.0,14589.422809158496,1570.8292792284067,0.36979234236530784,6.1796691888313084,2.783180878328593
4184.0,-30.27718339310249,5.001522986351548,35.04731954137433,27.70216232109817,5.0094827803606465,-26.748516775775574,-40.240489470865555,1.4808161629190846,-6.892165593074594,-6.892165717027943,40.09479520583964,37559.00083980336,20601.01406485516,20601.01406485516,58160.01490465852,82052.27004718152,82042.76655798586,20601.01406485516,102643.78062284102,102643.78062284102,102643.78062284102,130380.30705326259,125865.45582789417,4514.851225368422,0.0,94811.2351463998,50317.96593860709,49436.96578643635,27736.52643042157,77173.49221685792,21013.241061189543,1570.8315389319648,0.0,0.8765611564976599,2.689106775972413,0.0014957518510113484,1.0,1.0,-6.89206308733111,329246.4240108651,1558624.5857733723,4.733915001372765,1558624.5857733723,4.733915001372765,0.7576017535541908,0.09230560735329421,3.5974063222854613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974063222854613,1.284825103097146,1.2851162838737036,2.7999190812926233,5932.692552179131,14589.414551475478,6453.590491095729,0.0004249904380310412,26355.44240834198,2687.5071923992373,19290.213852160796,1967.0543816859781,0.7319252529813383,0.7319252529813383,32513.071203662686,32395.05729023726,1.0045557723322234,0.8,4303.518773118466,4287.898129693729,1.0045557723322234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8955353122965,3099.015535412006,7.627475330130872,5.001522986351548,-2.363618653028081,7.365141639379629,2.7831808892807564,3.5,0.7951945397945018,0.6,0.0002266188740200881,0.9992597451641729,0.0002267867540114466,199.1514157637062,0.0,0.0,0.0,0.05202602090921647,7.673641854772535e-05,0.00014988245547236273,0.0005391880929159469,0.09230560725216744,0.09230560725216744,0.09230560725216744,0.09230562763209575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.66989607055,595.6702553891776,0.0,0.09230560725216744,0.09230560735329421,0.09230560735329421,0.3697926593605369,0.3697926593605369,0.5,10.033029333595765,0.0001060254563185481,0.0001060254563185481,4.030198397231288e-11,1.2395332760206657e-07,0.00010262969681207323,4.030198397231288e-11,27736.52643042157,21013.241061189543,0.7576017535541908,0.7536268378425661,0.4866826647453295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531581750488114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5160271919004,260.5160271919004,-12.6339728080996,244.6369330283331,276.395121355456,114819.74272758716,114815.57832890308,4.164398684083913,0.0,nan,276.395121355456,3.2451213554560354,270.0434836900405,-3.1065163099594884,263.691846024618,-9.458153975382004,257.3402083591916,-15.809791640808385,250.98857069376314,-22.16142930623684,244.6369330283331,-28.513066971666888,1.0,1.0,25762.5980482374,25762.5980482374,275.8246154979733,2.6746154979733205,275.8246154979733,275.8246154979733,82042.97106027922,82042.76655798586,0.2045022933598375,0.0,8575.796259387458,8575.796259387458,0.9067081958774593,3615.3933538968886,275.8246154979733,2.6746154979733205,1.0,0.002,0.1283475305744247,0.004845511571304255,0.00019809626892888067,0.001801903733138269,0.09904813446444033,0.09904813446444033,0.0,2.0671494030399806e-12,1.0,1.0000002074115244,0.00010262965651008926,0.09230560735329421,0.0,1.910724064519712e-08,0.02456651765244776,0.0,1599676.8105708132,266.2578344069254,1.2391302561809425e-07,1.0,1285717.708204136,2593.2395664016594,,,,,,,,,,,,,,,,,,,2.0,14589.414551475478,1570.8315389319648,0.3697926593605369,6.1796691888313084,2.7831808892807564
4185.0,-30.277133942993505,5.001514556824537,35.04732536116944,27.702226058486872,5.009486397829453,-26.748471908910016,-40.240448888484366,1.4808243636563092,-6.892172601241555,-6.892172726733181,40.09480688894817,37558.978936866755,20601.011624493218,20601.011624493218,58159.99056135997,82052.37747523452,82042.87504630139,20601.011624493218,102643.8866707946,102643.8866707946,102643.8866707946,130380.45819594737,125865.60167872735,4514.856517220012,0.0,94811.3088979015,50317.91035920971,49437.10948743532,27736.571525152776,77173.6810125881,21013.27324124656,1570.8338100427488,0.0,0.8765610730456714,2.6891060713121946,0.0014957518510113484,1.0,1.0,-6.89206877799171,329246.33260783285,1558625.0905154755,4.733917848591385,1558625.0905154755,4.733917848591385,0.7576016820316374,0.09230570756267445,3.597401499685193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597401499685193,1.2848250647310482,1.285116245498911,2.7999154113935623,5932.684776103396,14589.406482513472,6453.590739917074,0.0004249917254548212,26355.498241216166,2687.5128857679397,19290.214595904446,1967.054457526724,0.7319237306520487,0.7319237306520487,32513.036334636978,32395.05729023726,1.0045544256478338,0.8,4303.51415775913,4287.898129693729,1.0045544256478338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895537262699,3099.015535412006,7.62747442108476,5.001514556824537,-2.363626201228298,7.365140758052835,2.7831808926304618,3.5,0.7951945407515605,0.6,0.0002266188740200881,0.9992545904922375,0.000226787923894805,199.15137521549937,0.0,0.0,0.0,0.05202602090921647,7.673677168510693e-05,0.00014988210233498115,0.0005391860997158307,0.09230570745908039,0.09230570745908039,0.09230570745908039,0.09230572811183019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.7234020094,595.6702385655021,0.0,0.09230570745908039,0.09230570756267445,0.09230570756267445,0.36979297637005926,0.36979297637005926,0.5,10.033029952612953,0.00010815383814133384,0.00010815383814133384,-1.3869794202037156e-11,1.2549162420327775e-07,0.0001039487414686846,-1.3869794202037156e-11,27736.571525152776,21013.27324124656,0.7576016820316374,0.7536246787538003,0.4866811903236851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531578248863184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51605428926285,260.51605428926285,-12.633945710737123,244.63698103663418,276.39512754187956,114819.43009391653,114815.28485369703,4.145240219496412,0.0,nan,276.39512754187956,3.245127541879583,270.04349824084005,-3.1065017591599258,263.69186893979315,-9.458131060206824,257.3402396387412,-15.809760361258782,250.9886103376889,-22.16138966231108,244.63698103663418,-28.513018963365795,1.0,1.0,25762.5980482374,25762.5980482374,275.82462113879194,2.674621138791963,275.82462113879194,275.82462113879194,82043.07836469323,82042.87504630139,0.20331839183927514,0.0,8575.796259387458,8575.796259387458,0.9067084925340868,3615.388507183619,275.82462113879194,2.674621138791963,1.0,0.002,0.12834751122114582,0.004845510389294672,0.00019809623621004502,0.0018019037657449593,0.09904811810502251,0.09904811810502251,0.0,1.955004300807639e-12,1.0,1.000000210075296,0.0001039487553384788,0.09230570756267445,0.0,1.9352845913343353e-08,0.02488229715701617,0.0,1599676.8023192424,266.2578273987584,1.255054939974798e-07,1.0,1285717.732080964,2593.239470046022,,,,,,,,,,,,,,,,,,,2.0,14589.406482513472,1570.8338100427488,0.36979297637005926,6.1796691888313084,2.7831808926304618
4186.0,-30.277084380884475,5.001506149192155,35.047331180584244,27.70229084361347,5.0094900501819755,-26.74842693777775,-40.24040830610318,1.4808326069839215,-6.892179507479739,-6.892179631770783,40.09481851756305,37558.95653686934,20601.008995909964,20601.008995909964,58159.9655327793,82052.48664120001,82042.98304016744,20601.008995909964,102643.9920360774,102643.9920360774,102643.9920360774,130380.60832580154,125865.74652658986,4514.861799211676,0.0,94811.3840723119,50317.85396765104,49437.25567184541,27736.61628972415,77173.87196156956,21013.305191314237,1570.8360628299076,0.0,0.876560990378747,2.689105377224197,0.0014957518510113484,1.0,1.0,-6.892076741493611,329246.24257132906,1558625.592907396,4.733920669025493,1558625.592907396,4.733920669025493,0.7576016112354426,0.09230580764109442,3.59739659611324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59739659611324,1.2848250261656993,1.2851162069248219,2.7999116789069274,5932.676867412103,14589.398233717551,6453.5909744168275,0.0004249930320036004,26355.555063000178,2687.5186799773805,19290.215296839906,1967.0545290022492,0.7319221792418592,0.7319221792418592,32513.000880149102,32395.05729023726,1.0045530563525502,0.8,4303.509464906424,4287.898129693729,1.0045530563525502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895534586203,3099.015535412006,7.627473455416774,5.001506149192155,-2.363633681270893,7.365139830463048,2.7831808880337325,3.5,0.7951945394382093,0.6,0.0002266188740200881,0.9992494241742018,0.00022678909643342564,199.151334575471,0.0,0.0,0.0,0.05202602090921647,7.673712482399087e-05,0.00014988174919609723,0.0005391840943775385,0.09230580754149263,0.09230580754149263,0.09230580754149263,0.09230582796030808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.77667609067,595.670221814544,0.0,0.09230580754149263,0.09230580764109442,0.09230580764109442,0.36979329341710526,0.36979329341710526,0.5,10.033030565069625,0.00010960692549133455,0.00010960692549133455,6.338041202980094e-11,1.2429103435351863e-07,0.00010289027716225974,6.338041202980094e-11,27736.61628972415,21013.305191314237,0.7576016112354426,0.7536224897688345,0.48667969588946697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531575290162446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51608129751054,260.51608129751054,-12.633918702489439,244.6370289100849,276.39513368492464,114819.11738839603,114814.98578059205,4.131607803964791,0.0,nan,276.39513368492464,3.2451336849246673,270.0435127299682,-3.106487270031778,263.69189177499834,-9.458108225001638,257.34027082002905,-15.80972917997093,250.9886498650583,-22.16135013494167,244.6370289100849,-28.512971089915084,1.0,1.0,25762.5980482374,25762.5980482374,275.82462682662185,2.674626826621875,275.82462682662185,275.82462682662185,82043.18755314896,82042.98304016744,0.204512981523294,0.0,8575.796259387458,8575.796259387458,0.9067087941714412,3615.383579093806,275.82462682662185,2.674626826621875,1.0,0.002,0.12834749206518647,0.004845509226114222,0.00019809620383834413,0.0018019037982945913,0.09904810191917207,0.09904810191917207,0.0,2.132935321419449e-12,1.0,1.0000002079376702,0.0001028902137818477,0.09230580764109442,0.0,1.9155789758254003e-08,0.02462893901474356,0.0,1599676.794183646,266.25782049252024,1.2422765394148882e-07,1.0,1285717.7556008226,2593.2393751309355,,,,,,,,,,,,,,,,,,,2.0,14589.398233717551,1570.8360628299076,0.36979329341710526,6.1796691888313084,2.7831808880337325
4187.0,-30.277034709578167,5.001497763650911,35.047336999957984,27.702355419192486,5.009493742770417,-26.748381864343624,-40.240363916940964,1.480840897446813,-6.892186402464915,-6.892186526004905,40.09483015520024,37558.92069524398,20601.00634486146,20601.00634486146,58159.92704010544,82052.59549076007,82043.09118064823,20601.00634486146,102644.09752550969,102644.09752550969,102644.09752550969,130380.75862968463,125865.89154931296,4514.867080371666,0.0,94811.45898056902,50317.78418473087,49437.41643982017,27736.661104174935,77174.07754399511,21013.33717749926,1570.838317824049,0.0,0.876560907736021,2.689104684200314,0.0014957518510113484,1.0,1.0,-6.892084203490299,329246.1526738614,1558626.0956852783,4.733923488634333,1558626.0956852783,4.733923488634333,0.7576015403792176,0.0923059077292176,3.597391713730961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597391713730961,1.2848249873798363,1.2851161681301688,2.7999079633928807,5932.668994683688,14589.389988813702,6453.59119306672,0.0004249943303559932,26355.611655711873,2687.5244508279457,19290.215950399066,1967.0545956467363,0.7319206324023381,0.7319206324023381,32512.965578860156,32395.05729023726,1.0045516929743656,0.8,4303.504792331547,4287.898129693729,1.0045516929743656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8955275751646,3099.015535412006,7.627472493672063,5.001497763650911,-2.363641150890671,7.365138914541582,2.7831808759926715,3.5,0.7951945359979061,0.6,0.0002266188740200881,0.9992442465024282,0.0002267902715610356,199.15129384591955,0.0,0.0,0.0,0.05202602090921647,7.67375110903602e-05,0.0001498813629297279,0.0005391819730461059,0.0923059076266643,0.0923059076266643,0.0923059076266643,0.09230592797745923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.83000891714,595.6702050449222,0.0,0.0923059076266643,0.0923059077292176,0.0923059077292176,0.36979361044374215,0.36979361044374215,0.5,10.033031174389288,0.00011065186077985345,0.00011065186077985345,-2.0463630789890885e-12,1.2353996226011077e-07,0.0001023225145786455,-2.0463630789890885e-12,27736.661104174935,21013.33717749926,0.7576015403792176,0.7536199834322587,0.48667793500780787,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531572324761723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5161082464306,260.5161082464306,-12.6338917535694,244.63707669242933,276.39513980041966,114818.8074135896,114814.6848814168,4.122532172802044,0.0,nan,276.39513980041966,3.245139800419679,270.0435271788331,-3.1064728211669035,263.6919145572345,-9.45808544276548,257.34030193563376,-15.809698064366216,250.9886893140331,-22.161310685966868,244.63707669242933,-28.512923307570645,1.0,1.0,25762.5980482374,25762.5980482374,275.8246325423516,2.674632542351617,275.8246325423516,275.8246325423516,82043.29632805714,82043.09118064823,0.2051474089093972,0.0,8575.796259387458,8575.796259387458,0.9067090945051863,3615.378672299616,275.8246325423516,2.674632542351617,1.0,0.002,0.12834747301415964,0.004845508062451338,0.00019809617163293232,0.0018019038299466185,0.09904808581646615,0.09904808581646615,0.0,1.5795507263272057e-12,1.0,1.0000002067912532,0.00010232251662500857,0.0923059077292176,0.0,1.905011722545301e-08,0.02449307441040627,0.0,1599676.786062142,266.25781359753506,1.2354200862318976e-07,1.0,1285717.7790843663,2593.2392803624143,,,,,,,,,,,,,,,,,,,2.0,14589.389988813702,1570.838317824049,0.36979361044374215,6.1796691888313084,2.7831808759926715
4188.0,-30.27698486275132,5.001489400083789,35.04734281978616,27.702419889997714,5.009497460048105,-26.74833663047245,-40.24032329963518,1.4808492276814604,-6.892193306596255,-6.8921934304003605,40.094841807047395,37558.8995931153,20601.003707998665,20601.003707998665,58159.90330111396,82052.70410084896,82043.19951058913,20601.003707998665,102644.20321858779,102644.20321858779,102644.20321858779,130380.90918508348,125866.03682193831,4514.872363145173,0.0,94811.53365934655,50317.72915129534,49437.56056450134,27736.705966495694,77174.26653099703,21013.369197881835,1570.8405752482022,0.0,0.8765608249829545,2.6891039901490092,0.0014957518510113484,1.0,1.0,-6.89209088670691,329246.06264473364,1558626.5990789768,4.733926312008115,1558626.5990789768,4.733926312008115,0.7576014694486342,0.09230600783668293,3.597386849529454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597386849529454,1.2848249484079084,1.2851161291494086,2.7999042624344725,5932.6611527969235,14589.38174774951,6453.591398342807,0.0004249956217120747,26355.668051588087,2687.5302016068777,19290.216563983027,1967.0546582148877,0.7319190895189878,0.7319190895189878,32512.930409014854,32395.05729023726,1.0045503346730607,0.8,4303.500137154909,4287.898129693729,1.0045503346730607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8955162853467,3099.015535412006,7.627471549263066,5.001489400083789,-2.3636486230544147,7.365138023138203,2.78318085660305,3.5,0.7951945304580142,0.6,0.0002266188740200881,0.9992390505637184,0.0002267914508467634,199.1512529724612,0.0,0.0,0.0,0.05202602090921647,7.673786453629952e-05,0.00014988100948378858,0.0005391799725111804,0.09230600773671072,0.09230600773671072,0.09230600773671072,0.09230602809042779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.8834047463,595.6701882555144,0.0,0.09230600773671072,0.09230600783668293,0.09230600783668293,0.36979392746363404,0.36979392746363404,0.5,10.033031784892305,0.00011153575968592122,0.00011153575968592122,-4.888534022029489e-12,1.2380411362755694e-07,0.00010254369345830128,-4.888534022029489e-12,27736.705966495694,21013.369197881835,0.7576014694486342,0.7536178303392627,0.48667646977933726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531569352828726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5161351650113,260.5161351650113,-12.633864834988685,244.63712443077537,276.3951458992357,114818.49974587795,114814.3818549357,4.117890942256272,0.0,nan,276.3951458992357,3.2451458992356947,270.04354160555494,-3.106458394445042,263.69193731186124,-9.458062688138739,257.34033301816817,-15.80966698183181,250.98872872447228,-22.161271275527696,244.63712443077537,-28.512875569224605,1.0,1.0,25762.5980482374,25762.5980482374,275.8246382700124,2.6746382700123945,275.8246382700124,275.8246382700124,82043.40503335539,82043.19951058913,0.2055227662640391,0.0,8575.796259387458,8575.796259387458,0.9067093937204128,3615.3737837771014,275.8246382700124,2.6746382700123945,1.0,0.002,0.12834745392267213,0.0048455069001301886,0.0001980961393609698,0.0018019038627777356,0.0990480696804849,0.0990480696804849,0.0,2.138705445381417e-12,1.0,1.0000002072378948,0.0001025436983468353,0.09230600783668293,0.0,1.909131587083794e-08,0.024546044690240323,0.0,1599676.7779312162,266.2578066934037,1.2380900216157897e-07,1.0,1285717.8026023079,2593.2391854550897,,,,,,,,,,,,,,,,,,,2.0,14589.38174774951,1570.8405752482022,0.36979392746363404,6.1796691888313084,2.78318085660305
4189.0,-30.276934912549013,5.001481058478198,35.04734864020017,27.702484221104555,5.009501185529185,-26.748291302740906,-40.2402826474048,1.480857575627747,-6.892200213278954,-6.892200337594431,40.09485346359418,37558.878917958435,20601.001072555413,20601.001072555413,58159.879990513844,82052.81257680216,82043.30788992808,20601.001072555413,102644.3089624835,102644.3089624835,102644.3089624835,130381.05982677206,125866.18217910695,4514.877647665109,0.0,94811.60820504594,50317.67454586473,49437.7040657569,27736.75086428857,77174.45493004547,21013.40124327272,1570.8428344859872,0.0,0.8765607421968464,2.6891032958211025,0.0014957518510113484,1.0,1.0,-6.892097425645147,329245.97258003004,1558627.1026750274,4.733929136509547,1558627.1026750274,4.733929136509547,0.7576013984510259,0.0923061079594742,3.5973819953068964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5973819953068964,1.2848249093531214,1.2851160900857708,2.7999005694231847,5932.6533277491535,14589.37351185729,6453.591597663125,0.00042499690945180956,26355.72433751436,2687.535941174036,19290.217159764798,1967.0547189677206,0.7319175490201717,0.7319175490201717,32512.895311311306,32395.05729023726,1.0045489791583222,0.8,4303.495491527149,4287.898129693729,1.0045489791583222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8955007176337,3099.015535412006,7.627470617460647,5.001481058478198,-2.363656093206613,7.365137151684811,2.783180829866386,3.5,0.7951945228189674,0.6,0.0002266188740200881,0.9992338438785832,0.00022679263258383443,199.15121201425382,0.0,0.0,0.0,0.05202602090921647,7.673821828765532e-05,0.00014988065573243278,0.0005391779723766451,0.09230610785805662,0.09230610785805662,0.09230610785805662,0.09230612829690618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.9368130119,595.670171462292,0.0,0.09230610785805662,0.0923061079594742,0.0923061079594742,0.36979424449407367,0.36979424449407367,0.5,10.03303239752982,0.00011231757611085413,0.00011231757611085413,6.190248313941993e-11,1.2431547702362877e-07,0.00010291194928413461,6.190248313941993e-11,27736.75086428857,21013.40124327272,0.7576013984510259,0.7536156885491796,0.4866750137983295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531566370395206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5161620689108,260.5161620689108,-12.633837931089204,244.63717215105157,276.3951519867603,114818.19328520178,114814.07763987115,4.115645330634548,0.0,nan,276.3951519867603,3.245151986760334,270.04355601962703,-3.1064439803729442,263.6919600524852,-9.458039947514806,257.3403640853426,-15.809635914657349,250.98876811819812,-22.161231881801854,244.63717215105157,-28.512827848948405,1.0,1.0,25762.5980482374,25762.5980482374,275.82464400063475,2.674644000634771,275.82464400063475,275.82464400063475,82043.51344256173,82043.30788992808,0.20555263364803977,0.0,8575.796259387458,8575.796259387458,0.9067096923216467,3615.368905283431,275.82464400063475,2.674644000634771,1.0,0.002,0.12834743476239377,0.004845505735555827,0.00019809610698172503,0.001801903894954755,0.09904805349086251,0.09904805349086251,0.0,1.9364800561694206e-12,1.0,1.0000002079814025,0.00010291188738165147,0.0923061079594742,0.0,1.9159884066584595e-08,0.024634204490983243,0.0,1599676.769797538,266.257799786721,1.2425357454048935e-07,1.0,1285717.8261295445,2593.239090510239,,,,,,,,,,,,,,,,,,,2.0,14589.37351185729,1570.8428344859872,0.36979424449407367,6.1796691888313084,2.783180829866386
4190.0,-30.27688486097501,5.0014727387392535,35.04735446135226,27.702548482362204,5.009504916296396,-26.748245883249062,-40.24023818839339,1.4808659384741896,-6.8922071282987645,-6.892207253347246,40.09486512570405,37558.84464151175,20600.99844852973,20600.99844852973,58159.84309004148,82052.92095270516,82043.41632929209,20600.99844852973,102644.41477782182,102644.41477782182,102644.41477782182,130381.21056072581,125866.3276262959,4514.882934429918,0.0,94811.68264454674,50317.60633300525,49437.86256837944,27736.795782904,77174.65835128343,21013.433303269787,1570.8450948797922,0.0,0.876560659341795,2.689102600622099,0.0014957518510113484,1.0,1.0,-6.892103730890199,329245.8824028264,1558627.606512571,4.733931963363533,1558627.606512571,4.733931963363533,0.7576013274115008,0.09230620809600981,3.597377149139382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597377149139382,1.284824870228628,1.2851160509524104,2.7998968828329476,5932.64551630682,14589.365279697584,6453.591791973054,0.0004249981942387947,26355.78053505705,2687.541671728577,19290.217740570177,1967.054778193387,0.7319160104141618,0.7319160104141618,32512.86027183905,32395.05729023726,1.0045476258929098,0.8,4303.490853607043,4287.898129693729,1.0045476258929098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895480891138,3099.015535412006,7.6274697019125695,5.0014727387392535,-2.363663564929708,7.365136303668962,2.7831807958155057,3.5,0.7951945130901444,0.6,0.0002266188740200881,0.9992286266560577,0.0002267938167248806,199.1511709729404,0.0,0.0,0.0,0.05202602090921647,7.673860516693769e-05,0.0001498802688531504,0.0005391758542791903,0.09230620799606723,0.09230620799606723,0.09230620799606723,0.09230622853406428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.99023174326,595.6701546659416,0.0,0.09230620799606723,0.09230620809600981,0.09230620809600981,0.3697945615388859,0.3697945615388859,0.5,10.033033013576803,0.0001130682064172106,0.0001130682064172106,5.775291356258094e-11,1.250484729098389e-07,0.00010352245703870722,5.775291356258094e-11,27736.795782904,21013.433303269787,0.7576013274115008,0.7536132239848687,0.4866732868521619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453156338177776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.516188970497,260.516188970497,-12.633811029502965,244.6372198741027,276.395158066882,114817.88771514369,114813.77242388682,4.115291256853482,0.0,nan,276.395158066882,3.245158066882027,270.0435704283327,-3.106429571667263,263.69198278977893,-9.458017210221044,257.3403951512223,-15.809604848777667,250.9888075126634,-22.161192487336564,244.6372198741027,-28.51278012589728,1.0,1.0,25762.5980482374,25762.5980482374,275.82464972969774,2.6746497296977623,275.82464972969774,275.82464972969774,82043.62176630236,82043.41632929209,0.2054370102705434,0.0,8575.796259387458,8575.796259387458,0.9067099904272354,3615.364034885079,275.82464972969774,2.6746497296977623,1.0,0.002,0.1283474154886653,0.004845504571011217,0.00019809607442387134,0.0018019039277239947,0.09904803721193567,0.09904803721193567,0.0,2.1478660863771815e-12,1.0,1.0000002092142568,0.00010352239928579365,0.09230620809600981,0.0,1.9273567532007036e-08,0.024780369803033386,0.0,1599676.7616544543,266.2577928717012,1.249907199962763e-07,1.0,1285717.849686176,2593.2389954467862,,,,,,,,,,,,,,,,,,,2.0,14589.365279697584,1570.8450948797922,0.3697945615388859,6.1796691888313084,2.7831807958155057
4191.0,-30.276834598454098,5.001464434734145,35.04736027852941,27.702619588840776,5.0095063307870396,-26.748200505528686,-40.24019753616301,1.4808722376538945,-6.892214488911236,-6.892214603150555,40.09487665357767,37558.81645185641,20600.99656233671,20600.99656233671,58159.81301419312,82053.04331569199,82043.5217720271,20600.99656233671,102644.51833436382,102644.51833436382,102644.51833436382,130381.35883464018,125866.47063457577,4514.888200064403,0.0,94811.76720220753,50317.54033762082,49438.029849540784,27736.840500276357,77174.87034981714,21013.465188859853,1570.8473563141022,0.0,0.8765605746173877,2.6891018619317975,0.0014957518510113484,1.0,1.0,-6.892119956518968,329245.7865647134,1558628.1045502457,4.733934853996671,1558628.1045502457,4.733934853996671,0.7576012555810199,0.09230630825305118,3.59737146963182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59737146963182,1.284824840758734,1.2851160214758377,2.799892526601094,5932.636285974256,14589.357051233697,6453.592680218731,0.0004249998127195299,26355.84565079992,2687.54831168645,19290.22039559595,1967.0550489306695,0.7319143028525997,0.7319143028525997,32512.819207017146,32395.05729023726,1.0045460399219088,0.8,4303.4854181552255,4287.898129693729,1.0045460399219088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895456810506,3099.015535412006,7.627469071559132,5.001464434734145,-2.3636713040386415,7.3651357387727865,2.7831807544583875,3.5,0.795194501273825,0.6,0.0002266188740200881,0.999223387474642,0.0002267950058623294,199.15112975867171,0.0,0.0,0.0,0.05202602090921647,7.673895892144966e-05,0.00014987991509863842,0.0005391737304466813,0.0923063081439201,0.0923063081439201,0.0923063081439201,0.09230632714253682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.04322690016,595.6701380007246,0.0,0.0923063081439201,0.09230630825305118,0.09230630825305118,0.36979487860320315,0.36979487860320315,0.5,10.033033582848502,0.00011205101844780074,0.00011205101844780074,-3.7061909097246826e-11,1.1423929890952422e-07,9.464663156677489e-05,-3.7061909097246826e-11,27736.840500276357,21013.465188859853,0.7576012555810199,0.7536107641071136,0.48667158469603317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531560387096276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5162156787961,260.5162156787961,-12.633784321203905,244.63726761480268,276.3951637427798,114817.5327179541,114813.44699498125,4.085722972861017,0.0,nan,276.3951637427798,3.2451637427798232,270.04358451718986,-3.106415482810121,263.6920052915982,-9.45799470840177,257.3404260660025,-15.809573933997456,250.98884684040326,-22.161153159596722,244.63726761480268,-28.512732385197296,1.0,1.0,25762.5980482374,25762.5980482374,275.8246546752816,2.6746546752816016,275.8246546752816,275.8246546752816,82043.74072986968,82043.5217720271,0.21895784257503692,0.0,8575.796259387458,8575.796259387458,0.9067103397944456,3615.358326979979,275.8246546752816,2.6746546752816016,1.0,0.002,0.12834739786696633,0.004845503320606356,0.00019809604423941718,0.0018019039578069536,0.09904802211970859,0.09904802211970859,0.0,2.0463708852447304e-12,1.0,1.0000001912906322,9.464666862868398e-05,0.09230630825305118,0.0,1.7621122045270538e-08,0.022655791586254973,0.0,1599676.75297033,266.25778551108874,1.1427636081862147e-07,1.0,1285717.8747215888,2593.238894415677,,,,,,,,,,,,,,,,,,,2.0,14589.357051233697,1570.8473563141022,0.36979487860320315,6.1796691888313084,2.7831807544583875
4192.0,-30.276784273553726,5.00145616114759,35.047366087444416,27.70267833201217,5.009511868750038,-26.748154659321948,-40.24015300730241,1.4808822544470008,-6.892220826702442,-6.892220929282014,40.094888049450894,37558.78997643865,20600.992904260085,20600.992904260085,58159.78288069874,82053.14052396112,82043.62805065261,20600.992904260085,102644.6209549127,102644.6209549127,102644.6209549127,130381.50475729635,125866.6113581334,4514.893399162943,0.0,94811.83342123147,50317.48287345127,49438.16727531132,27736.88380238365,77175.05107769498,21013.49612663804,1570.8495254116806,0.0,0.8765604960268221,2.6891012261762532,0.0014957518510113484,1.0,1.0,-6.892136019313853,329245.7040771292,1558628.5968852025,4.733937535355291,1558628.5968852025,4.733937535355291,0.7576011882355791,0.09230640762501569,3.597367298166337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597367298166337,1.2848247938964712,1.2851159746029543,2.799889382004101,5932.629622950569,14589.348828664166,6453.592318366825,0.00042500082824963807,26355.894620368428,2687.5533051927446,19290.219313996386,1967.0549386382083,0.7319129019088,0.7319129019088,32512.789045857542,32395.05729023726,1.0045448750632984,0.8,4303.481425941885,4287.898129693729,1.0045448750632984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895427419738,3099.015535412006,7.6274678001661655,5.00145616114759,-2.3636784033904616,7.365134564538051,2.783180703981412,3.5,0.795194486851832,0.6,0.0002266188740200881,0.9992181418207097,0.00022679619648133896,199.1510884932702,0.0,0.0,0.0,0.05202602090921647,7.673934641201414e-05,0.00014987952760807394,0.0005391717112819039,0.09230640753941302,0.09230640753941302,0.09230640753941302,0.09230642450429219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.09587455937,595.6701214420168,0.0,0.09230640753941302,0.09230640762501569,0.09230640762501569,0.3697951954858409,0.3697951954858409,0.5,10.033034091805531,0.00010891853827388331,0.00010891853827388331,5.729816621169448e-11,1.0257957683279528e-07,8.490996816590268e-05,5.729816621169448e-11,27736.88380238365,21013.49612663804,0.7576011882355791,0.7536086088514167,0.4866701019559654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453155737979468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5162426094829,260.5162426094829,-12.633757390517076,244.6373154182025,276.3951698007533,114817.27086078576,114813.15111788173,4.119742904033245,0.0,nan,276.3951698007533,3.245169800753331,270.04359892424907,-3.1064010757509095,263.6920280477414,-9.45797195225856,257.3404571712327,-15.809542828767292,250.98888629471858,-22.161113705281394,244.6373154182025,-28.512684581797487,1.0,1.0,25762.5980482374,25762.5980482374,275.8246607420081,2.674660742008143,275.8246607420081,275.8246607420081,82043.84148921618,82043.62805065261,0.21343856357270852,0.0,8575.796259387458,8575.796259387458,0.9067105963963604,3615.3541346571687,275.8246607420081,2.674660742008143,1.0,0.002,0.12834738205848353,0.004845502247054236,0.00019809601726957266,0.0018019039846913286,0.09904800863478633,0.09904800863478633,0.0,1.960901059583353e-12,1.0,1.000000171628256,8.490991086773647e-05,0.09230640762501569,0.0,1.580836874050651e-08,0.020325102600496473,0.0,1599676.7454893526,266.25777917329754,1.0252227866658359e-07,1.0,1285717.896269495,2593.2388074584846,,,,,,,,,,,,,,,,,,,2.0,14589.348828664166,1570.8495254116806,0.3697951954858409,6.1796691888313084,2.783180703981412
4193.0,-30.276733788241298,5.001447905876677,35.04737190749183,27.702741894777887,5.00951575504004,-26.74810883391341,-40.240112285222835,1.4808908006075394,-6.89222798034757,-6.892228100712897,40.09489998829202,37558.77189558233,20600.990715725275,20600.990715725275,58159.762611307604,82053.24770057664,82043.73978766546,20600.990715725275,102644.73050339073,102644.73050339073,102644.73050339073,130381.66066193537,125866.76195957448,4514.898702360894,0.0,94811.90684835284,50317.43104298035,49438.306450413875,27736.93015854464,77175.23660895851,21013.52920164484,1570.8518606788116,0.0,0.8765604107026399,2.68910050505782,0.0014957518510113484,1.0,1.0,-6.892128483965678,329245.6105665783,1558629.1126779988,4.733940446452273,1558629.1126779988,4.733940446452273,0.7576011145260576,0.0923065082247706,3.5973625329925794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5973625329925794,1.284824753914374,1.2851159346117962,2.799885760320837,5932.621949038323,14589.34060901972,6453.592451034932,0.0004250020815380497,26355.949943549494,2687.5589465872135,19290.219710550235,1967.0549790754474,0.7319113806129925,0.7319113806129925,32512.75459197017,32395.05729023726,1.0045435444149435,0.8,4303.476865531391,4287.898129693729,1.0045435444149435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895395313453,3099.015535412006,7.627467080536239,5.001447905876677,-2.3636860221494214,7.365133928026099,2.783180648840691,3.5,0.7951944710973403,0.6,0.0002266188740200881,0.9992128794759461,0.00022679739090126838,199.15104709635125,0.0,0.0,0.0,0.05202602090921647,7.673970077751754e-05,0.00014987917324257055,0.0005391697222987272,0.09230650811688232,0.09230650811688232,0.09230650811688232,0.09230652799117046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.1507282965,595.6701041926648,0.0,0.09230650811688232,0.0923065082247706,0.0923065082247706,0.36979551213206713,0.36979551213206713,0.5,10.033034687738827,0.00010966063365458467,0.00010966063365458467,8.964207154349424e-11,1.203653141601535e-07,9.961674720670999e-05,8.964207154349424e-11,27736.93015854464,21013.52920164484,0.7576011145260576,0.7536065345157155,0.48666869770532717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453155436876205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5162695865535,260.5162695865535,-12.633730413446472,244.63736328559645,276.3951758875015,114816.97069661964,114812.84385799986,4.126838619771784,0.0,nan,276.3951758875015,3.2451758875015457,270.04361336712475,-3.1063866328752283,263.69205084674695,-9.457949153253026,257.340488326368,-15.80951167363196,250.98892580598346,-22.16107419401652,244.63736328559645,-28.512636714403527,1.0,1.0,25762.5980482374,25762.5980482374,275.8246665999228,2.67466659992283,275.8246665999228,275.8246665999228,82043.9484957981,82043.73978766546,0.2087081326462794,0.0,8575.796259387458,8575.796259387458,0.9067108895192809,3615.3493456575425,275.8246665999228,2.67466659992283,1.0,0.002,0.12834736351174025,0.004845501033577575,0.00019809598572990254,0.0018019040164833397,0.09904799286495126,0.09904799286495126,0.0,2.2132421763354504e-12,1.0,1.0000002013269842,9.961665756463844e-05,0.0923065082247706,0.0,1.854646254915839e-08,0.023845519264986768,0.0,1599676.7370893674,266.2577720196524,1.2027567208861e-07,1.0,1285717.9206968953,2593.238708881033,,,,,,,,,,,,,,,,,,,2.0,14589.34060901972,1570.8518606788116,0.36979551213206713,6.1796691888313084,2.783180648840691
4194.0,-30.27668316998765,5.001439666251367,35.04737772507737,27.7028125821613,5.009517238565401,-26.74806312913385,-40.24006782621143,1.4808971975071774,-6.892235349791065,-6.892235462179452,40.094911557615994,37558.73130308817,20600.98883680693,20600.98883680693,58159.7201398951,82053.36939900387,82043.84581347338,20600.98883680693,102644.8346502803,102644.8346502803,102644.8346502803,130381.80970244597,125866.90573563652,4514.903966809451,0.0,94811.99080453692,50317.352707882106,49438.486774060904,27736.975052165664,77175.46182622657,21013.561213354213,1570.8541307426428,0.0,0.8765603257545724,2.6890997651575708,0.0014957518510113484,1.0,1.0,-6.892142368088287,329245.51457633014,1558629.6125066422,4.7339433447173045,1558629.6125066422,4.7339433447173045,0.7576010424292285,0.09230660842676555,3.597356900472709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597356900472709,1.2848247239873152,1.2851159046779548,2.7998814416558697,5932.612798305483,14589.332394266361,6453.593306420953,0.0004250036822128433,26356.01454836972,2687.5655344454754,19290.222267356294,1967.0552397971067,0.7319096835355751,0.7319096835355751,32512.713866852635,32395.05729023726,1.004541971564995,0.8,4303.471475043771,4287.898129693729,1.004541971564995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8953583953103,3099.015535412006,7.627466489129977,5.001439666251367,-2.3636937578241195,7.365133424075487,2.7831805854358787,3.5,0.7951944529816796,0.6,0.0002266188740200881,0.9992076033040486,0.00022679858847223994,199.1510055904405,0.0,0.0,0.0,0.05202602090921647,7.674008766371044e-05,0.00014987878635637765,0.0005391674863335901,0.09230660831574254,0.09230660831574254,0.09230660831574254,0.09230662704137116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.203964988,595.6700874509471,0.0,0.09230660831574254,0.09230660842676555,0.09230660842676555,0.36979582913187403,0.36979582913187403,0.5,10.03303524848195,0.00010901868154178374,0.00010901868154178374,-1.3812950783176348e-11,1.1238836350457859e-07,9.309409114166556e-05,-1.3812950783176348e-11,27736.975052165664,21013.561213354213,0.7576010424292285,0.7536037849809233,0.48666675150785516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531551348132925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.516296395228,260.516296395228,-12.633703604771995,244.63741120646677,276.3951815839809,114816.61817145252,114812.51709343634,4.101078016166113,0.0,nan,276.3951815839809,3.245181583980923,270.04362750848037,-3.1063724915196076,263.6920734329836,-9.457926567016386,257.3405193574813,-15.809480642518679,250.9889652819749,-22.161034718025064,244.63741120646677,-28.51258879353321,1.0,1.0,25762.5980482374,25762.5980482374,275.8246716018339,2.67467160183395,275.8246716018339,275.8246716018339,82044.06670933486,82043.84581347338,0.2208958614792209,0.0,8575.796259387458,8575.796259387458,0.906711235995584,3615.3436849750724,275.8246716018339,2.67467160183395,1.0,0.002,0.12834734617887777,0.0048454997793068826,0.00019809595598650919,0.0018019040459146605,0.09904797799325459,0.09904797799325459,0.0,1.9011697598159127e-12,1.0,1.000000188155361,9.309410495461634e-05,0.09230660842676555,0.0,1.733212242311052e-08,0.022284220837711585,0.0,1599676.7283988704,266.2577646502089,1.1240217645536177e-07,1.0,1285717.9457720637,2593.238607689505,,,,,,,,,,,,,,,,,,,2.0,14589.332394266361,1570.8541307426428,0.36979582913187403,6.1796691888313084,2.7831805854358787
