time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4195.0,-30.276632428782584,5.001431457081256,35.0473835352436,27.702870836388342,5.009522867473239,-26.748016899155402,-40.24002703428266,1.480907337772424,-6.892241690655737,-6.892241792832727,40.09492297861289,37558.720717393386,20600.98517415514,20600.98517415514,58159.705891548525,82053.46580857839,82043.95244252066,20600.98517415514,102644.9376166758,102644.9376166758,102644.9376166758,130381.956077868,125867.04691053292,4514.909167335081,0.0,94812.05630807912,50317.31121662776,49438.60565716818,27737.0184611922,77175.62411836037,21013.592227754238,1570.8563050255607,0.0,0.8765602470415427,2.6890991289108164,0.0014957518510113484,1.0,1.0,-6.892157103185468,329245.4320277535,1558630.1059274187,4.7339460302551295,1558630.1059274187,4.7339460302551295,0.7576009749265251,0.09230670783364214,3.597352785595344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597352785595344,1.2848246765474125,1.285115857227301,2.7998783423604294,5932.60623127035,14589.324183859102,6453.592903049892,0.0004250046759847788,26356.06290484746,2687.5704654339106,19290.2210616532,1967.0551168496072,0.7319082949261478,0.7319082949261478,32512.684114820942,32395.05729023726,1.004540822508303,0.8,4303.467536983717,4287.898129693729,1.004540822508303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8953162140947,3099.015535412006,7.627465252163864,5.001431457081256,-2.3637008492546245,7.36513230633588,2.783180512992038,3.5,0.7951944322834394,0.6,0.0002266188740200881,0.9992023143465224,0.0002267997889579516,199.1509639837295,0.0,0.0,0.0,0.05202602090921647,7.674044264021651e-05,0.0001498784313798716,0.0005391655926250417,0.09230670774671189,0.09230670774671189,0.09230670774671189,0.09230672467781734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.25673987286,595.6700708521034,0.0,0.09230670774671189,0.09230670783364214,0.09230670783364214,0.36979614599626065,0.36979614599626065,0.5,10.033035756247106,0.00010645017636079501,0.00010645017636079501,-7.935341272968799e-11,1.0217701174042304e-07,8.468964728081119e-05,-7.935341272968799e-11,27737.0184611922,21013.592227754238,0.7576009749265251,0.7536020156099018,0.48666559093570094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531548319550938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51632345415425,260.51632345415425,-12.63367654584573,244.63745923001318,276.39518767828633,114816.35919404577,114812.2198336702,4.139360375564863,0.0,nan,276.39518767828633,3.2451876782863565,270.04364198863504,-3.1063580113649323,263.6920962989853,-9.457903701014686,257.3405506093319,-15.809449390668078,250.98900491967348,-22.1609950803265,244.63745923001318,-28.5125407699868,1.0,1.0,25762.5980482374,25762.5980482374,275.82467770490035,2.6746777049003754,275.82467770490035,275.82467770490035,82044.16672112636,82043.95244252066,0.21427860569383483,0.0,8575.796259387458,8575.796259387458,0.9067114891161785,3615.339549523321,275.82467770490035,2.6746777049003754,1.0,0.002,0.12834733041125693,0.004845498704939795,0.00019809592907783267,0.0018019040728110961,0.09904796453891633,0.09904796453891633,0.0,1.8889286836076824e-12,1.0,1.0000001711835889,8.468972663422392e-05,0.09230670783364214,0.0,1.5767423915884186e-08,0.02027246022725434,0.0,1599676.720916553,266.25775830934424,1.0225636515315273e-07,1.0,1285717.9673359168,2593.2385206679837,,,,,,,,,,,,,,,,,,,2.0,14589.324183859102,1570.8563050255607,0.36979614599626065,6.1796691888313084,2.783180512992038
4196.0,-30.276581603968584,5.001423265911463,35.047389357338865,27.702934154681884,5.009526774433239,-26.74797076612774,-40.23998250542206,1.4809159364952356,-6.892248871842185,-6.892248993279513,40.09493494293524,37558.68999305018,20600.983023593064,20600.983023593064,58159.673016643246,82053.57262186386,82044.06447321098,20600.983023593064,102645.04749680404,102645.04749680404,102645.04749680404,130382.1124287832,125867.19795303511,4514.914475748099,0.0,94812.12935793225,50317.24672876732,49438.75847684992,27737.064931979174,77175.82340882909,21013.625383582512,1570.858646374646,0.0,0.876560161459969,2.689098404860162,0.0014957518510113484,1.0,1.0,-6.892148399839925,329245.3381392973,1558630.6228213247,4.733948950134864,1558630.6228213247,4.733948950134864,0.7576009010007061,0.09230680848453761,3.597348048966999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597348048966999,1.284824636319417,1.2851158169901884,2.799874743429711,5932.598605568018,14589.315977602244,6453.593018043213,0.0004250059188243088,26356.1179144615,2687.5760748534417,19290.22140537593,1967.0551518995715,0.7319067803529389,0.7319067803529389,32512.64986729937,32395.05729023726,1.0045394998310964,0.8,4303.463003888362,4287.898129693729,1.0045394998310964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8952713862755,3099.015535412006,7.627464582519445,5.001423265911463,-2.36370847530587,7.365131741217333,2.7831804360028065,3.5,0.7951944102865162,0.6,0.0002266188740200881,0.999197016704367,0.00022680099142763748,199.15092230847836,0.0,0.0,0.0,0.05202602090921647,7.674083013770813e-05,0.00014987804388237998,0.0005391634887432699,0.09230680838022803,0.09230680838022803,0.09230680838022803,0.09230682839404881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.31169016415,595.6700535726065,0.0,0.09230680838022803,0.09230680848453761,0.09230680848453761,0.36979646265357125,0.36979646265357125,0.5,10.033036357710179,0.00010789182584858281,0.00010789182584858281,-1.7621459846850485e-11,1.2143732419644948e-07,0.0001005934395834629,-1.7621459846850485e-11,27737.064931979174,21013.625383582512,0.7576009010007061,0.7535996436157187,0.48666393611491265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531545283613814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5163505688909,260.5163505688909,-12.633649431109063,244.63750733635402,276.39519380141746,114816.05962576832,114811.91172763544,4.1478981328417195,0.0,nan,276.39519380141746,3.2451938014174857,270.04365650841,-3.106343491589996,263.69211921540006,-9.457880784599922,257.3405819223901,-15.809418077609905,250.98904462937375,-22.160955370626226,244.63750733635402,-28.512492663645958,1.0,1.0,25762.5980482374,25762.5980482374,275.82468356804407,2.674683568044088,275.82468356804407,275.82468356804407,82044.27339990978,82044.06447321098,0.2089266988041345,0.0,8575.796259387458,8575.796259387458,0.9067117804827316,3615.334789211834,275.82468356804407,2.674683568044088,1.0,0.002,0.1283473116834857,0.004845497489018174,0.0001980958972469826,0.0018019041056461166,0.0990479486234913,0.0990479486234913,0.0,2.893099388528997e-12,1.0,1.0000002032994955,0.00010059345720492274,0.09230680848453761,0.0,1.872837928086925e-08,0.02407941419983001,0.0,1599676.712486179,266.2577511281578,1.2145494565629633e-07,1.0,1285717.9918620486,2593.238421692111,,,,,,,,,,,,,,,,,,,2.0,14589.315977602244,1570.858646374646,0.36979646265357125,6.1796691888313084,2.7831804360028065
4197.0,-30.27653058371552,5.0014150901560095,35.04739517721594,27.70300459759312,5.009528260226281,-26.747924699322997,-40.239941713493295,1.4809223756269603,-6.892256263954835,-6.892256377972942,40.094946523386575,37558.66490501354,20600.981172288797,20600.981172288797,58159.646077302335,82053.6940693672,82044.17059351254,20600.981172288797,102645.15176580133,102645.15176580133,102645.15176580133,130382.26164923777,125867.34190377097,4514.919745466809,0.0,94812.2130022578,50317.183837156525,49438.921294556974,27737.10988343643,77176.0311779934,21013.657435476176,1570.860919714031,0.0,0.8765600763420551,2.689097662633031,0.0014957518510113484,1.0,1.0,-6.892161952578078,329245.2418479428,1558631.1231312032,4.733951854195769,1558631.1231312032,4.733951854195769,0.7576008287736117,0.09230690872370112,3.5973424399664755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5973424399664755,1.2848246061947863,1.2851157868587306,2.7998704435001294,5932.589494533211,14589.307774711724,6453.593859228138,0.0004250075109469684,26356.182260797326,2687.5826363536303,19290.223919733966,1967.0554082927367,0.7319050888651124,0.7319050888651124,32512.609312202425,32395.05729023726,1.004537933548795,0.8,4303.457635905131,4287.898129693729,1.004537933548795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8952217537235,3099.015535412006,7.627464037243301,5.0014150901560095,-2.3637162147683703,7.36513130492438,2.783180350761721,3.5,0.7951943859319204,0.6,0.0002266188740200881,0.9991916987214171,0.00022680219852714298,199.15088047298894,0.0,0.0,0.0,0.05202602090921647,7.674118511738949e-05,0.0001498776889026986,0.0005391613710937701,0.09230690861763838,0.09230690861763838,0.09230690861763838,0.09230692753869216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.36494447826,595.6700368257043,0.0,0.09230690861763838,0.09230690872370112,0.09230690872370112,0.36979677969140173,0.36979677969140173,0.5,10.033036925959324,0.00010787838283476958,0.00010787838283476958,9.038103598868474e-12,1.1401812116673682e-07,9.442539487736212e-05,9.038103598868474e-12,27737.10988343643,21013.657435476176,0.7576008287736117,0.7535972657516813,0.48666230086891693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531542242675488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51637752695297,260.51637752695297,-12.633622473047012,244.63755552218467,276.3951995317112,114815.70744850456,114811.58351790074,4.123930603810292,0.0,nan,276.3951995317112,3.2451995317112505,270.04367072981205,-3.1063292701879277,263.6921419279078,-9.457858072092165,257.3406131260049,-15.809386873995095,250.98908432409712,-22.160915675902856,244.63755552218467,-28.512444477815308,1.0,1.0,25762.5980482374,25762.5980482374,275.8246885577469,2.674688557746947,275.8246885577469,275.8246885577469,82044.39125592985,82044.17059351254,0.2206624173122691,0.0,8575.796259387458,8575.796259387458,0.9067121255117596,3615.3291521663077,275.8246885577469,2.674688557746947,1.0,0.002,0.1283472941037421,0.0048454962320103705,0.00019809586711316149,0.001801904135615079,0.09904793355658074,0.09904793355658074,0.0,2.72824037667041e-12,1.0,1.000000190843711,9.442538583925852e-05,0.09230690872370112,0.0,1.758003259318195e-08,0.02260296464478053,0.0,1599676.7037695881,266.25774373604514,1.1400908306313795e-07,1.0,1285718.0170158853,2593.2383201831226,,,,,,,,,,,,,,,,,,,2.0,14589.307774711724,1570.860919714031,0.36979677969140173,6.1796691888313084,2.783180350761721
4198.0,-30.27647951674942,5.0014069447063,35.04740098969177,27.703062642272585,5.009533893093651,-26.747878175765827,-40.2398971497081,1.4809325520351564,-6.892262622419253,-6.892262726266077,40.094957949487515,37558.64156302155,20600.977527524352,20600.977527524352,58159.6190905459,82053.79022326441,82044.2772345703,20600.977527524352,102645.25476209464,102645.25476209464,102645.25476209464,130382.4080982672,125867.48314726811,4514.92495099909,0.0,94812.27821107488,50317.129550561105,49439.05406723753,27737.153336172563,77176.2074034101,21013.688479918084,1570.863096536914,0.0,0.8765599975127591,2.689097024621353,0.0014957518510113484,1.0,1.0,-6.892176733660733,329245.15907037293,1558631.616772863,4.733954543701342,1558631.616772863,4.733954543701342,0.7576007611607973,0.09230700816442772,3.597338346854698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597338346854698,1.2848245585858027,1.2851157392389574,2.79986736151297,5932.582964172249,14589.299577430662,6453.593443703515,0.00042500849696477895,26356.230376265044,2687.587542765883,19290.22267770306,1967.0552816408315,0.7319037055873803,0.7319037055873803,32512.57971751992,32395.05729023726,1.0045367905700224,0.8,4303.453718672245,4287.898129693729,1.0045367905700224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.895166879683,3099.015535412006,7.627462842745004,5.0014069447063,-2.363723306560524,7.365130251266824,2.7831802565186785,3.5,0.7951943590053367,0.6,0.0002266188740200881,0.9991863759000001,0.00022680340673777202,199.1508385992135,0.0,0.0,0.0,0.05202602090921647,7.674157292227032e-05,0.00014987730109781777,0.0005391593625622676,0.0923070080773658,0.0923070080773658,0.0923070080773658,0.09230702525131093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.41770831187,595.6700202307048,0.0,0.0923070080773658,0.09230700816442772,0.09230700816442772,0.3697970966017884,0.3697970966017884,0.5,10.03303744113752,0.00010580496342527113,0.00010580496342527113,1.7678303265711293e-11,1.0384684401287814e-07,8.599260536357178e-05,1.7678303265711293e-11,27737.153336172563,21013.688479918084,0.7576007611607973,0.7535951952981829,0.48666088716562134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531539190044978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5164047380792,260.5164047380792,-12.633595261920789,244.6376038188204,276.3952056573271,114815.4483350051,114811.28569166028,4.1626433448299505,0.0,nan,276.3952056573271,3.2452056573271193,270.0436852896306,-3.106314710369361,263.6921649219336,-9.457835078066353,257.3406445542344,-15.809355445765561,250.98912418652912,-22.160875813470852,244.6376038188204,-28.512396181179582,1.0,1.0,25762.5980482374,25762.5980482374,275.82469464457404,2.6746946445740605,275.82469464457404,275.82469464457404,82044.49100806988,82044.2772345703,0.21377349957765546,0.0,8575.796259387458,8575.796259387458,0.9067123772930998,3615.3250385889714,275.82469464457404,2.6746946445740605,1.0,0.002,0.1283472780935896,0.004845495153476952,0.000198095839823018,0.0018019041621451508,0.099047919911509,0.099047919911509,0.0,1.968168683585958e-12,1.0,1.000000173814551,8.599258768526852e-05,0.09230700816442772,0.0,1.6010038329552566e-08,0.02058439507961667,0.0,1599676.6962664926,266.2577373775807,1.0382916570961243e-07,1.0,1285718.0386395704,2593.2382329201664,,,,,,,,,,,,,,,,,,,2.0,14589.299577430662,1570.863096536914,0.3697970966017884,6.1796691888313084,2.7831802565186785
4199.0,-30.276428259436663,5.001398810804895,35.04740680924896,27.70313291056084,5.009535413479945,-26.747831892146394,-40.239852585922904,1.4809390459577503,-6.892270277245018,-6.892270388475217,40.09496977884612,37558.60349064147,20600.976153283147,20600.976153283147,58159.57964392462,82053.91130717423,82044.3861819927,20600.976153283147,102645.36233527584,102645.36233527584,102645.36233527584,130382.56195988014,125867.63171946045,4514.930240419688,0.0,94812.36151338421,50317.05369601289,49439.23090819036,27737.199624604298,77176.43053279465,21013.72147304423,1570.8654404945187,0.0,0.8765599099123232,2.6890962543009738,0.0014957518510113484,1.0,1.0,-6.89217827394873,329245.05915999925,1558632.1278363352,4.733957532461878,1558632.1278363352,4.733957532461878,0.7576006863506147,0.09230710885770792,3.5973327645003805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5973327645003805,1.2848245282048438,1.2851157088511131,2.79986308288072,5932.573898263932,14589.291382786092,6453.594266464259,0.00042501007902314726,26356.294432648167,2687.5940746991246,19290.225136989982,1967.0555324183063,0.7319020200766434,0.7319020200766434,32512.539355062916,32395.05729023726,1.0045352317285265,0.8,4303.44837618736,4287.898129693729,1.0045352317285265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8951093947685,3099.015535412006,7.627462496275735,5.001398810804895,-2.3637312104134143,7.3651300212183095,2.7831801577916098,3.5,0.7951943307976028,0.6,0.0002266188740200881,0.9991810332690988,0.00022680461945783878,199.15079656937576,0.0,0.0,0.0,0.05202602090921647,7.674196072896229e-05,0.0001498769132911258,0.0005391571308243494,0.0923071087401076,0.0923071087401076,0.0923071087401076,0.09230712731967108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.47221988486,595.6700030872277,0.0,0.0923071087401076,0.09230710885770792,0.09230710885770792,0.3697974133047977,0.3697974133047977,0.5,10.033037998237331,0.00010584741272623432,0.00010584741272623432,1.0516032489249483e-11,1.1123017884528963e-07,9.211452646695761e-05,1.0516032489249483e-11,27737.199624604298,21013.72147304423,0.7576006863506147,0.7535925054114911,0.48665898683512787,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531536134620833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51643179969994,260.51643179969994,-12.633568200300033,244.63765220160823,276.39521139778066,114815.09689878738,114810.95712603632,4.1397727510405655,0.0,nan,276.39521139778066,3.245211397780679,270.0436995585517,-3.1063004414482975,263.69218771932145,-9.457812280678525,257.3406758800876,-15.80932411991239,250.98916404084991,-22.160835959150063,244.63765220160823,-28.512347798391744,1.0,1.0,25762.5980482374,25762.5980482374,275.824699686424,2.6746996864240487,275.824699686424,275.824699686424,82044.60857904065,82044.3861819927,0.22239704795356374,0.0,8575.796259387458,8575.796259387458,0.9067127206826835,3615.3194283228822,275.824699686424,2.6746996864240487,1.0,0.002,0.12834726094349466,0.004845493846483711,0.000198095810239558,0.0018019041922208386,0.099047905119779,0.099047905119779,0.0,2.460396469894377e-12,1.0,1.000000186177131,9.211451595092512e-05,0.09230710885770792,0.0,1.7149832208652224e-08,0.022049849077903437,0.0,1599676.6872615379,266.25772972275496,1.1121966281280038e-07,1.0,1285718.0647387977,2593.238127596037,,,,,,,,,,,,,,,,,,,2.0,14589.291382786092,1570.8654404945187,0.3697974133047977,6.1796691888313084,2.7831801577916098
4200.0,-30.276376892179577,5.001390707233474,35.047412622061735,27.703190605994337,5.009541111361381,-26.747785091826156,-40.23981172414494,1.4809493109346255,-6.892276636272356,-6.892276738658978,40.09498122325942,37558.59550666141,20600.97250206239,20600.97250206239,58159.5680087238,82054.00689502893,82044.49310192761,20600.97250206239,102645.46560399,102645.46560399,102645.46560399,130382.70874436921,125867.77330065935,4514.935443709864,0.0,94812.42621394263,50317.01482530997,49439.34598736962,27737.243140379214,77176.58912774883,21013.752563037837,1570.8676202907438,0.0,0.8765598310017934,2.68909561607676,0.0014957518510113484,1.0,1.0,-6.8921919173127435,329244.97635719116,1558632.622270288,4.733960224739645,1558632.622270288,4.733960224739645,0.7576006186586914,0.09230720830795759,3.5973287116711883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5973287116711883,1.2848244801815087,1.2851156608168945,2.799860033148644,5932.567436247622,14589.283193657033,6453.5938211572175,0.0004250110495158993,26356.342111949012,2687.598936634734,19290.223805937436,1967.05539668872,0.7319006455448894,0.7319006455448894,32512.51005162238,32395.05729023726,1.0045340999984425,0.8,4303.444497504055,4287.898129693729,1.0045340999984425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8950460336696,3099.015535412006,7.6274613233547965,5.001390707233474,-2.3637382965915084,7.365129003824983,2.78318004897253,3.5,0.7951942997064371,0.6,0.0002266188740200881,0.9991756792094406,0.00022680583478512165,199.1507544494039,0.0,0.0,0.0,0.05202602090921647,7.674231632133106e-05,0.00014987655769875703,0.0005391552442161821,0.09230720821905296,0.09230720821905296,0.09230720821905296,0.09230722519098948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.5251035717,595.6699864541571,0.0,0.09230720821905296,0.09230720830795759,0.09230720830795759,0.3697977301807992,0.3697977301807992,0.5,10.03303850692132,0.00010394660131396449,0.00010394660131396449,-2.8478552849264815e-11,1.023866502691817e-07,8.482134626319748e-05,-2.8478552849264815e-11,27737.243140379214,21013.752563037837,0.7576006186586914,0.7535908060468112,0.4866578833186245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453153306780921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5164591287667,260.5164591287667,-12.633540871233265,244.63770071185016,276.3952175456721,114814.83940608978,114810.65872074026,4.1806853495094884,0.0,nan,276.3952175456721,3.2452175456721193,270.0437141789141,-3.106285821085862,263.6922108121535,-9.457789187846458,257.34070744538934,-15.809292554610636,250.989204078621,-22.16079592137899,244.63770071185016,-28.51229928814982,1.0,1.0,25762.5980482374,25762.5980482374,275.82470580387957,2.67470580387959,275.82470580387957,275.82470580387957,82044.70777962332,82044.49310192761,0.214677695708815,0.0,8575.796259387458,8575.796259387458,0.9067129699858549,3615.3153552295444,275.82470580387957,2.67470580387959,1.0,0.002,0.12834724515112153,0.004845492766867869,0.0001980957832847569,0.0018019042184787956,0.09904789164237844,0.09904789164237844,0.0,1.7635524117431967e-12,1.0,1.0000001714493905,8.482137474175033e-05,0.09230720830795759,0.0,1.579201522490736e-08,0.020304079594879336,0.0,1599676.6797597297,266.2577233637276,1.0241512882203097e-07,1.0,1285718.0863690844,2593.2380403064526,,,,,,,,,,,,,,,,,,,2.0,14589.283193657033,1570.8676202907438,0.3697977301807992,6.1796691888313084,2.78318004897253
4201.0,-30.276325453199576,5.001382621309705,35.04741844740057,27.703253540117316,5.009545039117722,-26.74773840396841,-40.239767090510554,1.4809579897839877,-6.892283853803349,-6.892283976429222,40.0949932100965,37558.56715958275,20600.970393920798,20600.970393920798,58159.53755350355,82054.11318650407,82044.60534995249,20600.970393920798,102645.57574387328,102645.57574387328,102645.57574387328,130382.86547932982,125867.92472137074,4514.940757959082,0.0,94812.49868322937,50316.95265593718,49439.495585880206,27737.289735456532,77176.78532133673,21013.7858057065,1570.8699684529704,0.0,0.8765597451281453,2.6890948882581873,0.0014957518510113484,1.0,1.0,-6.892182411222734,329244.8819816982,1558633.140137428,4.73396315458616,1558633.140137428,4.73396315458616,0.7576005444700897,0.09230730902183579,3.597324018898159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597324018898159,1.2848244395786643,1.2851156202048484,2.799856469166977,5932.559884598135,14589.275008439103,6453.593909206928,0.0004250122763355746,26356.396639597097,2687.6044969074146,19290.224069123913,1967.0554235262719,0.7318991413318933,0.7318991413318933,32512.47612114509,32395.05729023726,1.0045327895675897,0.8,4303.4400063735475,4287.898129693729,1.0045327895675897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.89498010657,3099.015535412006,7.627460729001741,5.001382621309705,-2.3637459284559004,7.365128549765605,2.7831799357464924,3.5,0.7951942673561406,0.6,0.0002266188740200881,0.9991703177050343,0.00022680705181535267,199.15071227063876,0.0,0.0,0.0,0.05202602090921647,7.674270473935095e-05,0.00014987616928073715,0.0005391531436140421,0.09230730891303161,0.09230730891303161,0.09230730891303161,0.0923073291470119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.58013532596,595.6699691492754,0.0,0.09230730891303161,0.09230730902183579,0.09230730902183579,0.369798046867982,0.369798046867982,0.5,10.033039114069208,0.00010609684966311761,0.00010609684966311761,-2.2737367544323206e-12,1.2262586324141012e-07,0.00010156520647797151,-2.2737367544323206e-12,27737.289735456532,21013.7858057065,0.7576005444700897,0.7535884957030522,0.4866562788693804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531529994420733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5164865222519,260.5164865222519,-12.633513477748068,244.63774932266972,276.39522372182364,114814.53996719561,114810.34942738905,4.190539806597468,0.0,nan,276.39522372182364,3.2452237218236633,270.0437288419999,-3.1062711580000837,263.6922339621708,-9.457766037829174,257.3407390823413,-15.809260917658662,250.98924420250637,-22.160755797493607,244.63774932266972,-28.512250677330258,1.0,1.0,25762.5980482374,25762.5980482374,275.8247116550426,2.6747116550426426,275.8247116550426,275.8247116550426,82044.8139921401,82044.60534995249,0.2086421876156237,0.0,8575.796259387458,8575.796259387458,0.9067132586539962,3615.3106389926497,275.8247116550426,2.6747116550426426,1.0,0.002,0.12834722624172334,0.0048454915441584236,0.0001980957511584016,0.001801904251305624,0.0990478755792008,0.0990478755792008,0.0,2.4640255114061205e-12,1.0,1.0000002052617887,0.00010156520875170827,0.09230730902183579,0.0,1.890939619305518e-08,0.024312153153910256,0.0,1599676.671287986,266.2577161461966,1.2262813697816455e-07,1.0,1285718.1110224626,2593.237940817089,,,,,,,,,,,,,,,,,,,2.0,14589.275008439103,1570.8699684529704,0.369798046867982,6.1796691888313084,2.7831799357464924
4202.0,-30.27627387353248,5.001374556579457,35.04742427563697,27.703316613938682,5.009548884839809,-26.747691597695137,-40.23972242195157,1.480966608907481,-6.892290839052578,-6.892290966411544,40.0950049443606,37558.53902228716,20600.96784711474,20600.96784711474,58159.5068694019,82054.21990443802,82044.71463432768,20600.96784711474,102645.68248144243,102645.68248144243,102645.68248144243,130383.0174750483,125868.07141725597,4514.946057792326,0.0,94812.57141866324,50316.890536168845,49439.64542499377,27737.334993605866,77176.98041859963,21013.81810533955,1570.872246683028,0.0,0.8765596615873731,2.689094185548385,0.0014957518510113484,1.0,1.0,-6.892185486900473,329244.7908369889,1558633.647092865,4.733966004839706,1558633.647092865,4.733966004839706,0.7576004727989819,0.0923074093074699,3.5973193036542703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5973193036542703,1.2848243992552417,1.285115579872287,2.7998528870867365,5932.552294599944,14589.266826370264,6453.594017340257,0.0004250135123732152,26356.45140600937,2687.610081527267,19290.224392341668,1967.0554564853105,0.7318976327724992,0.7318976327724992,32512.442028186295,32395.05729023726,1.004531472861874,0.8,4303.435493736544,4287.898129693729,1.004531472861874,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.894909415268,3099.015535412006,7.627459985688507,5.001374556579457,-2.363753403950853,7.365127960530311,2.7831798143382107,3.5,0.7951942326680602,0.6,0.0002266188740200881,0.9991649415679213,0.0002268082721802374,199.15066997653145,0.0,0.0,0.0,0.05202602090921647,7.674309346311737e-05,0.00014987578055697073,0.0005391510385478422,0.09230740920812579,0.09230740920812579,0.09230740920812579,0.0923074301011562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.6338481816,595.6699522608274,0.0,0.09230740920812579,0.0923074093074699,0.0923074093074699,0.3697983639548028,0.3697983639548028,0.5,10.033039741477118,0.00010850998171463289,0.00010850998171463289,6.0822458181064576e-12,1.2735898735627416e-07,0.00010547951109174392,6.0822458181064576e-12,27737.334993605866,21013.81810533955,0.7576004727989819,0.753586193110316,0.48665468405959506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531526916742254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5165139737747,260.5165139737747,-12.633486026225285,244.63779803933417,276.3952299082043,114814.23859882973,114810.03918058504,4.199418244721365,0.0,nan,276.3952299082043,3.245229908204351,270.04374353443814,-3.1062564655618417,263.6922571606644,-9.457742839335594,257.3407707868922,-15.809229213107756,250.9892844131145,-22.160715586885487,244.63779803933417,-28.512201960665806,1.0,1.0,25762.5980482374,25762.5980482374,275.8247174084105,2.6747174084105154,275.8247174084105,275.8247174084105,82044.92059529858,82044.71463432768,0.20596097089583054,0.0,8575.796259387458,8575.796259387458,0.9067135487042539,3615.305900172542,275.8247174084105,2.6747174084105154,1.0,0.002,0.12834720660379903,0.004845490367394664,0.00019809571800829035,0.0018019042845290368,0.09904785900414517,0.09904785900414517,0.0,2.5373271192452584e-12,1.0,1.0000002131662846,0.0001054795050094981,0.0923074093074699,0.0,1.9638179560660625e-08,0.02524916359622621,0.0,1599676.6630678393,266.2577091609474,1.2735290511045605e-07,1.0,1285718.1348318842,2593.2378447335645,,,,,,,,,,,,,,,,,,,2.0,14589.266826370264,1570.872246683028,0.3697983639548028,6.1796691888313084,2.7831798143382107
4203.0,-30.276222154211922,5.001366512796041,35.04743010577718,27.703379897307627,5.009552646567572,-26.747644674133156,-40.239677753392584,1.4809751663961297,-6.892297847596751,-6.892297977619899,40.095016655745816,37558.51109146549,20600.965333378226,20600.965333378226,58159.47642484371,82054.32704593187,82044.8235056095,20600.965333378226,102645.78883898773,102645.78883898773,102645.78883898773,130383.16902739026,125868.21766384761,4514.951363542649,0.0,94812.64441709936,50316.82846229806,49439.79550533478,27737.380188402527,77177.17569373731,21013.850357606523,1570.8745224863203,0.0,0.8765595780176665,2.6890934807296323,0.0014957518510113484,1.0,1.0,-6.892190280269915,329244.6994152474,1558634.1530614602,4.733968856080783,1558634.1530614602,4.733968856080783,0.7576004011508186,0.09230750960488283,3.5973145659221952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5973145659221952,1.284824359220172,1.2851155398281442,2.799849286874975,5932.544666183235,14589.258648834488,6453.59414619912,0.00042501475773782516,26356.50641044051,2687.615690418289,19290.224777509433,1967.0554957614918,0.7318961199602715,0.7318961199602715,32512.407772620587,32395.05729023726,1.004530149876457,0.8,4303.430959576446,4287.898129693729,1.004530149876457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8948345997173,3099.015535412006,7.627459266266236,5.001366512796041,-2.363760889065899,7.36512740186194,2.7831796858467692,3.5,0.7951941959562198,0.6,0.0002266188740200881,0.9991595509060871,0.0002268094958553706,199.1506275679296,0.0,0.0,0.0,0.05202602090921647,7.674348218870442e-05,0.0001498753918313837,0.0005391489301083329,0.09230750950254137,0.09230750950254137,0.09230750950254137,0.09230753083716815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.6873901277,595.6699354268247,0.0,0.09230750950254137,0.09230750960488283,0.09230750960488283,0.369798681128639,0.369798681128639,0.5,10.033040381391723,0.00011089174921607992,0.00011089174921607992,-7.105427357601002e-12,1.300231247114425e-07,0.00010769734996074476,-7.105427357601002e-12,27737.380188402527,21013.850357606523,0.7576004011508186,0.7535838918962043,0.4866530908115784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531523830647548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5165414778434,260.5165414778434,-12.633458522156559,244.6378468659592,276.3952360897181,114813.93536532442,114809.72790887163,4.207456452805446,0.0,nan,276.3952360897181,3.245236089718105,270.04375824497174,-3.106241755028236,263.692280400223,-9.457719599776965,257.3408025554719,-15.809197444528081,250.98932471071655,-22.160675289283432,244.6378468659592,-28.512153134040773,1.0,1.0,25762.5980482374,25762.5980482374,275.8247230923827,2.6747230923827487,275.8247230923827,275.8247230923827,82045.02772466763,82044.8235056095,0.20421905812690966,0.0,8575.796259387458,8575.796259387458,0.906713840137692,3615.3011387518063,275.8247230923827,2.6747230923827487,1.0,0.002,0.12834718655251823,0.004845489187351162,0.00019809568421155698,0.001801904317963898,0.0990478421057785,0.0990478421057785,0.0,2.1754551285391166e-12,1.0,1.0000002176449905,0.00010769735706617212,0.09230750960488283,0.0,2.0051120037458954e-08,0.025780089134708584,0.0,1599676.6548173507,266.2577021524032,1.300302301388001e-07,1.0,1285718.1587136742,2593.237748357985,,,,,,,,,,,,,,,,,,,2.0,14589.258648834488,1570.8745224863203,0.369798681128639,6.1796691888313084,2.7831796858467692
4204.0,-30.27616068532496,5.001358488743807,35.047435936406806,27.703458512574457,5.00955663940276,-26.7475889528686,-40.2396280207671,1.4809849068317946,-6.892304947058221,-6.8923050767474425,40.095028330183915,37558.48515883957,20600.96296590389,20600.96296590389,58159.44812474346,82054.4571394046,82044.9316297086,20600.96296590389,102645.8945956125,102645.8945956125,102645.8945956125,130383.31988198472,125868.36321366497,4514.9566683197445,0.0,94812.73200726524,50316.76002628575,49439.96886775498,27737.425286372218,77177.39415412719,21013.882534565604,1570.8767957657792,0.0,0.8765594941073476,2.689092767118462,0.0014957518510113484,1.0,1.0,-6.892197689965542,329244.6068478228,1558634.657432185,4.733971718943259,1558634.657432185,4.733971718943259,0.7576003294325236,0.09230760990111658,3.597308441312776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597308441312776,1.2848243136508455,1.2851154942484904,2.799844619293494,5932.534776138171,14589.25047581576,6453.595380490979,0.0004250165348915063,26356.57563260407,2687.6227491145364,19290.2284668904,1967.0558719736505,0.7318943377085628,0.7318943377085628,32512.363489402283,32395.05729023726,1.00452843961323,0.8,4303.425098128904,4287.898129693729,1.00452843961323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8947556371536,3099.015535412006,7.627458612708522,5.001358488743807,-2.3637684255880744,7.365126914331881,2.783179550233071,3.5,0.7951941572094489,0.6,0.0002266188740200881,0.9991531440958387,0.0002268109502124039,199.15057716494073,0.0,0.0,0.0,0.05202602090921647,7.674391498618303e-05,0.00014987495903390506,0.0005391464552740732,0.09230760979822905,0.09230760979822905,0.09230760979822905,0.09230763108710073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.74075941567,595.6699186471476,0.0,0.09230760979822905,0.09230760990111658,0.09230760990111658,0.3697989983585964,0.3697989983585964,0.5,10.033041020064521,0.00011276697864559537,0.00011276697864559537,3.416289473534562e-11,1.2968922646905412e-07,0.000107386781905916,3.416289473534562e-11,27737.425286372218,21013.882534565604,0.7576003294325236,0.7535813920925611,0.48665137726512714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531520736198464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5165699322385,260.5165699322385,-12.63343006776148,244.63789746866647,276.3952423958003,114813.625567199,114809.27273394624,4.3528332527777325,0.0,nan,276.3952423958003,3.2452423958003465,270.043773410381,-3.1062265896189842,263.6923044249548,-9.457695575045193,257.34083543952966,-15.809164560470322,250.9893664540989,-22.160633545901078,244.63789746866647,-28.51210253133351,1.0,1.0,25762.5980482374,25762.5980482374,275.8247286013088,2.6747286013088,275.8247286013088,275.8247286013088,82045.16177443729,82044.9316297086,0.23014472868817393,0.0,8575.796259387458,8575.796259387458,0.9067142168822923,3615.29498351934,275.8247286013088,2.6747286013088,1.0,0.002,0.12834716655905615,0.004845487992431047,0.00019809565046836195,0.00180190435178488,0.09904782523418097,0.09904782523418097,0.0,2.2532418639253926e-12,1.0,1.0000002170177358,0.00010738674774302126,0.09230760990111658,0.0,1.9993311313636675e-08,0.025705763892218046,0.0,1599676.6464554549,266.25769505294176,1.2965506357431877e-07,1.0,1285718.1828947526,2593.237650774627,,,,,,,,,,,,,,,,,,,2.0,14589.25047581576,1570.8767957657792,0.3697989983585964,6.1796691888313084,2.783179550233071
4205.0,-30.276108655504732,5.001350484835421,35.04744176952508,27.70350946756082,5.009557603825809,-26.747542029568525,-40.23958338713271,1.4809909777123624,-6.892312018043015,-6.892312151197093,40.09504006314685,37558.46849519285,20600.96054850483,20600.96054850483,58159.42904369768,82054.55191384874,82045.04064509124,20600.96054850483,102646.00119359608,102646.00119359608,102646.00119359608,130383.47180364977,125868.50981901117,4514.961984638587,0.0,94812.79496136538,50316.71154206864,49440.092688107485,27737.470610053682,77177.56329816117,21013.914875527964,1570.879079176832,0.0,0.8765594101069605,2.6890920559291915,0.0014957518510113484,1.0,1.0,-6.892201860606008,329244.5146011293,1558635.1643325805,4.733974584879036,1558635.1643325805,4.733974584879036,0.7576002574622392,0.09230771027585764,3.597304675211415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597304675211415,1.284824285249044,1.285115465840252,2.7998417499667134,5932.528696379032,14589.24249983732,6453.594842290475,0.00042501742979624414,26356.620726264504,2687.6273473882015,19290.226858173075,1967.0557079301368,0.7318930244707079,0.7318930244707079,32512.336259072446,32395.05729023726,1.0045273879503032,0.8,4303.421493848185,4287.898129693729,1.0045273879503032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8946723343765,3099.015535412006,7.627457952923232,5.001350484835421,-2.363775943843269,7.36512642867869,2.7831794071653073,3.5,0.7951941163329449,0.6,0.0002266188740200881,0.9991477211400429,0.00022681218124734597,199.15053450177646,0.0,0.0,0.0,0.05202602090921647,7.67443034116842e-05,0.00014987457060840388,0.0005391444935449147,0.0923077101721914,0.0923077101721914,0.0923077101721914,0.09230773200594362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.7943344976,595.6699018034302,0.0,0.0923077101721914,0.09230771027585764,0.09230771027585764,0.36979931558966916,0.36979931558966916,0.5,10.03304167474877,0.00011483893308650295,0.00011483893308650295,-6.480149750132114e-12,1.331540602222958e-07,0.00011029059106704153,-6.480149750132114e-12,27737.470610053682,21013.914875527964,0.7576002574622392,0.7535794932914575,0.4866500947962388,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531517058419052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51659803076524,260.51659803076524,-12.63340196923474,244.63794786661754,276.3952481949018,114813.3119943407,114809.01360023396,4.2983941067242,0.0,nan,276.3952481949018,3.2452481949018193,270.0437881292542,-3.106211870745767,263.692328063597,-9.45767193640296,257.3408679979416,-15.80913200205839,250.9894079322795,-22.160592067720472,244.63794786661754,-28.51205213338244,1.0,1.0,25762.5980482374,25762.5980482374,275.8247342388429,2.674734238842916,275.8247342388429,275.8247342388429,82045.2453942997,82045.04064509124,0.20474920845299494,0.0,8575.796259387458,8575.796259387458,0.9067144485472899,3615.291198587472,275.8247342388429,2.674734238842916,1.0,0.002,0.12834714602478423,0.004845486803595299,0.00019809561590045693,0.0018019043862116853,0.09904780795022847,0.09904780795022847,0.0,2.112142058474653e-12,1.0,1.0000002228817408,0.00011029059754719128,0.09230771027585764,0.0,2.0533972504426118e-08,0.026400902310814833,0.0,1599676.6381326013,266.25768798195696,1.3316054037204594e-07,1.0,1285718.2069920516,2593.2375535293627,,,,,,,,,,,,,,,,,,,2.0,14589.24249983732,1570.879079176832,0.36979931558966916,6.1796691888313084,2.7831794071653073
4206.0,-30.27605663897584,5.001342507869999,35.04744758937388,27.70358392680066,5.009564018571834,-26.747494573222973,-40.23953861379994,1.4810019527382745,-6.892318637095968,-6.8923187480094255,40.095051346840464,37558.43214439239,20600.957309277008,20600.957309277008,58159.3894536694,82054.66975958507,82045.1445515782,20600.957309277008,102646.10186085521,102646.10186085521,102646.10186085521,130383.6154978576,125868.64829325,4514.9672046076,0.0,94812.87638863844,50316.6387731539,49440.264017205045,27737.513637002383,77177.77765420743,21013.94559751172,1570.8812416657154,0.0,0.8765593304594617,2.6890913930945177,0.0014957518510113484,1.0,1.0,-6.8922268889875795,329244.42858318845,1558635.6518224513,4.733977302302745,1558635.6518224513,4.733977302302745,0.757600189855471,0.09230780973075546,3.5972990557976248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972990557976248,1.284824233903858,1.2851154144834298,2.7998374881733485,5932.519666150293,14589.234336811875,6453.595661434722,0.0004250190055473359,26356.68453414577,2687.6338539813055,19290.22930665005,1967.0559576053035,0.7318913455013303,0.7318913455013303,32512.29562858584,32395.05729023726,1.004525818760155,0.8,4303.416115886172,4287.898129693729,1.004525818760155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8945847830173,3099.015535412006,7.627457000855897,5.001342507869999,-2.3637831606495956,7.365125668519594,2.7831792568008504,3.5,0.7951940733716716,0.6,0.0002266188740200881,0.9991422996013002,0.00022681341197396864,199.150491849529,0.0,0.0,0.0,0.05202602090921647,7.674469305474015e-05,0.00014987418096534794,0.0005391422496750885,0.09230780964138288,0.09230780964138288,0.09230780964138288,0.0923078279373357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.84624577465,595.6698854786375,0.0,0.09230780964138288,0.09230780973075546,0.09230780973075546,0.3697996328910228,0.3697996328910228,0.5,10.033042223948257,0.00011263687486007257,0.00011263687486007257,2.3874235921539366e-12,1.1091344731539721e-07,9.185902183617145e-05,2.3874235921539366e-12,27737.513637002383,21013.94559751172,0.757600189855471,0.7535768873036315,0.4866482721577155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531513945395187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51662633240284,260.51662633240284,-12.63337366759714,244.63799814429325,276.3952545205014,114812.99980419177,114808.67033901288,4.329465178880691,0.0,nan,276.3952545205014,3.245254520501419,270.04380324526835,-3.106196754731627,263.69235197002666,-9.457648029973313,257.34090069478714,-15.80909930521284,250.9894494195401,-22.16055058045987,244.63799814429325,-28.51200185570673,1.0,1.0,25762.5980482374,25762.5980482374,275.82473975828003,2.6747397582800545,275.82473975828003,275.82473975828003,82045.37449507588,82045.1445515782,0.22994349768850952,0.0,8575.796259387458,8575.796259387458,0.906714794215323,3615.285551076613,275.82473975828003,2.6747397582800545,1.0,0.002,0.12834712892251435,0.004845485687095451,0.00019809558682372665,0.0018019044153621377,0.09904779341186332,0.09904779341186332,0.0,2.1858643367567154e-12,1.0,1.0000001856611112,9.185901944874786e-05,0.09230780973075546,0.0,1.710238728367002e-08,0.02198885109793771,0.0,1599676.6303054704,266.257681362904,1.1091105989180505e-07,1.0,1285718.2294622378,2593.23746285037,,,,,,,,,,,,,,,,,,,2.0,14589.234336811875,1570.8812416657154,0.3697996328910228,6.1796691888313084,2.7831792568008504
4207.0,-30.276004382145146,5.001334550349353,35.0474534285356,27.70364899132403,5.009567080856395,-26.7474472358439,-40.239493910316355,1.481009934457951,-6.892325726178001,-6.892325870765996,40.09506354314832,37558.40358923788,20600.954985297893,20600.954985297893,58159.35857453577,82054.78083610136,82045.26000491976,20600.954985297893,102646.21499021766,102646.21499021766,102646.21499021766,130383.77599289027,125868.80341157972,4514.972581310543,0.0,94812.9520792126,50316.57483199765,49440.419163572165,27737.56100267261,77177.98016624477,21013.979402528064,1570.8836235930169,0.0,0.8765592444118417,2.6890906766617464,0.0014957518510113484,1.0,1.0,-6.892206128483167,329244.33570739033,1558636.178740857,4.733980238086967,1558636.178740857,4.733980238086967,0.7576001148948639,0.09230791076483151,3.5972940936505777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972940936505777,1.2848241965624563,1.2851153771335653,2.79983370742482,5932.511655197839,14589.226175254487,6453.595983903658,0.0004250203418577953,26356.74193182111,2687.639706915319,19290.230270531276,1967.056055893835,0.7318897882155051,0.7318897882155051,32512.259750375782,32395.05729023726,1.0045244331081011,0.8,4303.411366948442,4287.898129693729,1.0045244331081011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8944941968816,3099.015535412006,7.627456396227593,5.001334550349353,-2.3637906990177395,7.365125249367092,2.7831791012243405,3.5,0.7951940289212401,0.6,0.0002266188740200881,0.9991368530485258,0.00022681464839239768,199.1504490002585,0.0,0.0,0.0,0.05202602090921647,7.674508209175391e-05,0.00014987379192833418,0.0005391401064968121,0.09230791065582168,0.09230791065582168,0.09230791065582168,0.0923079342494102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.9018058429,595.6698680122532,0.0,0.09230791065582168,0.09230791076483151,0.09230791076483151,0.3697999497756679,0.3697999497756679,0.5,10.03304293160838,0.00011664274421718801,0.00011664274421718801,1.8758328224066645e-11,1.4458800023930962e-07,0.00011974228283406774,1.8758328224066645e-11,27737.56100267261,21013.979402528064,0.7576001148948639,0.7535745098441026,0.48664662522050234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531510833167895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5166545172989,260.5166545172989,-12.633345482701088,244.63804833459312,276.39526069999266,114812.67243686585,114808.36083036223,4.311606503612865,0.0,nan,276.39526069999266,3.2452606999926843,270.04381822692426,-3.1061817730757184,263.69237575384057,-9.457624246159412,257.34093328076443,-15.809066719235545,250.9894908076783,-22.160509192321683,244.63804833459312,-28.511951665406855,1.0,1.0,25762.5980482374,25762.5980482374,275.82474609821986,2.6747460982198845,275.82474609821986,275.82474609821986,82045.48144164724,82045.26000491976,0.22143672747188248,0.0,8575.796259387458,8575.796259387458,0.9067150994526192,3615.2805641188306,275.82474609821986,2.6747460982198845,1.0,0.002,0.12834710662858592,0.004845484497521785,0.00019809554952030092,0.0018019044527643664,0.09904777476015046,0.09904777476015046,0.0,2.2846672470544505e-12,1.0,1.0000002419683522,0.00011974226407573951,0.09230791076483151,0.0,2.229373568592125e-08,0.028663462915084564,0.0,1599676.6220040778,266.257674273822,1.4456924191108556e-07,1.0,1285718.2537238866,2593.237364941891,,,,,,,,,,,,,,,,,,,2.0,14589.226175254487,1570.8836235930169,0.3697999497756679,6.1796691888313084,2.7831791012243405
