time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4208.0,-30.275942285538406,5.00132661033758,35.04745926174525,27.70369533626365,5.009568861603276,-26.747391170844317,-40.239444142766274,1.4810177466868406,-6.892332995118579,-6.892333126665911,40.09507505020159,37558.4107028946,20600.952880332366,20600.952880332366,58159.363583226965,82054.86985942042,82045.36530641741,20600.952880332366,102646.31818674978,102646.31818674978,102646.31818674978,130383.92368839956,125868.9458046465,4514.977883753055,0.0,94813.00809097731,50316.54893364769,49440.51017481069,27737.605501649785,77178.11567646047,21014.01113855555,1570.8858721023676,0.0,0.8765591602832217,2.6890899474494794,0.0014957518510113484,1.0,1.0,-6.892224160275077,329244.2410948665,1558636.675880695,4.733983108398846,1558636.675880695,4.733983108398846,0.7576000436413184,0.09230801095867684,3.5972909346833952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972909346833952,1.2848241600139962,1.2851153405768223,2.7998313283929903,5932.506614314868,14589.21802024503,6453.594860151319,0.00042502098062728973,26356.78064757973,2687.643654823995,19290.226911560334,1967.0557133741222,0.7318885856923388,0.7318885856923388,32512.23690983666,32395.05729023726,1.004523550984028,0.8,4303.4083437123945,4287.898129693729,1.004523550984028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.894399285067,3099.015535412006,7.627455884904457,5.00132661033758,-2.363798317836972,7.365124928174552,2.783178938218729,3.5,0.7951939823482083,0.6,0.0002266188740200881,0.9991303809708012,0.00022681611763210996,199.15039808264618,0.0,0.0,0.0,0.05202602090921647,7.674551520151212e-05,0.00014987335881857597,0.000539138075028615,0.09230801085157933,0.09230801085157933,0.09230801085157933,0.0923080324849172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.9543190306,595.6698515027134,0.0,0.09230801085157933,0.09230801095867684,0.09230801095867684,0.3698002673008951,0.3698002673008951,0.5,10.03304357998356,0.00011774055644764303,0.00011774055644764303,-1.48929757415317e-11,1.315473241447762e-07,0.00010896639082602633,-1.48929757415317e-11,27737.605501649785,21014.01113855555,0.7576000436413184,0.7535732516072005,0.48664586293274864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531507706564328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5166833846999,260.5166833846999,-12.633316615300089,244.63810014134933,276.39526662803854,114812.42756660827,114808.01155327809,4.416013330154013,0.0,nan,276.39526662803854,3.2452666280385642,270.04383333071024,-3.1061666692897347,263.69240003337205,-9.457599966627924,257.34096673603653,-15.809033263963443,250.98953343869277,-22.160466561307203,244.63810014134933,-28.51189985865065,1.0,1.0,25762.5980482374,25762.5980482374,275.8247511212378,2.6747511212378186,275.8247511212378,275.8247511212378,82045.56243085425,82045.36530641741,0.19712443683238234,0.0,8575.796259387458,8575.796259387458,0.90671529377056,3615.2773893568124,275.8247511212378,2.6747511212378186,1.0,0.002,0.12834708634062153,0.004845483274631031,0.00019809551525883345,0.0018019044867483727,0.09904775762941673,0.09904775762941673,0.0,2.007206033327602e-12,1.0,1.0000002202076388,0.00010896640571900207,0.09230801095867684,0.0,2.028749634197186e-08,0.026084004870641955,0.0,1599676.6134246544,266.2576670048814,1.3156221712051774e-07,1.0,1285718.278439216,2593.237265202569,,,,,,,,,,,,,,,,,,,2.0,14589.21802024503,1570.8858721023676,0.3698002673008951,6.1796691888313084,2.783178938218729
4209.0,-30.27588999031878,5.0013186923285895,35.04746508396346,27.70376846836882,5.009575245766998,-26.74734346670938,-40.2393993345089,1.4810287220666123,-6.8923399644382926,-6.892340075778112,40.09508639968147,37558.37640562224,20600.950237048553,20600.950237048553,58159.3266426708,82054.98554005928,82045.46925995669,20600.950237048553,102646.41949700525,102646.41949700525,102646.41949700525,130384.06858500912,125869.08546533815,4514.983119670968,0.0,94813.08764245512,50316.47850768926,49440.676816406514,27737.64908800388,77178.32590441039,21014.042239039238,1570.8880697459324,0.0,0.876559078446659,2.689089249175301,0.0014957518510113484,1.0,1.0,-6.892247860861858,329244.1504832922,1558637.1662134053,4.733985900510326,1558637.1662134053,4.733985900510326,0.75759997440185,0.09230811068895232,3.5972854283378877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972854283378877,1.284824108667165,1.2851152892183544,2.7998271546053064,5932.497770559607,14589.21006410098,6453.59567917658,0.000425022526388316,26356.843106070446,2687.650023817557,19290.22935968165,1967.0559630130217,0.7318869442007935,0.7318869442007935,32512.1970968462,32395.05729023726,1.0045220133675707,0.8,4303.4030739564005,4287.898129693729,1.0045220133675707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.894299726405,3099.015535412006,7.627455187393073,5.0013186923285895,-2.363805743316454,7.365124435645043,2.7831787672324264,3.5,0.795193933494979,0.6,0.0002266188740200881,0.9991249304870193,0.0002268173549724394,199.15035520193814,0.0,0.0,0.0,0.05202602090921647,7.674590515419595e-05,0.00014987296886589214,0.0005391358470030117,0.0923081105910066,0.0923081105910066,0.0923081105910066,0.09230812903474911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.0065285795,595.669835084169,0.0,0.0923081105910066,0.09230811068895232,0.09230811068895232,0.3698005845951576,0.3698005845951576,0.5,10.03304413329418,0.00011515720217403214,0.00011515720217403214,-7.958078640513122e-13,1.1133982980027213e-07,9.221491626476563e-05,-7.958078640513122e-13,27737.64908800388,21014.042239039238,0.75759997440185,0.753570720291398,0.4866440929561022,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531503991234136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51671233797174,260.51671233797174,-12.633287662028238,244.6381516195434,276.39527305638825,114812.10901273318,114807.67986320982,4.429149523389782,0.0,nan,276.39527305638825,3.245273056388271,270.04384876902805,-3.106151230971932,263.69242448165994,-9.457575518340036,257.3410001942929,-15.80899980570706,250.98957590691788,-22.1604240930821,244.6381516195434,-28.51184838045657,1.0,1.0,25762.5980482374,25762.5980482374,275.8247562938617,2.6747562938617193,275.8247562938617,275.8247562938617,82045.69026599661,82045.46925995669,0.22100603992294054,0.0,8575.796259387458,8575.796259387458,0.9067156324829238,3615.271855479577,275.8247562938617,2.6747562938617193,1.0,0.002,0.1283470691717983,0.0048454820952254715,0.0001980954859362376,0.0018019045162354906,0.0990477429681188,0.0990477429681188,0.0,2.1717280751509804e-12,1.0,1.000000186379777,9.22149170605735e-05,0.09230811068895232,0.0,1.7168701657005758e-08,0.022074113943868226,0.0,1599676.6051878736,266.2576600355617,1.1134062560813618e-07,1.0,1285718.3021093966,2593.237169680987,,,,,,,,,,,,,,,,,,,2.0,14589.21006410098,1570.8880697459324,0.3698005845951576,6.1796691888313084,2.7831787672324264
4210.0,-30.27583745427396,5.001310791751183,35.04747092411207,27.703834266308718,5.00957799915473,-26.74729590892856,-40.239354596100725,1.4810364537148373,-6.892347209947729,-6.892347351639223,40.09509856085272,37558.347746294035,20600.9481526907,20600.9481526907,58159.29589898474,82055.09829909168,82045.58385506764,20600.9481526907,102646.53200775835,102646.53200775835,102646.53200775835,130384.228412259,125869.23992041386,4514.988491845142,0.0,94813.1644653686,50316.41391222945,49440.83394793238,27737.696404500657,77178.53035243304,21014.075998879947,1570.890452944874,0.0,0.8765589916921255,2.6890885173834254,0.0014957518510113484,1.0,1.0,-6.8922299147122885,329244.0556097356,1558637.6916140825,4.733988860414202,1558637.6916140825,4.733988860414202,0.7575998991563787,0.09230821174593719,3.5972803709927823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972803709927823,1.2848240724956959,1.2851152530386876,2.799823297212415,5932.489597206944,14589.201913672363,6453.59608573542,0.0004250239015931315,26356.90151646476,2687.655980020166,19290.23057491323,1967.0560869321562,0.73188536834889,0.73188536834889,32512.160530290173,32395.05729023726,1.004520601131987,0.8,4303.398233907322,4287.898129693729,1.004520601131987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8941963272355,3099.015535412006,7.627454707668499,5.001310791751183,-2.3638133686426466,7.3651241603938296,2.783178589650277,3.5,0.795193882757222,0.6,0.0002266188740200881,0.999119454935455,0.00022681859801711908,199.15031212377835,0.0,0.0,0.0,0.05202602090921647,7.674629450083108e-05,0.00014987257951925702,0.0005391336884546782,0.09230821163490055,0.09230821163490055,0.09230821163490055,0.09230823481958889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.0619762435,595.6698176526072,0.0,0.09230821163490055,0.09230821174593719,0.09230821174593719,0.36980090151443146,0.36980090151443146,0.5,10.033044829030096,0.00011825344756744016,0.00011825344756744016,-9.515588317299262e-11,1.416914869878383e-07,0.00011743692692789409,-9.515588317299262e-11,27737.696404500657,21014.075998879947,0.7575998991563787,0.7535683257170402,0.4866424324845934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531500862336648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.516741053325,260.516741053325,-12.633258946674971,244.6382028375049,276.3952792691324,114811.76742623515,114807.37467260112,4.392753634030479,0.0,nan,276.3952792691324,3.245279269132425,270.04386398281565,-3.106136017184326,263.6924486964919,-9.457551303508069,257.3410334101686,-15.808966589831357,250.98961812383672,-22.160381876163257,244.6382028375049,-28.51179716249507,1.0,1.0,25762.5980482374,25762.5980482374,275.8247623806211,2.6747623806211323,275.8247623806211,275.8247623806211,82045.79880391089,82045.58385506764,0.21494884324783925,0.0,8575.796259387458,8575.796259387458,0.9067159435757123,3615.2667728477463,275.8247623806211,2.6747623806211323,1.0,0.002,0.1283470473071908,0.004845480876953714,0.00019809544923318894,0.0018019045532856521,0.09904772461659447,0.09904772461659447,0.0,2.5188410385235116e-12,1.0,1.00000023731312,0.00011743702208377726,0.09230821174593719,0.0,2.186461096127499e-08,0.028111731023295162,0.0,1599676.596697689,266.25765279005225,1.4178664287101128e-07,1.0,1285718.3268929238,2593.2370696664607,,,,,,,,,,,,,,,,,,,2.0,14589.201913672363,1570.890452944874,0.36980090151443146,6.1796691888313084,2.783178589650277
4211.0,-30.275784803584738,5.0013029166213485,35.047476762665546,27.70389587329703,5.00958216233864,-26.747248106990927,-40.239309787843354,1.4810454656627694,-6.892353923371331,-6.89235406389905,40.09511019522164,37558.324817659726,20600.945091395864,20600.945091395864,58159.26990905559,82055.20237992112,82045.6923605029,20600.945091395864,102646.63745189877,102646.63745189877,102646.63745189877,130384.37842691047,125869.3846190426,4514.993807867871,0.0,94813.23492918511,50316.35736662704,49440.97506950897,27737.740975011697,77178.71604452067,21014.10782369914,1570.89269152464,0.0,0.8765589100618101,2.6890878426786,0.0014957518510113484,1.0,1.0,-6.892237666821416,329243.96808760246,1558638.1942545497,4.733991645489585,1558638.1942545497,4.733991645489585,0.7575998291508409,0.09230831184540057,3.597275835513136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597275835513136,1.2848240303345209,1.2851152108679575,2.7998198590483536,5932.482312149867,14589.193769811449,6453.596061776251,0.00042502506848139524,26356.95433560224,2687.6613660732505,19290.23050329767,1967.0560796294014,0.731883898938997,0.731883898938997,32512.12773701398,32395.05729023726,1.0045193346244392,0.8,4303.393893299852,4287.898129693729,1.0045193346244392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8940883059854,3099.015535412006,7.6274538792881295,5.0013029166213485,-2.363820640259447,7.365123556880795,2.7831784041299734,3.5,0.7951938297514209,0.6,0.0002266188740200881,0.999113967467593,0.00022681984378067325,199.15026895163186,0.0,0.0,0.0,0.05202602090921647,7.674668445717595e-05,0.00014987218956291214,0.0005391316059301078,0.09230831175326883,0.09230831175326883,0.09230831175326883,0.09230833460550718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.11492150306,595.6698010088274,0.0,0.09230831175326883,0.09230831184540057,0.09230831184540057,0.36980121901003254,0.36980121901003254,0.5,10.033045515476424,0.00012031803049694645,0.00012031803049694645,-3.751665644813329e-12,1.4052773167350097e-07,0.00011639707764743434,-3.751665644813329e-12,27737.740975011697,21014.10782369914,0.7575998291508409,0.7535661758807483,0.4866409645373492,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531497719031603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51676971260235,260.51676971260235,-12.633230287397623,244.6382538751673,276.3952855500261,114811.46061876214,114807.0764433547,4.38417540745193,0.0,nan,276.3952855500261,3.2452855500260966,270.0438792150615,-3.1061207849384687,263.6924728800922,-9.457527119907752,257.3410665451219,-15.808933454878058,250.98966021014502,-22.16033978985496,244.6382538751673,-28.511746124832683,1.0,1.0,25762.5980482374,25762.5980482374,275.82476832088145,2.674768320881469,275.82476832088145,275.82476832088145,82045.90308136422,82045.6923605029,0.21072086131607648,0.0,8575.796259387458,8575.796259387458,0.9067162225668195,3615.2622146907015,275.82476832088145,2.674768320881469,1.0,0.002,0.12834702563661524,0.0048454797584355554,0.00019809541305869995,0.0018019045894559363,0.09904770652934997,0.09904770652934997,0.0,2.514636068817744e-12,1.0,1.0000002352130584,0.00011639708139909999,0.09230831184540057,0.0,2.1671015499567602e-08,0.027862822285642186,0.0,1599676.588789194,266.25764607662865,1.4053148333914578e-07,1.0,1285718.349756066,2593.2369774017016,,,,,,,,,,,,,,,,,,,2.0,14589.193769811449,1570.89269152464,0.36980121901003254,6.1796691888313084,2.7831784041299734
4212.0,-30.275732035852883,5.001295062036788,35.04748260549592,27.703977352380775,5.009586080572854,-26.747200224209617,-40.23926501451058,1.4810542688349657,-6.8923609719859655,-6.892361119450007,40.09512199568355,37558.281902657975,20600.94262930905,20600.94262930905,58159.224531967026,82055.33495748484,82045.80229346994,20600.94262930905,102646.74492277899,102646.74492277899,102646.74492277899,130384.53149347877,125869.53233097725,4514.999162501528,0.0,94813.32684108241,50316.27378591345,49441.17006129884,27737.78657069978,77178.95663199862,21014.14036144184,1570.8949874214052,0.0,0.8765588259056079,2.6890871333487585,0.0014957518510113484,1.0,1.0,-6.892238970888741,329243.87608793343,1558638.7040717858,4.733994516743903,1558638.7040717858,4.733994516743903,0.7575997568472057,0.09230841239032257,3.5972693494470627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972693494470627,1.2848239891500772,1.2851151696741803,2.799814900581588,5932.471805753789,14589.185629998448,6453.597611235571,0.0004250269926538409,26357.02740904186,2687.6688174903625,19290.235134735267,1967.0565519046022,0.7318820455495558,0.7318820455495558,32512.080840227332,32395.05729023726,1.0045175234264454,0.8,4303.387685913275,4287.898129693729,1.0045175234264454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.893977087569,3099.015535412006,7.627453281792084,5.001295062036788,-2.3638281200867697,7.365123182123558,2.7831782131187253,3.5,0.7951937751767787,0.6,0.0002266188740200881,0.9991084678336934,0.00022682109231988805,199.1502256835324,0.0,0.0,0.0,0.05202602090921647,7.674707411140965e-05,0.00014987179990867845,0.0005391292321579521,0.09230841228609611,0.09230841228609611,0.09230841228609611,0.09230843630481256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.16850533173,595.6697841655734,0.0,0.09230841228609611,0.09230841239032257,0.09230841239032257,0.36980153647501285,0.36980153647501285,0.5,10.033046236052442,0.00012324452831080634,0.00012324452831080634,-9.549694368615746e-12,1.4746404985999106e-07,0.00012214856127457097,-9.549694368615746e-12,27737.78657069978,21014.14036144184,0.7575997568472057,0.7535632388667721,0.4866388915017569,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531494568868586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51679831437076,260.51679831437076,-12.633201685629217,244.6383047833008,276.39529184542954,114811.09027024246,114806.7148921421,4.375378100363259,0.0,nan,276.39529184542954,3.2452918454295627,270.04389443301113,-3.1061055669888447,263.69249702058823,-9.457502979411743,257.34109960816255,-15.808900391837426,250.9897021957322,-22.16029780426777,244.6383047833008,-28.511695216699167,1.0,1.0,25762.5980482374,25762.5980482374,275.82477408431123,2.6747740843112524,275.82477408431123,275.82477408431123,82046.03944754558,82045.80229346994,0.2371540756430477,0.0,8575.796259387458,8575.796259387458,0.9067166215441858,3615.255696194298,275.82477408431123,2.6747740843112524,1.0,0.002,0.12834700289470832,0.004845478581864387,0.00019809537509115222,0.0018019046271677086,0.09904768754557611,0.09904768754557611,0.0,2.2588606332640815e-12,1.0,1.0000002468275626,0.00012214857082426533,0.09230841239032257,0.0,2.274186151892415e-08,0.02923962920904276,0.0,1599676.5804975573,266.257639028014,1.4747359955435968e-07,1.0,1285718.3737888664,2593.236880416766,,,,,,,,,,,,,,,,,,,2.0,14589.185629998448,1570.8949874214052,0.36980153647501285,6.1796691888313084,2.7831782131187253
4213.0,-30.275679049653963,5.001287235103667,35.047488456583544,27.70404074052351,5.009589578254959,-26.747152186863033,-40.23922017132861,1.4810627153850173,-6.892367508788595,-6.89236767396198,40.09513391920988,37558.25771562432,20600.93930817137,20600.93930817137,58159.19702379569,82055.4429069839,82045.91521977307,20600.93930817137,102646.85452794444,102646.85452794444,102646.85452794444,130384.68676657876,125869.68221503924,4515.004551539522,0.0,94813.4000156222,50316.214823976836,49441.31687960596,27737.83223863432,77179.14911824028,21014.17298597833,1570.897274390901,0.0,0.8765587440293093,2.689086474242828,0.0014957518510113484,1.0,1.0,-6.892230840357854,329243.790621368,1558639.2192057052,4.733997310212445,1558639.2192057052,4.733997310212445,0.7575996856996265,0.09230851289806688,3.5972645894964126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972645894964126,1.2848239496340441,1.2851151301491917,2.799811281943351,5932.46413829359,14589.177494285224,6453.59777739904,0.0004250282499419282,26357.082626745367,2687.6744481291134,19290.235631408996,1967.0566025512276,0.7318805311113826,0.7318805311113826,32512.046423917458,32395.05729023726,1.0045161942366145,0.8,4303.383130476642,4287.898129693729,1.0045161942366145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8938618355983,3099.015535412006,7.627452377625247,5.001287235103667,-2.3638352834719143,7.365122518575581,2.783178015180085,3.5,0.7951937186228815,0.6,0.0002266188740200881,0.9991029454632552,0.00022682234603463357,199.15018223631478,0.0,0.0,0.0,0.05202602090921647,7.6747464375361e-05,0.0001498714096447271,0.0005391271148928879,0.09230851280410915,0.09230851280410915,0.09230851280410915,0.09230853944357734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.22230491816,595.6697672582047,0.0,0.09230851280410915,0.09230851289806688,0.09230851289806688,0.36980185408337457,0.36980185408337457,0.5,10.03304703530881,0.0001283409088159715,0.0001283409088159715,-2.495426087989472e-11,1.6517338963240036e-07,0.00013683360413097034,-2.495426087989472e-11,27737.83223863432,21014.17298597833,0.7575996856996265,0.7535610030462299,0.4866373644270706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453149141170412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51682685071677,260.51682685071677,-12.63317314928321,244.63835561936924,276.3952980820525,114810.7723275382,114806.40695763813,4.365369900057729,0.0,nan,276.3952980820525,3.2452980820525,270.0439095895239,-3.1060904104760994,263.6925210969911,-9.457478903008905,257.3411326044518,-15.80886739554819,250.98974411191196,-22.160255888088017,244.63835561936924,-28.51164438063074,1.0,1.0,25762.5980482374,25762.5980482374,275.8247806978247,2.6747806978247013,275.8247806978247,275.8247806978247,82046.1434854093,82045.91521977307,0.2282656362222042,0.0,8575.796259387458,8575.796259387458,0.9067169143428478,3615.250912443895,275.8247806978247,2.6747806978247013,1.0,0.002,0.12834697741869638,0.004845477507002654,0.00019809533310727225,0.0018019046689541555,0.09904766655363613,0.09904766655363613,0.0,2.06142785133534e-12,1.0,1.0000002764824525,0.00013683362908523122,0.09230851289806688,0.0,2.5475981003290842e-08,0.03275493743500849,0.0,1599676.5728240018,266.2576324912114,1.6519834389328025e-07,1.0,1285718.3961150465,2593.236790318939,,,,,,,,,,,,,,,,,,,2.0,14589.177494285224,1570.897274390901,0.36980185408337457,6.1796691888313084,2.783178015180085
4214.0,-30.27562596486886,5.001279434007113,35.047494311345226,27.704100810829573,5.009594165307711,-26.747103951850075,-40.23917532814664,1.4810721522116903,-6.892374171837901,-6.892374345495687,40.095145727419926,37558.23799824573,20600.936207671682,20600.936207671682,58159.174205917414,82055.54413605339,82046.0261153967,20600.936207671682,102646.96232306838,102646.96232306838,102646.96232306838,130384.83983301261,125869.82987706049,4515.0099559521195,0.0,94813.4682616998,50316.16212361293,49441.45126454097,27737.877509944232,77179.3287744852,21014.20531748241,1570.899545315575,0.0,0.8765586619537141,2.689085803499861,0.0014957518510113484,1.0,1.0,-6.89223051079108,329243.7036295883,1558639.7293576302,4.734000110480956,1558639.7293576302,4.734000110480956,0.7575996148208768,0.09230861338352264,3.5972602337762294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972602337762294,1.28482390548514,1.285115085990282,2.799807988019907,5932.457158865072,14589.169364707546,6453.597610568651,0.00042502934594814947,26357.13351273706,2687.6796370561874,19290.235132741796,1967.056551701325,0.7318790991979386,0.7318790991979386,32512.014930344398,32395.05729023726,1.0045149779259004,0.8,4303.378961901423,4287.898129693729,1.0045149779259004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8937438182006,3099.015535412006,7.627451562958765,5.001279434007113,-2.3638425124700397,7.365121946477153,2.783177812491988,3.5,0.7951936607119966,0.6,0.0002266188740200881,0.9990974128509104,0.00022682360208844333,199.15013870827823,0.0,0.0,0.0,0.05202602090921647,7.674785464114822e-05,0.00014987101937893987,0.0005391250582073671,0.09230861329124812,0.09230861329124812,0.09230861329124812,0.09230864121898145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.2753562829,595.6697505884538,0.0,0.09230861329124812,0.09230861338352264,0.09230861338352264,0.3698021720140696,0.3698021720140696,0.5,10.033047874114919,0.00013386072180310293,0.00013386072180310293,9.379164112033322e-12,1.736577814881457e-07,0.0001438347046018862,9.379164112033322e-12,27737.877509944232,21014.20531748241,0.7575996148208768,0.7535589532769339,0.4866359761690769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531488241469854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51685544153025,260.51685544153025,-12.633144558469724,244.63840642340588,276.3953044596431,114810.47968043832,114806.10597827485,4.373702163478575,0.0,nan,276.3953044596431,3.245304459643137,270.0439248524029,-3.106075147597096,263.6925452451581,-9.457454754841876,257.3411656379119,-15.808834362088078,250.98978603065962,-22.16021396934036,244.63840642340588,-28.511593576594095,1.0,1.0,25762.5980482374,25762.5980482374,275.82478695752445,2.674786957524475,275.82478695752445,275.82478695752445,82046.2447764153,82046.0261153967,0.21866101860359777,0.0,8575.796259387458,8575.796259387458,0.9067171822759705,3615.2465349451104,275.82478695752445,2.674786957524475,1.0,0.002,0.12834695063978885,0.004845476418219403,0.00019809528906492872,0.0018019047134424627,0.09904764453246435,0.09904764453246435,0.0,2.5073914299011957e-12,1.0,1.00000029062034,0.00014383469522272208,0.09230861338352264,0.0,2.6779482369813065e-08,0.03443087372986057,0.0,1599676.5649886006,266.2576258281621,1.7364840232403367e-07,1.0,1285718.4188396586,2593.2366986132424,,,,,,,,,,,,,,,,,,,2.0,14589.169364707546,1570.899545315575,0.3698021720140696,6.1796691888313084,2.783177812491988
4215.0,-30.275572775734354,5.001271653436758,35.047500173174555,27.70416203364732,5.009598340537667,-26.74705566410613,-40.239130484964676,1.481081228814802,-6.892381197489328,-6.892381383382378,40.09515764080399,37558.21712812745,20600.933747647276,20600.933747647276,58159.15087577472,82055.64780125288,82046.13750807977,20600.933747647276,102647.07125572705,102647.07125572705,102647.07125572705,130384.99478643478,125869.9793792771,4515.01540715768,0.0,94813.5382473996,50316.107573931964,49441.58963718626,27737.92353070773,77179.513167894,21014.238162926762,1570.9018608344202,0.0,0.8765585774602217,2.6890850958774393,0.0014957518510113484,1.0,1.0,-6.892227409853945,329243.611860367,1558640.2440534502,4.7340029932440215,1558640.2440534502,4.7340029932440215,0.7575995420011379,0.09230871427020891,3.5972557342588565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972557342588565,1.2848238630214954,1.2851150435170138,2.79980457850406,5932.449934510123,14589.161238871086,6453.597564868307,0.00042503049975792424,26357.185936054684,2687.6849827468795,19290.23499614041,1967.0565377718601,0.7318776383389546,0.7318776383389546,32511.982397052994,32395.05729023726,1.0045137214606183,0.8,4303.3746557062495,4287.898129693729,1.0045137214606183,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8936227434297,3099.015535412006,7.6274509940609585,5.001271653436758,-2.3638499638160857,7.365121617252844,2.783177604553034,3.5,0.7951936013008669,0.6,0.0002266188740200881,0.9990918693961826,0.00022682486061772168,199.15009509469718,0.0,0.0,0.0,0.05202602090921647,7.674824490876969e-05,0.0001498706291113184,0.0005391229799676724,0.09230871416456486,0.09230871416456486,0.09230871416456486,0.09230874409413185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.3286330921,595.6697338505608,0.0,0.09230871416456486,0.09230871427020891,0.09230871427020891,0.3698024901109523,0.3698024901109523,0.5,10.033048771647216,0.00014043726798718126,0.00014043726798718126,8.185452315956354e-12,1.8589304318084032e-07,0.00015397352842683176,8.185452315956354e-12,27737.92353070773,21014.238162926762,0.7575995420011379,0.7535568506276666,0.4866345431128133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531485065338434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51688404895634,260.51688404895634,-12.633115951043635,244.63845721551718,276.3953108823846,114810.17786941325,114805.80162594367,4.3762434695698715,0.0,nan,276.3953108823846,3.245310882384615,270.0439401490177,-3.1060598509822626,263.6925694156475,-9.457430584352494,257.34119868227464,-15.80880131772534,250.98982794889625,-22.16017205110373,244.63845721551718,-28.5115427844828,1.0,1.0,25762.5980482374,25762.5980482374,275.82479290883197,2.6747929088319893,275.82479290883197,275.82479290883197,82046.3483765386,82046.13750807977,0.21086845883110072,0.0,8575.796259387458,8575.796259387458,0.9067174590543532,3615.242012930151,275.82479290883197,2.6747929088319893,1.0,0.002,0.12834692197231914,0.004845475268757997,0.00019809524195883772,0.0018019047600452789,0.09904762097941885,0.09904762097941885,0.0,2.0041164908168874e-12,1.0,1.0000003110945905,0.00015397352024137945,0.09230871427020891,0.0,2.866718242172476e-08,0.03685792514307527,0.0,1599676.556731518,266.25761880251065,1.8588485772852437e-07,1.0,1285718.442812271,2593.2366018712078,,,,,,,,,,,,,,,,,,,2.0,14589.161238871086,1570.9018608344202,0.3698024901109523,6.1796691888313084,2.783177604553034
4216.0,-30.27551947960432,5.00126389266096,35.04750603877652,27.704223954957,5.009602267529565,-26.747007304893327,-40.239085571933515,1.4810900927175579,-6.892388280247644,-6.892388472385412,40.09516947329962,37558.19572887811,20600.9313720125,20600.9313720125,58159.12710089061,82055.75290544482,82046.24760963312,20600.9313720125,102647.17898164561,102647.17898164561,102647.17898164561,130385.14818478515,125870.12731664737,4515.020868137785,0.0,94813.60924569162,50316.052068759906,49441.7301965908,27737.96920313953,77179.69939973034,21014.270755523274,1570.9041608081823,0.0,0.8765584929971477,2.6890843832004885,0.0014957518510113484,1.0,1.0,-6.892229362891726,329243.5194252682,1558640.7552548933,4.734005874969618,1558640.7552548933,4.734005874969618,0.757599469579942,0.09230881511097483,3.597251150729719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597251150729719,1.2848238215529428,1.2851150020390631,2.7998011014317807,5932.4425670112005,14589.153116894586,6453.597590691297,0.00042503168746015014,26357.239256552395,2687.6904199244796,19290.235073327058,1967.0565456427075,0.7318761606844509,0.7318761606844509,32511.949256314907,32395.05729023726,1.0045124415355167,0.8,4303.370269107776,4287.898129693729,1.0045124415355167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.893497703597,3099.015535412006,7.6274504676057004,5.00126389266096,-2.3638574435586595,7.3651213362196195,2.783177389804322,3.5,0.795193539944092,0.6,0.0002266188740200881,0.9990863148234933,0.0002268261216851163,199.150051393402,0.0,0.0,0.0,0.05202602090921647,7.674863578612376e-05,0.00014987023823396432,0.0005391208869472652,0.09230881500553689,0.09230881500553689,0.09230881500553689,0.09230884588543037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.3813799581,595.669717281004,0.0,0.09230881500553689,0.09230881511097483,0.09230881511097483,0.36980280845128766,0.36980280845128766,0.5,10.033049697979784,0.00014674426927285822,0.00014674426927285822,5.434230843093246e-11,1.9213774749005097e-07,0.00015910949366571003,5.434230843093246e-11,27737.96920313953,21014.270755523274,0.757599469579942,0.7535547242762883,0.48663309161591967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531481882965045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51691265713356,260.51691265713356,-12.633087342866418,244.6385080140929,276.3953173001636,114809.87100855113,114805.4946500534,4.376358497755576,0.0,nan,276.3953173001636,3.245317300163606,270.0439554429569,-3.1060445570431057,263.6925935857444,-9.457406414255559,257.34123172853106,-15.80876827146892,250.9898698713127,-22.160130128687285,244.6385080140929,-28.51149198590707,1.0,1.0,25762.5980482374,25762.5980482374,275.82479865846807,2.6747986584680916,275.82479865846807,275.82479865846807,82046.4534784526,82046.24760963312,0.20586881948111113,0.0,8575.796259387458,8575.796259387458,0.9067177410004111,3615.2374064833675,275.82479865846807,2.6747986584680916,1.0,0.002,0.12834689234876176,0.004845474115790186,0.00019809519335633753,0.0018019048087839456,0.09904759667816876,0.09904759667816876,0.0,2.140283176382818e-12,1.0,1.0000003214660085,0.0001591094393234016,0.09230881511097483,0.0,2.9623431618024168e-08,0.03808739308598588,0.0,1599676.54839861,266.25761171975233,1.9208340518162004e-07,1.0,1285718.4669588339,2593.2365044272037,,,,,,,,,,,,,,,,,,,2.0,14589.153116894586,1570.9041608081823,0.36980280845128766,6.1796691888313084,2.783177389804322
4217.0,-30.275466075604182,5.0012561512945535,35.04751190602369,27.704286260437243,5.009606039877292,-26.74695886405803,-40.23904072875155,1.4810988282280222,-6.892395397252187,-6.8923955914892225,40.095181251977266,37558.174154813976,20600.929042646618,20600.929042646618,58159.103197460594,82055.85887850642,82046.35685248596,20600.929042646618,102647.28589513258,102647.28589513258,102647.28589513258,130385.3005651451,125870.2742336069,4515.0263315381835,0.0,94813.68084118169,50315.99611711654,49441.87191562794,27738.014670012522,77179.88658564046,21014.303198318015,1570.906451725087,0.0,0.8765584085750346,2.6890836675398284,0.0014957518510113484,1.0,1.0,-6.892234692000272,329243.42659629794,1558641.2641312063,4.734008755298053,1558641.2641312063,4.734008755298053,0.7575993973727511,0.0923089159195606,3.597246517349382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597246517349382,1.2848237806850584,1.2851149611619168,2.799797584250314,5932.435114525723,14589.144998834534,6453.597659687944,0.0004250328953915236,26357.29310846475,2687.6959112912923,19290.23527956265,1967.0565666728853,0.7318746731760369,0.7318746731760369,32511.915755124257,32395.05729023726,1.004511147689744,0.8,4303.365834798818,4287.898129693729,1.004511147689744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8933685901106,3099.015535412006,7.627449969785544,5.0012561512945535,-2.363864938947777,7.36512109024233,2.7831771680593507,3.5,0.7951934765883859,0.6,0.0002266188740200881,0.999080749041888,0.0002268273853113616,199.1500076036757,0.0,0.0,0.0,0.05202602090921647,7.674902605741762e-05,0.00014986984796267047,0.0005391187886393977,0.09230891581257913,0.09230891581257913,0.09230891581257913,0.09230894704633155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.4338176114,595.6697008093436,0.0,0.09230891581257913,0.0923089159195606,0.0923089159195606,0.3698031269156463,0.3698031269156463,0.5,10.033050634476787,0.00015215874611840263,0.00015215874611840263,-6.480149750132114e-12,1.9423703179199947e-07,0.00016089948894659756,-6.480149750132114e-12,27738.014670012522,21014.303198318015,0.7575993973727511,0.7535525869544523,0.4866316318454112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453147869419138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5169412616752,260.5169412616752,-12.633058738324792,244.63855883518593,276.39532368815424,114809.56136721377,114805.18556513017,4.375802083585219,0.0,nan,276.39532368815424,3.245323688154258,270.04397071756705,-3.106029282432928,263.6926177469773,-9.457382253022672,257.34126477638193,-15.808735223618044,250.9899118057849,-22.160088194215064,244.63855883518593,-28.511441164814045,1.0,1.0,25762.5980482374,25762.5980482374,275.82480427787266,2.6748042778726813,275.82480427787266,275.82480427787266,82046.55940660767,82046.35685248596,0.2025541217153659,0.0,8575.796259387458,8575.796259387458,0.9067180260128237,3615.232749936129,275.82480427787266,2.6748042778726813,1.0,0.002,0.1283468623916382,0.004845472957788963,0.00019809514422672694,0.0018019048576854951,0.09904757211336347,0.09904757211336347,0.0,1.91222211676223e-12,1.0,1.0000003250808154,0.0001608994954267473,0.0923089159195606,0.0,2.995674019050875e-08,0.038515934799259646,0.0,1599676.5400196402,266.2576046027478,1.942435119417496e-07,1.0,1285718.4912082897,2593.2364065679703,,,,,,,,,,,,,,,,,,,2.0,14589.144998834534,1570.906451725087,0.3698031269156463,6.1796691888313084,2.7831771680593507
4218.0,-30.275412563893568,5.001248429012524,35.04751777370741,27.70434881038966,5.009609712829295,-26.74691033622148,-40.238995815720386,1.481107485060349,-6.892402543058893,-6.892402737159998,40.09519299908259,37558.152612685226,20600.926752396175,20600.926752396175,58159.0793650814,82055.96538416877,82046.46558503021,20600.926752396175,102647.39233742638,102647.39233742638,102647.39233742638,130385.45234958551,125870.42055637327,4515.031793212247,0.0,94813.7527890286,50315.94001719495,49442.014190926275,27738.060012159134,77180.07420308542,21014.33554991528,1570.9087372945244,0.0,0.8765583241285781,2.689082949244251,0.0014957518510113484,1.0,1.0,-6.892241945894568,329243.3334216587,1558641.771644153,4.7340116364573905,1558641.771644153,4.7340116364573905,0.7575993252845918,0.09230901670367254,3.5972418542548565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972418542548565,1.2848237401852618,1.2851149206529418,2.7997940431394595,5932.427611336744,14589.136884712017,6453.597755141166,0.00042503411549689647,26357.347276186578,2687.701434861709,19290.23556487872,1967.0565957670276,0.7318731799048352,0.7318731799048352,32511.88203907943,32395.05729023726,1.0045098455464487,0.8,4303.361372051175,4287.898129693729,1.0045098455464487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.893235354525,3099.015535412006,7.627449498088751,5.001248429012524,-2.3638724479711692,7.365120876983693,2.7831769392349197,3.5,0.7951934112099771,0.6,0.0002266188740200881,0.9990751720682071,0.0002268286514927195,199.14996372564923,0.0,0.0,0.0,0.05202602090921647,7.674941693845004e-05,0.00014986945708163807,0.0005391166836885204,0.09230901659748617,0.09230901659748617,0.09230901659748617,0.09230904779990111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.4861049907,595.6696843849942,0.0,0.09230901659748617,0.09230901670367254,0.09230901670367254,0.3698034454295817,0.3698034454295817,0.5,10.033051570479062,0.00015647834902665636,0.00015647834902665636,-1.1709744285326451e-11,1.9410111917750328e-07,0.0001607912654435495,-1.1709744285326451e-11,27738.060012159134,21014.33554991528,0.7575993252845918,0.7535504463502626,0.48663016977487916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531475498965114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5169698639965,260.5169698639965,-12.63303013600347,244.6386096924021,276.3953300355803,114809.25021249682,114804.87475001872,4.375462478102053,0.0,nan,276.3953300355803,3.2453300355803094,270.0439859669515,-3.1060140330484955,263.6926418983192,-9.457358101680768,257.3412978296828,-15.80870217031719,250.98995376104318,-22.160046238956795,244.6386096924021,-28.51139030759788,1.0,1.0,25762.5980482374,25762.5980482374,275.8248098112046,2.674809811204625,275.8248098112046,275.8248098112046,82046.6659055116,82046.46558503021,0.20032048139546532,0.0,8575.796259387458,8575.796259387458,0.9067183128529028,3615.228063526131,275.8248098112046,2.674809811204625,1.0,0.002,0.12834683245496117,0.004845471796162584,0.0001980950951179031,0.0018019049070246164,0.09904754755895155,0.09904754755895155,0.0,2.142519668624221e-12,1.0,1.0000003248622618,0.00016079127715329378,0.09230901670367254,0.0,2.993662277935015e-08,0.03849007020038802,0.0,1599676.5316034975,266.2575974569411,1.941128289217886e-07,1.0,1285718.5155480502,2593.2363083443265,,,,,,,,,,,,,,,,,,,2.0,14589.136884712017,1570.9087372945244,0.3698034454295817,6.1796691888313084,2.7831769392349197
4219.0,-30.27535894509779,5.00124072559228,35.047523641040925,27.704411500040464,5.009613311820499,-26.746861719405743,-40.238950902689226,1.4811160860313768,-6.892409710196318,-6.89240990268666,40.09520472436863,37558.131195597154,20600.924488880588,20600.924488880588,58159.055684477746,82056.07226792147,82046.57396547864,20600.924488880588,102647.49845435923,102647.49845435923,102647.49845435923,130385.60373216524,125870.56648199473,4515.037250170519,0.0,94813.82497694812,50315.88390427288,49442.15674741693,27738.105277806015,77180.26202522294,21014.367845162593,1570.9110197043444,0.0,0.8765582396572669,2.6890822289781267,0.0014957518510113484,1.0,1.0,-6.892250485521629,329243.2399888217,1558642.2782135652,4.734014518465083,1558642.2782135652,4.734014518465083,0.7575992532545739,0.09230911746424107,3.5972371706830737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972371706830737,1.2848236999468072,1.285114880405368,2.7997904855210893,5932.4200731703195,14589.128774527433,6453.597869378513,0.0004250353440806475,26357.401660826294,2687.706980551595,19290.235906341793,1967.056630586571,0.731871682746783,0.731871682746783,32511.848174967014,32395.05729023726,1.004508537684993,0.8,4303.356889704903,4287.898129693729,1.004508537684993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8930979585875,3099.015535412006,7.627449048039465,5.00124072559228,-2.3638799665990593,7.365120692191339,2.7831767032653314,3.5,0.7951933437900947,0.6,0.0002266188740200881,0.9990695839678256,0.00022682992021443244,199.14991975983546,0.0,0.0,0.0,0.05202602090921647,7.674980782132317e-05,0.0001498690661987649,0.0005391145756657594,0.09230911736008612,0.09230911736008612,0.09230911736008612,0.09230914829745268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.5383231668,595.6696679820739,0.0,0.09230911736008612,0.09230911746424107,0.09230911746424107,0.3698037639504525,0.3698037639504525,0.5,10.033052498951522,0.00015966644019727028,0.00015966644019727028,3.5981884138891473e-11,1.9249034721724456e-07,0.00015941716503675707,3.5981884138891473e-11,27738.105277806015,21014.367845162593,0.7575992532545739,0.7535483057244745,0.4866287080409619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531472297295807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5169984675126,260.5169984675126,-12.633001532487356,244.63866059699862,276.3953363380157,114808.93807679781,114804.56243151751,4.375645280298832,0.0,nan,276.3953363380157,3.2453363380157043,270.0440011898191,-3.1059988101808926,263.6926660416192,-9.457333958380786,257.34133089341606,-15.80866910658392,250.9899957452072,-22.160004254792767,244.63866059699862,-28.511339403001358,1.0,1.0,25762.5980482374,25762.5980482374,275.82481528362376,2.6748152836237864,275.82481528362376,275.82481528362376,82046.77270849945,82046.57396547864,0.19874302081007045,0.0,8575.796259387458,8575.796259387458,0.9067186009524564,3615.223356536489,275.82481528362376,2.6748152836237864,1.0,0.002,0.1283468027742686,0.0048454706298252355,0.00019809504639613001,0.0018019049559456703,0.09904752319806501,0.09904752319806501,0.0,2.3418003647357466e-12,1.0,1.000000322087299,0.00015941712905487293,0.09230911746424107,0.0,2.968081029688122e-08,0.038161168079595256,0.0,1599676.523160065,266.25759028980366,1.9245436533310567e-07,1.0,1285718.539955263,2593.236209848477,,,,,,,,,,,,,,,,,,,2.0,14589.128774527433,1570.9110197043444,0.3698037639504525,6.1796691888313084,2.7831767032653314
4220.0,-30.275305220396994,5.001233040945474,35.04752950746662,27.704474294465058,5.009616867556632,-26.746813011600622,-40.238905989658065,1.4811246586638243,-6.892416889381764,-6.892417078952747,40.09521643287019,37558.11001447235,20600.922235956787,20600.922235956787,58159.03225042914,82056.17934338289,82046.6820879291,20600.922235956787,102647.6043238859,102647.6043238859,102647.6043238859,130385.7548154487,125870.7121151689,4515.042700279792,0.0,94813.89726956592,50315.8279403066,49442.29925473258,27738.150491562803,77180.44974629537,21014.400102123796,1570.9132999555084,0.0,0.8765581551903723,2.689081507629786,0.0014957518510113484,1.0,1.0,-6.8922599750737845,329243.1464136865,1558642.7840592987,4.734017400322434,1558642.7840592987,4.734017400322434,0.757599181261772,0.09230921820415151,3.5972324777711964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972324777711964,1.2848236598409326,1.285114840290404,2.799786920344035,5932.412518987951,14589.120668271844,6453.597993145079,0.00042503657668622563,26357.45614314911,2687.7125362023844,19290.236276288342,1967.0566683106201,0.7318701839631935,0.7318701839631935,32511.814243313118,32395.05729023726,1.0045072272153677,0.8,4303.352398418656,4287.898129693729,1.0045072272153677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8929563817196,3099.015535412006,7.627448613718862,5.001233040945474,-2.363887489241945,7.3651205301874185,2.7831764601152456,3.5,0.7951932743186416,0.6,0.0002266188740200881,0.9990639848639402,0.00022683119144861446,199.14987570720223,0.0,0.0,0.0,0.05202602090921647,7.67501987060368e-05,0.0001498686753140513,0.0005391124662402517,0.09230921809601118,0.09230921809601118,0.09230921809601118,0.09230924863138082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.5905216622,595.6696515847299,0.0,0.09230921809601118,0.09230921820415151,0.09230921820415151,0.36980408245004665,0.36980408245004665,0.5,10.03305341467235,0.00016175807701301892,0.00016175807701301892,-9.185896487906575e-11,1.8957098291139118e-07,0.00015710387896206157,-9.185896487906575e-11,27738.150491562803,21014.400102123796,0.757599181261772,0.7535461692903745,0.4866272500086737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531469089220883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5170270777016,260.5170270777016,-12.632972922298393,244.63871155826052,276.39534259713275,114808.62557712957,114804.2489110077,4.376666121872033,0.0,nan,276.39534259713275,3.245342597132776,270.0440163893644,-3.105983610635576,263.69269018159207,-9.457309818407907,257.3413639738198,-15.808636026180181,250.99003776603996,-22.159962233960016,244.63871155826052,-28.511288441739453,1.0,1.0,25762.5980482374,25762.5980482374,275.82482071521906,2.6748207152190844,275.82482071521906,275.82482071521906,82046.87982726094,82046.6820879291,0.1977393318375107,0.0,8575.796259387458,8575.796259387458,0.9067188896264051,3615.2186401600525,275.82482071521906,2.6748207152190844,1.0,0.002,0.12834677352387264,0.0048454694583956095,0.00019809499833405838,0.001801905003708149,0.0990474991670292,0.0990474991670292,0.0,2.042207115221517e-12,1.0,1.0000003174161083,0.00015710397082102645,0.09230921820415151,0.0,2.9250169070862057e-08,0.037607485386235866,0.0,1599676.5147008342,266.2575831106182,1.8966284187627025e-07,1.0,1285718.564399652,2593.2361112026097,,,,,,,,,,,,,,,,,,,2.0,14589.120668271844,1570.9132999555084,0.36980408245004665,6.1796691888313084,2.7831764601152456
