time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4221.0,-30.27525139112863,5.001225374864495,35.04753537283848,27.704537123814248,5.0096203897658205,-26.746764213040755,-40.23886104170231,1.4811332115746512,-6.8924240878488945,-6.8924242744745,40.095228135344136,37558.089100907986,20600.92000804309,20600.92000804309,58159.009108951075,82056.28655197783,82046.79010671013,20600.92000804309,102647.71011475322,102647.71011475322,102647.71011475322,130385.90579227245,125870.85764925768,4515.048143014764,0.0,94813.9696246573,50315.772173214,49442.44161271478,27738.19567751922,77180.637290234,21014.432338199855,1570.915579266633,0.0,0.8765580706420161,2.6890807843708893,0.0014957518510113484,1.0,1.0,-6.892269684640098,329243.05259031197,1558643.289644511,4.73402028495946,1558643.289644511,4.73402028495946,0.7575991092755638,0.09230931892169074,3.597227778996645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597227778996645,1.284823619827326,1.285114800267729,2.7997833504026763,5932.404954710593,14589.112565925181,6453.598123543298,0.0004250378119208632,26357.510685938058,2687.7180980190033,19290.236666057346,1967.0567080559974,0.7318686842588986,0.7318686842588986,32511.780269260835,32395.05729023726,1.004505915108623,0.8,4303.347901520442,4287.898129693729,1.004505915108623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8928106267067,3099.015535412006,7.627448200457431,5.001225374864495,-2.3638950212495358,7.365120396114031,2.783176209789446,3.5,0.7951932027969846,0.6,0.0002266188740200881,0.9990583748961213,0.0002268324651636609,199.14983156884625,0.0,0.0,0.0,0.05202602090921647,7.675058989654683e-05,0.00014986828412354126,0.0005391103548397645,0.0923093188199636,0.0923093188199636,0.0923093188199636,0.0923093488358147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.642758418,595.6696351746493,0.0,0.0923093188199636,0.09230931892169074,0.09230931892169074,0.3698044009073554,0.3698044009073554,0.5,10.033054316409494,0.000162935660284802,0.000162935660284802,-3.183231456205249e-12,1.8662558431969956e-07,0.00015458983438065843,-3.183231456205249e-12,27738.19567751922,21014.432338199855,0.7575991092755638,0.7535440383868169,0.4866257965669892,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453146587481096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5170556998091,260.5170556998091,-12.6329443001909,244.63876258364056,276.39534881596757,114808.3128426282,114803.93435333173,4.378489296489814,0.0,nan,276.39534881596757,3.2453488159675885,270.04403156950843,-3.1059684304915436,263.69271432304566,-9.457285676954314,257.34139707658125,-15.808602923418732,250.99007983011097,-22.159920169889006,244.63876258364056,-28.51123741635942,1.0,1.0,25762.5980482374,25762.5980482374,275.8248261154701,2.6748261154701254,275.8248261154701,275.8248261154701,82046.98706171334,82046.79010671013,0.19695500320813153,0.0,8575.796259387458,8575.796259387458,0.9067191786608427,3615.213917891628,275.8248261154701,2.6748261154701254,1.0,0.002,0.1283467447424896,0.00484546828447372,0.00019809495098814365,0.0018019050518261971,0.09904747549407182,0.09904747549407182,0.0,2.814340774315305e-12,1.0,1.0000003123390704,0.0001545898375638899,0.09230931892169074,0.0,2.8782108668232442e-08,0.03700569214274225,0.0,1599676.5062185498,266.2575759121511,1.8662876755115576e-07,1.0,1285718.5889088935,2593.236012295036,,,,,,,,,,,,,,,,,,,2.0,14589.112565925181,1570.915579266633,0.3698044009073554,6.1796691888313084,2.783176209789446
4222.0,-30.27519745880341,5.001217727403237,35.047541236798914,27.704599953163438,5.009623889138634,-26.746715324009564,-40.23881609374655,1.481141754238886,-6.892431288312878,-6.892431471063614,40.095239825395545,37558.068489510144,20600.917773552097,20600.917773552097,58158.98626306224,82056.3938293284,82046.89794399693,20600.917773552097,102647.81571754902,102647.81571754902,102647.81571754902,130386.0565653035,125871.00298844921,4515.0535768542895,0.0,94814.04199579882,50315.716655597564,49442.58371133473,27738.24084775449,77180.82455908922,21014.46456206834,1570.9178580193927,0.0,0.8765579861351616,2.68908006100545,0.0014957518510113484,1.0,1.0,-6.892280081004515,329242.9587517164,1558643.794691045,4.734023168180873,1558643.794691045,4.734023168180873,0.7575990372788741,0.09230941962006217,3.597223078182492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597223078182492,1.2848235798616587,1.2851147602930044,2.799779778769173,5932.397386847784,14589.104467464178,6453.598257387092,0.00042503904825326965,26357.565248275874,2687.723661829052,19290.237066125403,1967.0567488515858,0.7318671844087433,0.7318671844087433,32511.746280452517,32395.05729023726,1.004504602432331,0.8,4303.34340266908,4287.898129693729,1.004504602432331,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8926606753002,3099.015535412006,7.627447796611539,5.001217727403237,-2.3639025513579366,7.365120278761173,2.7831759522565926,3.5,0.7951931292161694,0.6,0.0002266188740200881,0.9990527542220302,0.00022683374132385822,199.1497873460065,0.0,0.0,0.0,0.05202602090921647,7.675098108890046e-05,0.00014986789293118763,0.0005391082431306509,0.09230941951180315,0.09230941951180315,0.09230941951180315,0.09230944900805835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.69502000354,595.6696187558838,0.0,0.09230941951180315,0.09230941962006217,0.09230941962006217,0.3698047193173174,0.3698047193173174,0.5,10.033055200536193,0.00016323811513530018,0.00016323811513530018,-1.5916157281026244e-11,1.8275073898621486e-07,0.0001513900591021411,-1.5916157281026244e-11,27738.24084775449,21014.46456206834,0.7575990372788741,0.7535419140091725,0.48662434878181293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531462654146066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51708433896005,260.51708433896005,-12.632915661039931,244.6388136790747,276.3953549988354,114808.00002591523,114803.61892930014,4.381096615075949,0.0,nan,276.3953549988354,3.24535499883541,270.04404673488824,-3.1059532651117365,263.69273847094166,-9.457261529058314,257.34143020698866,-15.808569793011316,250.990121943032,-22.159878056967983,244.6388136790747,-28.511186320925276,1.0,1.0,25762.5980482374,25762.5980482374,275.8248314934902,2.674831493490217,275.8248314934902,275.8248314934902,82047.09433341809,82046.89794399693,0.19638942116580438,0.0,8575.796259387458,8575.796259387458,0.9067194678206012,3615.2091935734047,275.8248314934902,2.674831493490217,1.0,0.002,0.12834671655554122,0.004845467103136294,0.00019809490455922684,0.0018019050972652563,0.09904745227961342,0.09904745227961342,0.0,1.824483272794275e-12,1.0,1.0000003058774785,0.00015139007501829838,0.09230941962006217,0.0,2.8186394158620768e-08,0.03623977161499104,0.0,1599676.497732739,266.2575687116871,1.8276665514349588e-07,1.0,1285718.613422113,2593.2359133714044,,,,,,,,,,,,,,,,,,,2.0,14589.104467464178,1570.9178580193927,0.3698047193173174,6.1796691888313084,2.7831759522565926
4223.0,-30.275143424931912,5.001210098367145,35.047547099428535,27.704662782512628,5.009627367094145,-26.746666345728457,-40.23876733900977,1.4811502877885772,-6.8924385070602625,-6.8924386861266385,40.09525151494936,37558.034178619746,20600.915562563,20600.915562563,58158.94974118275,82056.50116749611,82047.00576403968,20600.915562563,102647.92132660269,102647.92132660269,102647.92132660269,130386.20733450147,125871.14833221625,4515.059002285215,0.0,94814.11437766287,50315.64738841737,49442.74109916167,27738.286007898765,77181.02710706044,21014.496777949975,1570.920136636336,0.0,0.8765579015285692,2.689079335782459,0.0014957518510113484,1.0,1.0,-6.8922903511698905,329242.86467246374,1558644.2997182496,4.734026054805515,1558644.2997182496,4.734026054805515,0.757598965270092,0.09230952030130593,3.59721837577243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59721837577243,1.2848235399386354,1.2851147203609334,2.799776205800399,5932.389816155696,14589.096372862055,6453.598394295757,0.00042504028550395393,26357.61982543066,2687.7292271500114,19290.237475354566,1967.056790581347,0.731865684500948,0.731865684500948,32511.712280096242,32395.05729023726,1.0045032893103902,0.8,4303.338902289199,4287.898129693729,1.0045032893103902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8925065549834,3099.015535412006,7.627447413240332,5.001210098367145,-2.363910090390533,7.365120188757678,2.783175687563887,3.5,0.7951930535896821,0.6,0.0002266188740200881,0.9990471229992681,0.00022683501989350518,199.14974303992156,0.0,0.0,0.0,0.05202602090921647,7.675140541462557e-05,0.00014986746860546252,0.0005391060119980675,0.09230952019449419,0.09230952019449419,0.09230952019449419,0.09230954909795956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.74736116343,595.6696023112231,0.0,0.09230952019449419,0.09230952030130593,0.09230952030130593,0.36980503766525785,0.36980503766525785,0.5,10.03305606765652,0.00016287576954709948,0.00016287576954709948,-1.3017142919125035e-11,1.7906637594933272e-07,0.00014833495674793085,-1.3017142919125035e-11,27738.286007898765,21014.496777949975,0.757598965270092,0.7535394632739013,0.4866226271713347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45314594273166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5171129993411,260.5171129993411,-12.632887000658855,244.63886484917091,276.3953611495007,114807.68707874873,114803.30273454309,4.384344205602688,0.0,nan,276.3953611495007,3.2453611495006953,270.04406188943966,-3.1059381105603165,263.69276262937933,-9.457237370620646,257.3414633693134,-15.808536630686604,250.99016410924256,-22.15983589075742,244.63886484917091,-28.511135150829062,1.0,1.0,25762.5980482374,25762.5980482374,275.8248368510256,2.6748368510256455,275.8248368510256,275.8248368510256,82047.2016443007,82047.00576403968,0.19588026101700962,0.0,8575.796259387458,8575.796259387458,0.9067197570783877,3615.204467651292,275.8248368510256,2.6748368510256455,1.0,0.002,0.12834668893785411,0.004845465919866555,0.0001980948590014298,0.0018019051432289442,0.0990474295007149,0.0990474295007149,0.0,2.2303738717033283e-12,1.0,1.0000002997080066,0.00014833496976507377,0.09230952030130593,0.0,2.7617611294512914e-08,0.03550847757834507,0.0,1599676.4892256418,266.2575614929397,1.7907939309225185e-07,1.0,1285718.637998208,2593.235814194062,,,,,,,,,,,,,,,,,,,2.0,14589.096372862055,1570.920136636336,0.36980503766525785,6.1796691888313084,2.783175687563887
4224.0,-30.275079184470247,5.001202486664097,35.04755295985759,27.704740629438334,5.0096311287384285,-26.74660815316836,-40.23871348528189,1.4811600973068981,-6.892445809803519,-6.892445983103019,40.09526317679659,37558.003679793736,20600.91348291109,20600.91348291109,58158.91716270483,82056.63102788624,82047.11300550311,20600.91348291109,102648.02648841421,102648.02648841421,102648.02648841421,130386.35761225129,125871.29319741602,4515.064414835272,0.0,94814.20090732204,50315.57355876084,49442.919276179106,27738.331123837077,77181.25040001619,21014.528956347338,1570.9224151694664,0.0,0.8765578165785126,2.689078602354932,0.0014957518510113484,1.0,1.0,-6.89230244496747,329242.7695253934,1558644.8035481393,4.73402895314889,1558644.8035481393,4.73402895314889,0.7575988931175601,0.09230962096313468,3.597212323649341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597212323649341,1.2848234940461734,1.2851146744580706,2.799771595334842,5932.380047132422,14589.088282091987,6453.599605357643,0.0004250420396069417,26357.68822540168,2687.736202005953,19290.241095299585,1967.0571597130097,0.7318639225995933,0.7318639225995933,32511.668520747302,32395.05729023726,1.004501599288569,0.8,4303.333110182434,4287.898129693729,1.004501599288569,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8923482496516,3099.015535412006,7.627447090315087,5.001202486664097,-2.3639176780653024,7.365120164729399,2.7831754156836714,3.5,0.7951929759096205,0.6,0.0002266188740200881,0.9990404281256242,0.0002268365399839374,199.1496903647775,0.0,0.0,0.0,0.05202602090921647,7.675187412077729e-05,0.0001498669998993108,0.0005391034189461553,0.09230962085752252,0.09230962085752252,0.09230962085752252,0.0923096488650305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.79969466856,595.6695858676902,0.0,0.09230962085752252,0.09230962096313468,0.09230962096313468,0.3698053559534311,0.3698053559534311,0.5,10.033056908573963,0.00016165626362862895,0.00016165626362862895,9.43600753089413e-12,1.7329949741906603e-07,0.00014353813554635053,9.43600753089413e-12,27738.331123837077,21014.528956347338,0.7575988931175601,0.7535368611065237,0.4866208241656818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531456194412944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5171426307526,260.5171426307526,-12.632857369247404,244.6389178458894,276.39536741560505,114807.37141828715,114802.83852981676,4.532888470381954,0.0,nan,276.39536741560505,3.245367415605074,270.04407750166666,-3.105922498333314,263.69278758772924,-9.457212412270735,257.3414976737866,-15.808502326213386,250.9902077598386,-22.15979224016138,244.6389178458894,-28.511082154110568,1.0,1.0,25762.5980482374,25762.5980482374,275.82484205918115,2.6748420591811737,275.82484205918115,275.82484205918115,82047.33539928803,82047.11300550311,0.22239378491940442,0.0,8575.796259387458,8575.796259387458,0.9067201293604157,3615.1983852675876,275.82484205918115,2.6748420591811737,1.0,0.002,0.1283466622136983,0.004845464718045366,0.00019809481478946637,0.0018019051878099513,0.09904740739473318,0.09904740739473318,0.0,2.5994176429400273e-12,1.0,1.0000002900212843,0.000143538126110343,0.09230962096313468,0.0,2.6724542918221807e-08,0.0343602435861803,0.0,1599676.4806166356,266.25755419019646,1.7329006141153513e-07,1.0,1285718.662853245,2593.2357138910247,,,,,,,,,,,,,,,,,,,2.0,14589.088282091987,1570.9224151694664,0.3698053559534311,6.1796691888313084,2.7831754156836714
4225.0,-30.275024828839385,5.001194898663554,35.04755882505997,27.704784215334826,5.00963410490969,-26.746558935466947,-40.23866850240154,1.4811682114456322,-6.892452655035868,-6.892452838151656,40.09527503504836,37558.003335969166,20600.91063660087,20600.91063660087,58158.91397257004,82056.7119294175,82047.2241539175,20600.91063660087,102648.13479051838,102648.13479051838,102648.13479051838,130386.51151130868,125871.44166022085,4515.069851087836,0.0,94814.25298565127,50315.54439187152,49443.00954864417,27738.3767207903,77181.38626943447,21014.56151031499,1570.9247058860685,0.0,0.8765577333014225,2.689077913145563,0.0014957518510113484,1.0,1.0,-6.892301171060694,329242.68014054134,1558645.3158634019,4.734031794414001,1558645.3158634019,4.734031794414001,0.757598821367376,0.09230972168162017,3.5972094345212047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972094345212047,1.284823456085311,1.285114636488605,2.7997694293980526,5932.37545777227,14589.080397595071,6453.598380084056,0.00042504259030894917,26357.723872219085,2687.739836969718,19290.237432874837,1967.0567862496202,0.7318627938585643,0.7318627938585643,32511.647631152722,32395.05729023726,1.0045007925155538,0.8,4303.330345178726,4287.898129693729,1.0045007925155538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8921855853546,3099.015535412006,7.627446495846006,5.001194898663554,-2.363924987757157,7.365119886420711,2.7831751363171975,3.5,0.7951928960906278,0.6,0.0002266188740200881,0.9990347634457083,0.00022683782618181485,199.14964579490348,0.0,0.0,0.0,0.05202602090921647,7.675226562314495e-05,0.00014986660839694314,0.0005391015776451787,0.09230972158065848,0.09230972158065848,0.09230972158065848,0.0923097510420102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.85277202533,595.6695691919392,0.0,0.09230972158065848,0.09230972168162017,0.09230972168162017,0.3698056741448016,0.3698056741448016,0.5,10.03305779218441,0.00016214607069287013,0.00016214607069287013,1.4665602066088468e-11,1.8311578742213896e-07,0.00015166709096092745,1.4665602066088468e-11,27738.3767207903,21014.56151031499,0.757598821367376,0.7535354932540548,0.486619963067999,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531452350840082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51717208661694,260.51717208661694,-12.63282791338304,244.63897062259616,276.395373550626,114807.09861234545,114802.59257836883,4.506033976627212,0.0,nan,276.395373550626,3.2453735506260273,270.0440929650264,-3.1059070349735975,263.6928123794263,-9.457187620573677,257.3415317938184,-15.808468206181601,250.99025120820824,-22.159748791791742,244.63897062259616,-28.511029377403815,1.0,1.0,25762.5980482374,25762.5980482374,275.8248481648432,2.6748481648432403,275.8248481648432,275.8248481648432,82047.40844280466,82047.2241539175,0.1842888871615287,0.0,8575.796259387458,8575.796259387458,0.9067203070782129,3615.1954816938105,275.8248481648432,2.6748481648432403,1.0,0.002,0.1283466339754181,0.004845463599436181,0.0001980947684201111,0.001801905233569129,0.09904738421005554,0.09904738421005554,0.0,1.9892399359677793e-12,1.0,1.0000003064368002,0.0001516670762953254,0.09230972168162017,0.0,2.823805494150575e-08,0.036306194900322046,0.0,1599676.4725685918,266.2575473449641,1.8310112182007288e-07,1.0,1285718.6862030404,2593.2356196624455,,,,,,,,,,,,,,,,,,,2.0,14589.080397595071,1570.9247058860685,0.3698056741448016,6.1796691888313084,2.7831751363171975
4226.0,-30.274966920038622,5.001187593736718,35.047564890889724,27.70485336603599,5.009628562761614,-26.746507371764555,-40.23862317027522,1.4811689923316462,-6.8924406964547416,-6.892441367880131,40.09529253676538,37557.982452013704,20600.876508189176,20600.876508189176,58158.85896020288,82056.8459031821,82047.46124473972,20600.876508189176,102648.3377529289,102648.3377529289,102648.3377529289,130386.7688105345,125871.69255538797,4515.076255146526,0.0,94814.34294299922,50315.479411723805,49443.18170141713,27738.431057605598,77181.61275902273,21014.601594634307,1570.9269658451212,0.0,0.8765577290203871,2.689079059783114,0.0014957518510113484,1.0,1.0,-6.891884766235648,329242.8297046324,1558646.0719941892,4.734031940475268,1558646.0719941892,4.734031940475268,0.7575987823893996,0.09230982162140687,3.597203469543231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597203469543231,1.284823452432045,1.2851146328345113,2.7997647947148514,5932.365637434714,14589.072317213393,6453.599620715461,0.0004250443571551787,26357.79258687267,2687.7468439143513,19290.241141205133,1967.0571643940727,0.7318610265873522,0.7318610265873522,32511.604501877613,32395.05729023726,1.004499126828523,0.8,4303.324636470252,4287.898129693729,1.004499126828523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.892019697701,3099.015535412006,7.62743432834273,5.001187593736718,-2.3639208452255875,7.365108438962306,2.7831748514148074,3.5,0.795192814689945,0.6,0.0002266188740200881,0.9990287285097956,0.0002268391964644749,199.14959831156602,0.0,0.0,0.0,0.05202602090921647,7.675266016699485e-05,0.00014986621385309324,0.0005390992644396548,0.09230982212462903,0.09230982212462903,0.09230982212462903,0.09230992275099718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.9228413232,595.6695472682992,0.0,0.09230982212462903,0.09230982162140687,0.09230982162140687,0.3698059925153594,0.3698059925153594,0.5,10.033060811508356,0.00023687465755983794,0.00023687465755983794,1.1482370609883219e-11,6.714253686368465e-07,0.0005566016444618072,1.1482370609883219e-11,27738.431057605598,21014.601594634307,0.7575987823893996,0.7535325692375346,0.48661826449879514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531449098688398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5172009474744,260.5172009474744,-12.63279905252557,244.63902375558447,276.39537813935294,114806.65628092996,114802.24126858465,4.415012345292304,0.0,nan,276.39537813935294,3.2453781393529653,270.0441072626055,-3.10589273739447,263.69283638585847,-9.457163614141507,257.3415655091012,-15.808434490898776,250.99029463234388,-22.1597053676561,244.63902375558447,-28.510976244415502,1.0,1.0,25762.5980482374,25762.5980482374,275.82488728162303,2.6748872816230573,275.82488728162303,275.82488728162303,82047.40404199941,82047.46124473972,-0.057202740310458466,0.0,8575.796259387458,8575.796259387458,0.9067206739993776,3615.189486890947,275.82488728162303,2.6748872816230573,1.0,0.002,0.12834653034495563,0.004845466086642426,0.0001980946131338348,0.0018019053858843413,0.0990473065669174,0.0990473065669174,0.0,-9.818239971037812e-13,1.0,1.0000011241574265,0.0005566016329794365,0.09230982162140687,0.0,1.0363070434439224e-07,0.13323992899108777,0.0,1599676.4873455225,266.25755930354524,6.714138862662367e-07,1.0,1285718.6471327674,2593.235777331346,,,,,,,,,,,,,,,,,,,2.0,14589.072317213393,1570.9269658451212,0.3698059925153594,6.1796691888313084,2.7831748514148074
4227.0,-30.274913232775212,5.001180241782799,35.04757083005285,27.70496515966954,5.009673639043558,-26.746454545606458,-40.23857385674489,1.481214951581898,-6.89245236193392,-6.892452763470956,40.095301032348665,37557.927928147845,20600.8823147252,20600.8823147252,58158.81024287305,82056.94302905838,82047.50975167881,20600.8823147252,102648.392066404,102648.392066404,102648.392066404,130386.85853422347,125871.77640957285,4515.08212465062,0.0,94814.41446809986,50315.39936613018,49443.35011329964,27738.466467819464,77181.8165811191,21014.626508475343,1570.928883839812,0.0,0.8765576337250938,2.6890779178023183,0.0014957518510113484,1.0,1.0,-6.892120059193758,329242.6811144446,1558646.4390319053,4.734035191780377,1558646.4390319053,4.734035191780377,0.757598713427625,0.09230992247866641,3.597197151117998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597197151117998,1.2848232374181667,1.2851144177719043,2.799760345513763,5932.356210111497,14589.064309825408,6453.600701661849,0.0004250460365239516,26357.85876752177,2687.7535924624385,19290.24437222622,1967.0574938665316,0.7318593115763908,0.7318593115763908,32511.55881701601,32395.05729023726,1.0044973624433047,0.8,4303.31858949738,4287.898129693729,1.0044973624433047,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.891896167947,3099.015535412006,7.627436827054775,5.001180241782799,-2.3639308345251537,7.365111076307953,2.7831746392596513,3.5,0.7951927540741861,0.6,0.0002266188740200881,0.9990231335543531,0.00022684046686067917,199.14955428977242,0.0,0.0,0.0,0.05202602090921647,7.675308936474563e-05,0.00014986578465534247,0.0005390967736122614,0.09230992232305746,0.09230992232305746,0.09230992232305746,0.09230998621797054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.9546811813,595.669537332705,0.0,0.09230992232305746,0.09230992247866641,0.09230992247866641,0.3698063194575267,0.3698063194575267,0.5,10.033062727866845,0.0002601759528602088,0.0002601759528602088,2.376054908381775e-11,4.015370222987258e-07,0.00033270427718434803,2.376054908381775e-11,27738.466467819464,21014.626508475343,0.757598713427625,0.7535299481030922,0.4866162730009596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453144563394861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51723353940565,260.51723353940565,-12.632766460594326,244.6390769110668,276.3953901677337,114806.71199373761,114801.72621725324,4.985776484392704,0.0,nan,276.3953901677337,3.245390167733717,270.0441275164039,-3.1058724835961016,263.6928648650792,-9.457135134920804,257.341602213743,-15.80839778625699,250.99033956240714,-22.159660437592834,244.6390769110668,-28.51092308893317,1.0,1.0,25762.5980482374,25762.5980482374,275.82488154229287,2.674881542292894,275.82488154229287,275.82488154229287,82047.68036508012,82047.50975167881,0.17061340130749159,0.0,8575.796259387458,8575.796259387458,0.9067210626617469,3615.183136873588,275.82488154229287,2.674881542292894,1.0,0.002,0.12834646840010158,0.00484546430099272,0.00019809451289561598,0.0018019054894292796,0.09904725644780799,0.09904725644780799,0.0,2.3248954844623526e-12,1.0,1.0000006720215433,0.00033270425342379895,0.09230992247866641,0.0,6.194450146235765e-08,0.0796432030219255,0.0,1599676.4732236364,266.25754763806606,4.0151326174964197e-07,1.0,1285718.6859486306,2593.2356206891263,,,,,,,,,,,,,,,,,,,2.0,14589.064309825408,1570.928883839812,0.3698063194575267,6.1796691888313084,2.7831746392596513
4228.0,-30.27485821205838,5.001172786093671,35.04757696536308,27.704998512659245,5.009661026003502,-26.746406288252945,-40.23852897863833,1.4812091016957434,-6.892467545757654,-6.8924682510247735,40.09531856488137,37557.92883408898,20600.894880456817,20600.894880456817,58158.8237145458,82057.03959490311,82047.67761360959,20600.894880456817,102648.57249406641,102648.57249406641,102648.57249406641,130387.11512375186,125872.02570418826,4515.089419563602,0.0,94814.47576571988,50315.36500308945,49443.4564029227,27738.542629685457,77181.99903260815,21014.68046632787,1570.932836588655,0.0,0.8765574811869312,2.689076356998754,0.0014957518510113484,1.0,1.0,-6.891883554534104,329242.4791676485,1558647.196495321,4.734040396110815,1558647.196495321,4.734040396110815,0.7575985785150158,0.09231003763346773,3.597194101513657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597194101513657,1.284823264786031,1.2851144451459708,2.7997579123170055,5932.351054459544,14589.05621979625,6453.5996623351575,0.0004250467065322626,26357.89815340325,2687.757608704629,19290.241265609187,1967.057177079756,0.731858100116321,0.731858100116321,32511.536767093217,32395.05729023726,1.0044965108581987,0.8,4303.315670909466,4287.898129693729,1.0044965108581987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.891757288973,3099.015535412006,7.627441871693155,5.001172786093671,-2.363943413830082,7.3651161999237535,2.783174400743113,3.5,0.7951926859266037,0.6,0.0002266188740200881,0.999017399669684,0.00022684176881705722,199.14950917461093,0.0,0.0,0.0,0.05202602090921647,7.675347996094457e-05,0.00014986539405914353,0.0005390949115305709,0.09231003719294502,0.09231003719294502,0.09231003719294502,0.0923101488442631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.023314122,595.6695158775912,0.0,0.09231003719294502,0.09231003763346773,0.09231003763346773,0.36980664200608315,0.36980664200608315,0.5,10.03306607606862,0.00033070032571913544,0.00033070032571913544,3.637978807091713e-12,7.052670980556286e-07,0.0005846964906481844,3.637978807091713e-12,27738.542629685457,21014.68046632787,0.7575985785150158,0.7535283413684923,0.4866151344204154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531442421788978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5172640607763,260.5172640607763,-12.632735939223664,244.63912979083062,276.3953983307109,114806.23623555816,114801.56720496558,4.669030592584631,0.0,nan,276.3953983307109,3.245398330710941,270.04414462274,-3.1058553772599566,263.6928909147723,-9.457109085227671,257.34163720679084,-15.808362793209142,250.99038349881315,-22.159616501186832,244.63912979083062,-28.510870209169354,1.0,1.0,25762.5980482374,25762.5980482374,275.82488562865683,2.6748856286568525,275.82488562865683,275.82488562865683,82047.72371675489,82047.67761360959,0.046103145301458426,0.0,8575.796259387458,8575.796259387458,0.9067212502505575,3615.1800720212254,275.82488562865683,2.6748856286568525,1.0,0.002,0.12834635953748622,0.0048454619751377,0.00019809433858017586,0.00180190566771374,0.09904716929008793,0.09904716929008793,0.0,6.29391590928341e-12,1.0,1.0000011808915672,0.0005846964870102056,0.09231003763346773,0.0,1.0886176760478203e-07,0.13996561453777004,0.0,1599676.4557718188,266.2575324542423,7.052634600768215e-07,1.0,1285718.7387027298,2593.235407798875,,,,,,,,,,,,,,,,,,,2.0,14589.05621979625,1570.932836588655,0.36980664200608315,6.1796691888313084,2.783174400743113
4229.0,-30.27480351711667,5.001165353507805,35.04758298592216,27.705076289735757,5.009665812056474,-26.746356584200008,-40.23848011912776,1.481218879041245,-6.892474415802269,-6.892474919863043,40.095327526751035,37557.88245682139,20600.89196558593,20600.89196558593,58158.774422407325,82057.16552414566,82047.74650782428,20600.89196558593,102648.63847341022,102648.63847341022,102648.63847341022,130387.2132650312,125872.11788247152,4515.095382559681,0.0,94814.56219478644,50315.27912710577,49443.64785297852,27738.574791620977,77182.2226445995,21014.703395869557,1570.93447896172,0.0,0.8765574100724173,2.689075689260092,0.0014957518510113484,1.0,1.0,-6.892057157687873,329242.3922105991,1558647.5836782667,4.734042822411768,1558647.5836782667,4.734042822411768,0.7575985267353207,0.09231013625096678,3.5971880522370863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971880522370863,1.284823219044105,1.2851143993936782,2.7997533037372695,5932.341289432097,14589.048158270185,6453.6008842155825,0.0004250484616250538,26357.966505482356,2687.764578676955,19290.24491789155,1967.0575495089097,0.7318563408098744,0.7318563408098744,32511.49302826675,32395.05729023726,1.004494821631252,0.8,4303.309881519111,4287.898129693729,1.004494821631252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8915930544244,3099.015535412006,7.627441256273634,5.001165353507805,-2.363950550731812,7.365115904239617,2.7831741186798644,3.5,0.7951926053371041,0.6,0.0002266188740200881,0.999011699770267,0.0002268430630714349,199.14946432659454,0.0,0.0,0.0,0.05202602090921647,7.675390521134723e-05,0.00014986496880874085,0.0005390924752476862,0.09231013617389867,0.09231013617389867,0.09231013617389867,0.09231021494122968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.05525875086,595.6695059308049,0.0,0.09231013617389867,0.09231013625096678,0.09231013625096678,0.3698069703139004,0.3698069703139004,0.5,10.033068438397502,0.0003505327578636752,0.0003505327578636752,-1.4836132322670892e-11,5.040607788941998e-07,0.00041776217517508485,-1.4836132322670892e-11,27738.574791620977,21014.703395869557,0.7575985267353207,0.7535255196032727,0.4866131237210405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453143912984904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51729444016877,260.51729444016877,-12.632705559831209,244.6391825469104,276.395406333416,114805.8699279377,114801.22261633581,4.647311601910241,0.0,nan,276.395406333416,3.2454063334160423,270.04416157611854,-3.105838423881437,263.6929168188275,-9.457083181172493,257.34167206152193,-15.808327938478044,250.99042730421812,-22.15957269578186,244.6391825469104,-28.510817453089572,1.0,1.0,25762.5980482374,25762.5980482374,275.8248869933833,2.674886993383325,275.8248869933833,275.8248869933833,82047.86988750381,82047.74650782428,0.12337967952771578,0.0,8575.796259387458,8575.796259387458,0.9067216223565542,3615.1739924982717,275.8248869933833,2.674886993383325,1.0,0.002,0.12834628175598392,0.004845461082174362,0.0001980942158197108,0.0018019057848436516,0.0990471079098554,0.0990471079098554,0.0,6.63362160341352e-13,1.0,1.0000008437864656,0.00041776219001121717,0.09231013625096678,0.0,7.778116959503574e-08,0.10000470903339813,0.0,1599676.4473952225,266.2575255841977,5.040756150265224e-07,1.0,1285718.7614183263,2593.2353161296255,,,,,,,,,,,,,,,,,,,2.0,14589.048158270185,1570.93447896172,0.3698069703139004,6.1796691888313084,2.7831741186798644
4230.0,-30.274748496565174,5.001157918630854,35.04758899356052,27.705131226126127,5.009665298859084,-26.746307117024795,-40.23843510132281,1.4812239191645216,-6.892482996271212,-6.892483467737478,40.095339194898614,37557.87035077501,20600.892270614233,20600.892270614233,58158.76262138924,82057.26947918847,82047.84914212297,20600.892270614233,102648.7414127372,102648.7414127372,102648.7414127372,130387.36199514434,125872.26046892279,4515.101526221555,0.0,94814.6310592671,50315.231930296046,49443.77680996784,27738.620582407137,77182.39739237499,21014.735983208546,1570.9368183620736,0.0,0.8765573182239953,2.689074830441689,0.0014957518510113484,1.0,1.0,-6.892092762897619,329242.28075289854,1558648.0877810693,4.734045956117218,1558648.0877810693,4.734045956117218,0.7575984508954592,0.09231023928372417,3.5971838192964247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971838192964247,1.2848231954646032,1.2851143758088328,2.7997500605487216,5932.334417504736,14589.040092051782,6453.6006926210985,0.0004250495365346298,26358.016665885025,2687.76969361454,19290.244345202813,1967.0574911109109,0.7318549263294922,0.7318549263294922,32511.46242230787,32395.05729023726,1.0044936396060387,0.8,4303.305830430926,4287.898129693729,1.0044936396060387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8914256426638,3099.015535412006,7.627441841988283,5.001157918630854,-2.363958855525045,7.365116774155899,2.783173831159951,3.5,0.7951925231885575,0.6,0.0002266188740200881,0.9990059659736191,0.00022684436503762827,199.1494192116094,0.0,0.0,0.0,0.05202602090921647,7.675429702726337e-05,0.0001498645769928247,0.0005390904314442923,0.09231023914915233,0.09231023914915233,0.09231023914915233,0.09231031325352311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.1009596284,595.6694916440957,0.0,0.09231023914915233,0.09231023928372417,0.09231023928372417,0.3698072947007245,0.3698072947007245,0.5,10.033070661551559,0.00036166914873092537,0.00036166914873092537,1.233502189279534e-11,4.714662509286427e-07,0.00039070483984460225,1.233502189279534e-11,27738.620582407137,21014.735983208546,0.7575984508954592,0.753523660657046,0.48661186513604504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531435857402006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5173242512504,260.5173242512504,-12.632675748749591,244.63923520986066,276.39541329263005,114805.51067794864,114800.9503043232,4.560373625435379,0.0,nan,276.39541329263005,3.245413292630076,270.0441776760786,-3.105822323921359,263.69294205953474,-9.457057940465234,257.3417064429772,-15.80829355702275,250.99047082642116,-22.159529173578818,244.63923520986066,-28.51076479013932,1.0,1.0,25762.5980482374,25762.5980482374,275.824890413412,2.6748904134120153,275.824890413412,275.824890413412,82047.96576829324,82047.84914212297,0.11662617027468514,0.0,8575.796259387458,8575.796259387458,0.9067218827350884,3615.1697383929068,275.824890413412,2.6748904134120153,1.0,0.002,0.12834620901247878,0.004845459849033459,0.00019809410007159213,0.0018019059020350028,0.09904705003579606,0.09904705003579606,0.0,2.1065948464793482e-12,1.0,1.0000007891470857,0.00039070482750958035,0.09231023928372417,0.0,7.274356327859685e-08,0.09352776619770416,0.0,1599676.4372433072,266.25751700372876,4.714539159067499e-07,1.0,1285718.7905341804,2593.235198632013,,,,,,,,,,,,,,,,,,,2.0,14589.040092051782,1570.9368183620736,0.3698072947007245,6.1796691888313084,2.783173831159951
4231.0,-30.27469346950807,5.001150493210373,35.047594961613946,27.705196884367638,5.00966764810406,-26.746257357745584,-40.23839001366866,1.4812315362200748,-6.892490815505823,-6.892491211324595,40.09535006882395,37557.84954217187,20600.89112510359,20600.89112510359,58158.74066727546,82057.3830159238,82047.94290971001,20600.89112510359,102648.8340348136,102648.8340348136,102648.8340348136,130387.49636417041,125872.38894980015,4515.107414370259,0.0,94814.70762761234,50315.17415342111,49443.9260824347,27738.66232935681,77182.58841179151,21014.76571793418,1570.938945678369,0.0,0.8765572338497061,2.6890740530304247,0.0014957518510113484,1.0,1.0,-6.892163236338945,329242.1797821529,1558648.5575709252,4.734048834818869,1558648.5575709252,4.734048834818869,0.7575983826622206,0.09231034047111936,3.597178765779326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597178765779326,1.2848231598292907,1.2851143401654443,2.7997462049619877,5932.326247979105,14589.032034179592,6453.601137713255,0.0004250509169264698,26358.074980760874,2687.775640076976,19290.245675613056,1967.0576267750002,0.7318533576406197,0.7318533576406197,32511.425883223394,32395.05729023726,1.0044922284394044,0.8,4303.300994018056,4287.898129693729,1.0044922284394044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8912506156216,3099.015535412006,7.627441912149543,5.001150493210373,-2.3639666668837123,7.365117160094085,2.7831735305612506,3.5,0.7951924373032144,0.6,0.0002266188740200881,0.999000231534504,0.00022684566716465372,199.14937409131036,0.0,0.0,0.0,0.05202602090921647,7.675468945297158e-05,0.00014986418456711651,0.0005390882624756653,0.09231034035961513,0.09231034035961513,0.09231034035961513,0.0923104026850158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.14452583215,595.66947801249,0.0,0.09231034035961513,0.09231034047111936,0.09231034047111936,0.36980761855202215,0.36980761855202215,0.5,10.033072530897817,0.00035774040804881224,0.00035774040804881224,9.663381206337363e-12,3.958187448915851e-07,0.00032797498562331384,9.663381206337363e-12,27738.66232935681,21014.76571793418,0.7575983826622206,0.7535215113152425,0.4866103912166024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531432565474935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51735385816244,260.51735385816244,-12.63264614183754,244.63928782375984,276.39541989255514,114805.16238467259,114800.63324397012,4.529140702481175,0.0,nan,276.39541989255514,3.2454198925551623,270.0441934787986,-3.105806521201373,263.6929670650493,-9.45703293495069,257.34174065128656,-15.80825934871342,250.99051423752533,-22.159485762474645,244.63928782375984,-28.510712176240133,1.0,1.0,25762.5980482374,25762.5980482374,275.82489360380515,2.674893603805174,275.82489360380515,275.82489360380515,82048.08339808657,82047.94290971001,0.14048837656446267,0.0,8575.796259387458,8575.796259387458,0.906722193589137,3615.164659608223,275.82489360380515,2.674893603805174,1.0,0.002,0.12834614794800592,0.0048454587069911795,0.0001980940026761003,0.0018019059989304485,0.09904700133805015,0.09904700133805015,0.0,1.6065486614647018e-12,1.0,1.0000006624710855,0.00032797497595993264,0.09231034047111936,0.0,6.106423934738635e-08,0.07851144156926443,0.0,1599676.4279269013,266.25750918449415,3.9580908151037875e-07,1.0,1285718.8169105533,2593.2350921896304,,,,,,,,,,,,,,,,,,,2.0,14589.032034179592,1570.938945678369,0.36980761855202215,6.1796691888313084,2.7831735305612506
4232.0,-30.27463832680793,5.001143075592293,35.0476009099626,27.70526463808494,5.009669266328421,-26.746207567493208,-40.23834115415809,1.481238506884147,-6.892498746665808,-6.8924991015301655,40.09536143660123,37557.8124120866,20600.89019322644,20600.89019322644,58158.70260531304,82057.50094883978,82048.04356630729,20600.89019322644,102648.93375953373,102648.93375953373,102648.93375953373,130387.64016692032,125872.52692004429,4515.113246876031,0.0,94814.7873618404,50315.09882461874,49444.09837469073,27738.7064073866,77182.80478207732,21014.797116103055,1570.9411880144135,0.0,0.8765571467702686,2.6890732604278758,0.0014957518510113484,1.0,1.0,-6.892205077731546,329242.0768996077,1558649.0486971186,4.734051805815758,1558649.0486971186,4.734051805815758,0.757598310731137,0.09231044213084438,3.5971734516178264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971734516178264,1.2848231272180313,1.2851143075467941,2.7997421399213303,5932.317634645743,14589.02397827175,6453.601800163271,0.00042505240173645837,26358.13608576409,2687.7818710532233,19290.247655720483,1967.057828689765,0.7318517361377104,0.7318517361377104,32511.38745955762,32395.05729023726,1.0044907444892661,0.8,4303.295908156867,4287.898129693729,1.0044907444892661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8910700345195,3099.015535412006,7.627442077093152,5.001143075592293,-2.3639745720595844,7.365117647651878,2.78317322042379,3.5,0.7951923486925114,0.6,0.0002266188740200881,0.9989944850797042,0.0002268469720350933,199.14932887620847,0.0,0.0,0.0,0.05202602090921647,7.67551147095698e-05,0.0001498637593105183,0.0005390859363514403,0.09231044201298433,0.09231044201298433,0.09231044201298433,0.09231049806875744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.1913856285,595.6694633342395,0.0,0.09231044201298433,0.09231044213084438,0.09231044213084438,0.3698079410058919,0.3698079410058919,0.5,10.033074212354908,0.0003478603829307758,0.0003478603829307758,4.320099833421409e-12,3.548643690010067e-07,0.00029402379863086026,4.320099833421409e-12,27738.7064073866,21014.797116103055,0.757598310731137,0.7535189057915412,0.486608546011377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531429273160124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5173832420848,260.5173832420848,-12.632616757915173,244.63934041085463,276.3954260733041,114804.80157910242,114800.30655063769,4.495028464734208,0.0,nan,276.3954260733041,3.245426073304145,270.04420894082017,-3.1057910591798077,263.6929918083364,-9.45700819166359,257.341774675843,-15.808225324156979,250.99055754335075,-22.15944245664923,244.63934041085463,-28.510659589145348,1.0,1.0,25762.5980482374,25762.5980482374,275.82489745088833,2.674897450888352,275.82489745088833,275.82489745088833,82048.20124934956,82048.04356630729,0.15768304227094632,0.0,8575.796259387458,8575.796259387458,0.9067225204758772,3615.1593188759157,275.82489745088833,2.674897450888352,1.0,0.002,0.12834609320470716,0.00484545751450745,0.0001980939149773604,0.0018019060869439638,0.09904695748868018,0.09904695748868018,0.0,1.9213242108406803e-12,1.0,1.0000005939104015,0.0002940237943107604,0.09231044213084438,0.0,5.47430728324453e-08,0.07038420030744356,0.0,1599676.4185278944,266.25750125333417,3.548600489011733e-07,1.0,1285718.843786351,2593.234983731838,,,,,,,,,,,,,,,,,,,2.0,14589.02397827175,1570.9411880144135,0.3698079410058919,6.1796691888313084,2.78317322042379
4233.0,-30.274583013818003,5.001135671737599,35.04760683894586,27.70531108779835,5.0096715363243955,-26.746157558802736,-40.23829606650395,1.4812460811961685,-6.892506276523875,-6.892506593433639,40.09537277478879,37557.81186393431,20600.888538727577,20600.888538727577,58158.70040266188,82057.58773025098,82048.1450214879,20600.888538727577,102649.03356021548,102649.03356021548,102649.03356021548,130387.78363820938,125872.66466038518,4515.118977824198,0.0,94814.84361970247,50315.06775297743,49444.19540747226,27738.750077993904,77182.94548546616,21014.8282473208,1570.9434014692388,0.0,0.8765570619929851,2.689072507817473,0.0014957518510113484,1.0,1.0,-6.892243979564057,329241.97920986544,1558649.5385453787,4.734054698267575,1558649.5385453787,4.734054698267575,0.7575982403040062,0.09231054333122089,3.597170252541973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597170252541973,1.2848230917826924,1.2851142721034243,2.799739727242058,5932.312522467879,14589.01592651486,6453.600756413686,0.00042505306407030516,26358.175166354915,2687.7858561644307,19290.24453588313,1967.0575105548917,0.7318505326767196,0.7318505326767196,32511.364328862313,32395.05729023726,1.0044898511650688,0.8,4303.292846514955,4287.898129693729,1.0044898511650688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.890883617998,3099.015535412006,7.627441990966886,5.001135671737599,-2.363982231645566,7.365117903383165,2.7831729002643533,3.5,0.7951922572183866,0.6,0.0002266188740200881,0.9989887209147178,0.0002268482809421371,199.14928352149556,0.0,0.0,0.0,0.05202602090921647,7.675550713914195e-05,0.00014986336688094614,0.0005390840452899234,0.09231054322183722,0.09231054322183722,0.09231054322183722,0.09231059337059704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.2389560002,595.6694484235021,0.0,0.09231054322183722,0.09231054333122089,0.09231054333122089,0.3698082627242189,0.3698082627242189,0.5,10.033075716725254,0.00033352980818790456,0.00033352980818790456,-6.139089236967266e-11,3.1690979085396975e-07,0.0002626138696086855,-6.139089236967266e-11,27738.750077993904,21014.8282473208,0.7575982403040062,0.7535175035994627,0.4866076518290765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531425973927785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5174125182921,260.5174125182921,-12.632587481707901,244.63939301135764,276.3954320252157,114804.51866002541,114800.04010923652,4.478550788887421,0.0,nan,276.3954320252157,3.2454320252157345,270.0442242224478,-3.1057757775521964,263.69301641968417,-9.456983580315807,257.34180861691163,-15.808191383088342,250.9906008141357,-22.159399185864288,244.63939301135764,-28.510606988642337,1.0,1.0,25762.5980482374,25762.5980482374,275.82490178939423,2.674901789394255,275.82490178939423,275.82490178939423,82048.28412618079,82048.1450214879,0.1391046928911237,0.0,8575.796259387458,8575.796259387458,0.9067227172585715,3615.1561038046825,275.82490178939423,2.674901789394255,1.0,0.002,0.12834604430959531,0.004845456368590139,0.000198093836466738,0.0018019061654495454,0.099046918233369,0.099046918233369,0.0,1.9162835381003607e-12,1.0,1.0000005304816273,0.00026261393099957786,0.09231054333122089,0.0,4.889505112931872e-08,0.06286528985262939,0.0,1599676.4096058602,266.2574937234761,3.169711817463394e-07,1.0,1285718.8693056456,2593.234880748236,,,,,,,,,,,,,,,,,,,2.0,14589.01592651486,1570.9434014692388,0.3698082627242189,6.1796691888313084,2.7831729002643533
