time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4234.0,-30.274527710823683,5.001128275079152,35.04761274871677,27.705374790262454,5.009674487024708,-26.74610749104112,-40.23825094392521,1.4812542671061928,-6.892514287483948,-6.892514563402544,40.095384078956684,37557.794354435784,20600.88767840452,20600.88767840452,58158.682032840305,82057.69740898765,82048.24494522551,20600.88767840452,102649.13262363002,102649.13262363002,102649.13262363002,130387.92668057545,125872.80205495495,4515.12462562049,0.0,94814.91728671973,50315.01423167624,49444.3367278261,27738.794056945426,77183.13078477152,21014.8595664357,1570.945641499372,0.0,0.876556974719928,2.6890717072005876,0.0014957518510113484,1.0,1.0,-6.892285942999706,329241.8752876314,1558650.0269236283,4.734057675871165,1558650.0269236283,4.734057675871165,0.7575981682294461,0.09231064453308772,3.5971654354990883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971654354990883,1.2848230534860818,1.2851142337981347,2.7997360615058855,5932.3047552128055,14589.00788000753,6453.60101022088,0.00042505435067716934,26358.23094234882,2687.791543732959,19290.245294529814,1967.0575879153243,0.7318490128082485,0.7318490128082485,32511.32949956124,32395.05729023726,1.004488506032548,0.8,4303.288236413679,4287.898129693729,1.004488506032548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.890692420669,3099.015535412006,7.627442212384022,5.001128275079152,-2.363990189692932,7.365118464772084,2.783172571894174,3.5,0.7951921633983355,0.6,0.0002266188740200881,0.9989829578272382,0.00022684958961960493,199.14923817499928,0.0,0.0,0.0,0.05202602090921647,7.675589987454556e-05,0.00014986297414554253,0.0005390819106574392,0.09231064441766983,0.09231064441766983,0.09231064441766983,0.09231068832313932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.2872598457,595.669433272615,0.0,0.09231064441766983,0.09231064453308772,0.09231064453308772,0.36980858374852627,0.36980858374852627,0.5,10.033077034816152,0.0003154401770188997,0.0003154401770188997,-4.200728653813712e-11,2.7591858042796957e-07,0.00022862040282234375,-4.200728653813712e-11,27738.794056945426,21014.8595664357,0.7575981682294461,0.753515456570663,0.48660625673720476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453142266450838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.517441767342,260.517441767342,-12.63255823265797,244.63944562729137,276.3954379073826,114804.19251355882,114799.7181169988,4.47439656001225,0.0,nan,276.3954379073826,3.245437907382609,270.044239451367,-3.1057605486329862,263.69304099535657,-9.456959004643409,257.3418425393379,-15.808157460662073,250.99064408331662,-22.159355916683353,244.63944562729137,-28.51055437270861,1.0,1.0,25762.5980482374,25762.5980482374,275.8249054712574,2.674905471257432,275.8249054712574,275.8249054712574,82048.3978101446,82048.24494522551,0.15286491908773314,0.0,8575.796259387458,8575.796259387458,0.9067230135661074,3615.151262676584,275.8249054712574,2.674905471257432,1.0,0.002,0.12834600174415597,0.004845455112414752,0.0001980937675313441,0.00180190623514862,0.09904688376567206,0.09904688376567206,0.0,2.6799638896957134e-12,1.0,1.0000004618355076,0.0002286204448296303,0.09231064453308772,0.0,4.256598209943482e-08,0.05472788753132558,0.0,1599676.4001127798,266.25748571251603,2.759605877145077e-07,1.0,1285718.896453049,2593.2347711943776,,,,,,,,,,,,,,,,,,,2.0,14589.00788000753,1570.945641499372,0.36980858374852627,6.1796691888313084,2.783172571894174
4235.0,-30.274472304412946,5.001120887775817,35.047618646434756,27.705441216845088,5.009676491096005,-26.746057424864063,-40.23820204949004,1.4812616114189692,-6.892522157056703,-6.892522405899377,40.09539555084331,37557.7596699345,20600.886556097645,20600.886556097645,58158.64622603214,82057.8128027709,82048.34776410856,20600.886556097645,102649.2343202062,102649.2343202062,102649.2343202062,130388.07300342442,125872.94278482386,4515.130218600564,0.0,94814.99508381089,50314.94195051116,49444.503481444146,27738.838683218208,77183.34216466235,21014.89135868687,1570.94790941339,0.0,0.8765568875023668,2.689070919216737,0.0014957518510113484,1.0,1.0,-6.892316247699512,329241.77302765654,1558650.522547224,4.734060651581706,1558650.522547224,4.734060651581706,0.7575980955324104,0.09231074572266385,3.597160278603169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597160278603169,1.2848230191267656,1.2851141994310316,2.7997321226763137,5932.29640930559,14588.99983514372,6453.601547026475,0.0004250557733681204,26358.290356922593,2687.7976023333754,19290.24689907766,1967.0577515336697,0.7318474240121337,0.7318474240121337,32511.29221296557,32395.05729023726,1.004487065997951,0.8,4303.28330105819,4287.898129693729,1.004487065997951,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.890495302376,3099.015535412006,7.627442353523216,5.001120887775817,-2.363998071632234,7.365118959408051,2.7831722333551054,3.5,0.7951920666728872,0.6,0.0002266188740200881,0.9989771839987645,0.0002268509007512712,199.14919274372596,0.0,0.0,0.0,0.05202602090921647,7.67563254413212e-05,0.0001498625485787669,0.0005390796069977781,0.09231074560523632,0.09231074560523632,0.09231074560523632,0.09231078535358586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.3369798514,595.6694176695079,0.0,0.09231074560523632,0.09231074572266385,0.09231074572266385,0.36980890404026906,0.36980890404026906,0.5,10.03307822735876,0.00029642977500543566,0.00029642977500543566,-1.5631940186722204e-11,2.4884269578251406e-07,0.00020615819988734074,-1.5631940186722204e-11,27738.838683218208,21014.89135868687,0.7575980955324104,0.7535129290197998,0.48660447470399854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531419355688524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51747091751787,260.51747091751787,-12.632529082482108,244.63949826510884,276.3954435699162,114803.84661926363,114799.38734809168,4.4592711719507685,0.0,nan,276.3954435699162,3.245443569916233,270.0442545089574,-3.105745491042569,263.6930654480044,-9.456934551995573,257.3418763870429,-15.808123612957104,250.99068732607773,-22.159312673922244,244.63949826510884,-28.510501734891136,1.0,1.0,25762.5980482374,25762.5980482374,275.8249096181875,2.6749096181875416,275.8249096181875,275.8249096181875,82048.51303854906,82048.34776410856,0.16527444050007034,0.0,8575.796259387458,8575.796259387458,0.906723330778632,3615.146079996185,275.8249096181875,2.6749096181875416,1.0,0.002,0.12834596336023843,0.004845453858824232,0.0001980937051016586,0.0018019062972221085,0.0990468525508293,0.0990468525508293,0.0,2.3237670468412297e-12,1.0,1.0000004164754879,0.00020615821551928093,0.09231074572266385,0.0,3.838386365774194e-08,0.04935085984899125,0.0,1599676.3908059476,266.2574778429433,2.488583277227008e-07,1.0,1285718.923166227,2593.2346633928446,,,,,,,,,,,,,,,,,,,2.0,14588.99983514372,1570.94790941339,0.36980890404026906,6.1796691888313084,2.7831722333551054
4236.0,-30.27441673724537,5.001113515428492,35.047624530304454,27.70550603689628,5.00967901260543,-26.746007162258188,-40.23815685706211,1.4812694375048119,-6.892529653644317,-6.892529874419516,40.09540694687924,37557.74152002715,20600.88475828303,20600.88475828303,58158.626278310185,82057.92496156908,82048.45059775097,20600.88475828303,102649.335356034,102649.335356034,102649.335356034,130388.21806757574,125873.08233702874,4515.135730547,0.0,94815.07047419732,50314.887032245184,49444.6482688357,27738.882711541733,77183.53098037743,21014.92274567435,1570.9501399075968,0.0,0.8765568026310832,2.689070168830038,0.0014957518510113484,1.0,1.0,-6.892346934150282,329241.6756430842,1558651.0148947085,4.734063547241725,1558651.0148947085,4.734063547241725,0.7575980245567121,0.09231084646652549,3.5971553188833574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971553188833574,1.2848229825135449,1.2851141628095133,2.7997283422235446,5932.288398979814,14588.991794195123,6453.601921829397,0.0004250571174566108,26358.34765779037,2687.8034453957644,19290.248019388677,1967.0578657736003,0.7318458755394451,0.7318458755394451,32511.25635202864,32395.05729023726,1.004485681023689,0.8,4303.278554406779,4287.898129693729,1.004485681023689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.890292649305,3099.015535412006,7.627442260187331,5.001113515428492,-2.3640057222665085,7.3651192376950005,2.7831718853103977,3.5,0.7951919672315422,0.6,0.0002266188740200881,0.9989713934541805,0.00022685221569408468,199.14914718065853,0.0,0.0,0.0,0.05202602090921647,7.675671878855288e-05,0.0001498621552315352,0.0005390774487904403,0.09231084635727103,0.09231084635727103,0.09231084635727103,0.09231088172283106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.38696670084,595.6694019759182,0.0,0.09231084635727103,0.09231084646652549,0.09231084646652549,0.36980922384117626,0.36980922384117626,0.5,10.033079288464522,0.0002764421191727706,0.0002764421191727706,-6.610889613511972e-11,2.2077517769503174e-07,0.00018294026921239492,-6.610889613511972e-11,27738.882711541733,21014.92274567435,0.7575980245567121,0.7535108272397645,0.48660304916052044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531416040682699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5175000484515,260.5175000484515,-12.632499951548482,244.6395509533033,276.3954491435894,114803.514269555,114799.0579421498,4.456327405212927,0.0,nan,276.3954491435894,3.2454491435894397,270.0442695055342,-3.1057304944657744,263.6930898674856,-9.456910132514395,257.341910229429,-15.808089770570973,250.99073059136748,-22.159269408632497,244.6395509533033,-28.510449046696664,1.0,1.0,25762.5980482374,25762.5980482374,275.82491414081545,2.674914140815474,275.82491414081545,275.82491414081545,82048.62516872848,82048.45059775097,0.1745709775132127,0.0,8575.796259387458,8575.796259387458,0.9067236358622413,3615.1410954777743,275.82491414081545,2.674914140815474,1.0,0.002,0.12834592929924632,0.004845452655365991,0.00019809364949605643,0.0018019063527533181,0.09904682474802821,0.09904682474802821,0.0,2.2493742979357023e-12,1.0,1.0000003695895148,0.00018294033532129106,0.09231084646652549,0.0,3.406104441345214e-08,0.04379293021167975,0.0,1599676.3819371003,266.25747034635566,2.2084128659116686e-07,1.0,1285718.948605818,2593.234560730905,,,,,,,,,,,,,,,,,,,2.0,14588.991794195123,1570.9501399075968,0.36980922384117626,6.1796691888313084,2.7831718853103977
4237.0,-30.27436108630494,5.001106158717622,35.04763040490325,27.70556998383256,5.009681819243071,-26.745956795747446,-40.238107927702345,1.4812775285765685,-6.892537106437089,-6.892537307600009,40.09541844723977,37557.710764196694,20600.882882314203,20600.882882314203,58158.5936465109,82058.03530742602,82048.55509672647,20600.882882314203,102649.43797904067,102649.43797904067,102649.43797904067,130388.36517932729,125873.22397586457,4515.141203462716,0.0,94815.14451476179,50314.81997113829,49444.80504847055,27738.92720028662,77183.73224875718,21014.954465027076,1570.952391659664,0.0,0.8765567175531723,2.689069421895081,0.0014957518510113484,1.0,1.0,-6.892370647314067,329241.5787204344,1558651.5117495914,4.7340664499518565,1558651.5117495914,4.7340664499518565,0.7575979529882444,0.09231094721711784,3.5971504692006677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971504692006677,1.2848229446606279,1.2851141249480176,2.799724650115753,5932.280575846445,14588.9837583139,6453.602207527227,0.00042505841789041034,26358.403777262873,2687.809167989362,19290.248873358607,1967.0579528542987,0.7318443497704761,0.7318443497704761,32511.22128669853,32395.05729023726,1.0044843267766836,0.8,4303.273913064057,4287.898129693729,1.0044843267766836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8900854543263,3099.015535412006,7.6274421507415235,5.001106158717622,-2.3640133499654583,7.3651195086830805,2.783171529465248,3.5,0.7951918655614995,0.6,0.0002266188740200881,0.9989655942160854,0.00022685353262633822,199.14910154892138,0.0,0.0,0.0,0.05202602090921647,7.67571446635064e-05,0.0001498617293565817,0.0005390751900702513,0.09231094710916685,0.09231094710916685,0.09231094710916685,0.09231097943785123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.4378955022,595.6693859811813,0.0,0.09231094710916685,0.09231094721711784,0.09231094721711784,0.3698095431264418,0.3698095431264418,0.5,10.033080258807827,0.00025718321023759927,0.00025718321023759927,-3.2230218494078144e-11,2.0116294763283804e-07,0.0001666602859700106,-3.2230218494078144e-11,27738.92720028662,21014.954465027076,0.7575979529882444,0.7535084395643147,0.4866013817931362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453141271606019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.517529197177,260.517529197177,-12.63247080282298,244.63960369977562,276.3954546945668,114803.18891997584,114798.7298708406,4.459049135236691,0.0,nan,276.3954546945668,3.245454694566831,270.0442844956112,-3.1057155043887974,263.6931142966614,-9.456885703338571,257.3419440977053,-15.808055902294655,250.99077389874142,-22.159226101258554,244.63960369977562,-28.510396300224357,1.0,1.0,25762.5980482374,25762.5980482374,275.82491889297285,2.674918892972869,275.82491889297285,275.82491889297285,82048.73558140351,82048.55509672647,0.18048467703920323,0.0,8575.796259387458,8575.796259387458,0.9067239341770663,3615.136221546671,275.82491889297285,2.674918892972869,1.0,0.002,0.12834589826947035,0.00484545144647323,0.00019809359858333566,0.0018019064038774044,0.09904679929166783,0.09904679929166783,0.0,2.4607399451426204e-12,1.0,1.0000003367137942,0.00016666031820022909,0.09231094721711784,0.0,3.102995493248091e-08,0.039895801816720505,0.0,1599676.3731317066,266.2574628935629,2.0119517785133212e-07,1.0,1285718.9739247472,2593.2344585559053,,,,,,,,,,,,,,,,,,,2.0,14588.9837583139,1570.952391659664,0.3698095431264418,6.1796691888313084,2.783171529465248
4238.0,-30.27430528790579,5.00109881815535,35.04763627298037,27.705633267201506,5.00968481805018,-26.74590627731287,-40.23806273527441,1.481285807341075,-6.892544527008113,-6.892544713683833,40.09543000835182,37557.69527368227,20600.880944655048,20600.880944655048,58158.576218337315,82058.14440541311,82048.66060089535,20600.880944655048,102649.5415455504,102649.5415455504,102649.5415455504,130388.51349854315,125873.36685221865,4515.146646324505,0.0,94815.21759998033,50314.76846782941,49444.94348016768,27738.971952992746,77183.91543316044,21014.98637534884,1570.954655440557,0.0,0.87655663239057,2.689068677618609,0.0014957518510113484,1.0,1.0,-6.892390096000554,329241.4821512906,1558652.011228902,4.734069355551868,1558652.011228902,4.734069355551868,0.7575978810952848,0.0923110479514941,3.597145697423272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597145697423272,1.2848229059296197,1.2851140862082318,2.7997210205562113,5932.272885245311,14588.975725963166,6453.6024301108555,0.0004250596874115344,26358.459060443092,2687.8148053048794,19290.24953867597,1967.0580206977888,0.7318428400704732,0.7318428400704732,32511.186784648587,32395.05729023726,1.0044829942842994,0.8,4303.269346278633,4287.898129693729,1.0044829942842994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8898738514704,3099.015535412006,7.627442030903015,5.00109881815535,-2.3640209594938613,7.365119777649212,2.7831711660498497,3.5,0.7951917617285285,0.6,0.0002266188740200881,0.9989597796481563,0.00022685485305515057,199.14905579629445,0.0,0.0,0.0,0.05202602090921647,7.675753801461882e-05,0.00014986133600546926,0.0005390730600221771,0.09231104784271421,0.09231104784271421,0.09231104784271421,0.0923110779419469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.4894415195,595.6693697887448,0.0,0.09231104784271421,0.0923110479514941,0.0923110479514941,0.3698098620578989,0.3698098620578989,0.5,10.033081162048228,0.0002393577349835141,0.0002393577349835141,1.4154011296341196e-11,1.866757202151348e-07,0.00015461768327895697,1.4154011296341196e-11,27738.971952992746,21014.98637534884,0.7575978810952848,0.7535064254248848,0.4866000262218675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531409386427023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5175583913347,260.5175583913347,-12.63244160866526,244.63965652114678,276.3954602615087,114802.8683167852,114798.40231760965,4.4659991755632324,0.0,nan,276.3954602615087,3.245460261508697,270.04429951344315,-3.1057004865568274,263.69313876537706,-9.45686123462292,257.3419780173055,-15.80802198269447,250.99081726922728,-22.1591827307727,244.63965652114678,-28.5103434788532,1.0,1.0,25762.5980482374,25762.5980482374,275.8249237894398,2.6749237894398448,275.8249237894398,275.8249237894398,82048.84468877435,82048.66060089535,0.18408787899534218,0.0,8575.796259387458,8575.796259387458,0.9067242276996164,3615.1314259103883,275.8249237894398,2.6749237894398448,1.0,0.002,0.12834586948176185,0.004845450232398416,0.0001980935511421178,0.0018019064512483042,0.0990467755710589,0.0990467755710589,0.0,2.3904220616821625e-12,1.0,1.0000003123949721,0.00015461766912494568,0.0923110479514941,0.0,2.878780209723396e-08,0.03701302410022241,0.0,1599676.3643715135,266.25745547299186,1.8666156620383845e-07,1.0,1285718.9991513372,2593.234356753556,,,,,,,,,,,,,,,,,,,2.0,14588.975725963166,1570.954655440557,0.3698098620578989,6.1796691888313084,2.7831711660498497
4239.0,-30.2742494155964,5.001091494019839,35.04764213635863,27.70569616639989,5.009687928542729,-26.74585568118772,-40.23801377099005,1.4812941940198563,-6.892551932690424,-6.892552108128613,40.095441608994946,37557.66649040687,20600.87897358049,20600.87897358049,58158.54546398736,82058.25275134739,82048.76675030566,20600.87897358049,102649.64572388615,102649.64572388615,102649.64572388615,130388.66260903273,125873.51054311739,4515.152065915351,0.0,94815.2901110468,50314.70384969337,49445.09584594825,27739.016885146593,77184.11273109485,21015.018414987477,1570.9569275746303,0.0,0.8765565471391439,2.689067934456871,0.0014957518510113484,1.0,1.0,-6.892406745796677,329241.385732443,1558652.5124170543,4.734072264182755,1558652.5124170543,4.734072264182755,0.7575978089634599,0.09231114867066821,3.5971409719501692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971409719501692,1.2848228666937525,1.2851140469634725,2.799717428136011,5932.265273337985,14588.967698421551,6453.602616406836,0.000425060938757285,26358.513844855854,2687.8203917602705,19290.250095527124,1967.0580774808038,0.7318413401099935,0.7318413401099935,32511.15261739003,32395.05729023726,1.0044816747221323,0.8,4303.264823807111,4287.898129693729,1.0044816747221323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8896579458697,3099.015535412006,7.627441910843646,5.001091494019839,-2.3640285602044493,7.365120054224288,2.7831707952447604,3.5,0.7951916557842172,0.6,0.0002266188740200881,0.9989539574148708,0.00022685617524008877,199.1490099830848,0.0,0.0,0.0,0.05202602090921647,7.675796419775843e-05,0.00014986090982232965,0.0005390708188156315,0.0923111485590313,0.0923111485590313,0.0923111485590313,0.09231117696570303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.5414269429,595.6693534553798,0.0,0.0923111485590313,0.09231114867066821,0.09231114867066821,0.3698101807295467,0.3698101807295467,0.5,10.0330820137868,0.00022324201074752636,0.00022324201074752636,-5.348965714802034e-11,1.7543817421028507e-07,0.00014536233192075088,-5.348965714802034e-11,27739.016885146593,21015.018414987477,0.7575978089634599,0.7535041008582749,0.4865984094583776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531406047972835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5175876395369,260.5175876395369,-12.632412360463093,244.63970941758114,276.3954658614779,114802.54997343138,114798.07570680538,4.474266626007884,0.0,nan,276.3954658614779,3.2454658614778964,270.0443145727084,-3.1056854272915757,263.69316328393194,-9.45683671606804,257.34201199515337,-15.807988004846607,250.99086070636847,-22.15913929363151,244.63970941758114,-28.510290582418833,1.0,1.0,25762.5980482374,25762.5980482374,275.82492877278565,2.6749287727856768,275.82492877278565,275.82492877278565,82048.953050052,82048.76675030566,0.18629974634677637,0.0,8575.796259387458,8575.796259387458,0.9067245183737446,3615.12667680992,275.82492877278565,2.6749287727856768,1.0,0.002,0.1283458424167874,0.00484544901256221,0.0001980935063645129,0.001801906495700316,0.09904675318225645,0.09904675318225645,0.0,2.0648287767099927e-12,1.0,1.0000002937049288,0.00014536238541040802,0.09231114867066821,0.0,2.7064616399165575e-08,0.034797492190835444,0.0,1599676.355633627,266.25744806730955,1.754916638674331e-07,1.0,1285719.0243386668,2593.23425510963,,,,,,,,,,,,,,,,,,,2.0,14588.967698421551,1570.9569275746303,0.3698101807295467,6.1796691888313084,2.7831707952447604
4240.0,-30.274193360215936,5.001084180268535,35.047647991544466,27.70574645781892,5.009688772112135,-26.745805146980338,-40.23796857856212,1.4813005586414232,-6.8925597803683445,-6.892559935636672,40.09545309970142,37557.66338370708,20600.8777295148,20600.8777295148,58158.54111322187,82058.34771011877,82048.87031639044,20600.8777295148,102649.74804590525,102649.74804590525,102649.74804590525,130388.80975037665,125873.65230708422,4515.157443292426,0.0,94815.35207918656,50314.66775192473,49445.204808068695,27739.061704471394,77184.26651254008,21015.050344169937,1570.9592048673417,0.0,0.876556459931634,2.689067147896039,0.0014957518510113484,1.0,1.0,-6.892431346932824,329241.2836686742,1558653.0088542516,4.7340752395521974,1558653.0088542516,4.7340752395521974,0.7575977359314363,0.0923112493755447,3.597137298099105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597137298099105,1.28482283691779,1.285114017180762,2.7997146335975884,5932.2593520464025,14588.959674220552,6453.601979431971,0.0004250617930422649,26358.557992571317,2687.8248935743927,19290.248191566625,1967.0578833308648,0.7318400421223055,0.7318400421223055,32511.126053817294,32395.05729023726,1.0044806488195896,0.8,4303.26130778018,4287.898129693729,1.0044806488195896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8894378020536,3099.015535412006,7.6274420719270575,5.001084180268535,-2.364036429709506,7.365120609978041,2.783170417160807,3.5,0.7951915477602306,0.6,0.0002266188740200881,0.9989481161412418,0.00022685750176443232,199.148964019785,0.0,0.0,0.0,0.05202602090921647,7.675835755275451e-05,0.00014986051646733359,0.0005390688532970407,0.09231124926148156,0.09231124926148156,0.09231124926148156,0.092311274596674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.59331881505,595.669337147038,0.0,0.09231124926148156,0.0923112493755447,0.0923112493755447,0.36981049920329895,0.36981049920329895,0.5,10.033082774661183,0.00020715192385978298,0.00020715192385978298,2.1998403099132702e-11,1.5526831020906684e-07,0.00012858870383070098,2.1998403099132702e-11,27739.061704471394,21015.050344169937,0.7575977359314363,0.7535025432129084,0.4865973997123508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531402705098075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51761674251577,260.51761674251577,-12.632383257484207,244.6397623864457,276.3954710985714,114802.24197942241,114797.789928411,4.452051011426752,0.0,nan,276.3954710985714,3.245471098571443,270.0443293561586,-3.1056706438413926,263.6931876137344,-9.456812386265597,257.3420458713067,-15.807954128693268,250.99090412887796,-22.15909587112202,244.6397623864457,-28.510237613554267,1.0,1.0,25762.5980482374,25762.5980482374,275.8249330218337,2.6749330218337377,275.8249330218337,275.8249330218337,82049.04062401509,82048.87031639044,0.17030762464855798,0.0,8575.796259387458,8575.796259387458,0.9067247443602157,3615.1229845896005,275.8249330218337,2.6749330218337377,1.0,0.002,0.12834581847562454,0.00484544770494662,0.00019809346623240445,0.001801906536669804,0.09904673311620223,0.09904673311620223,0.0,2.902208421501351e-12,1.0,1.0000002598322657,0.00012858868183229788,0.0923112493755447,0.0,2.3941592024156654e-08,0.03078216097674264,0.0,1599676.3463623053,266.25744021963163,1.552463118059677e-07,1.0,1285719.0510006172,2593.234147514866,,,,,,,,,,,,,,,,,,,2.0,14588.959674220552,1570.9592048673417,0.36981049920329895,6.1796691888313084,2.783170417160807
4241.0,-30.27413737241295,5.001076884492178,35.04765382889774,27.705821894947462,5.009694103849178,-26.745754224789117,-40.237919544428564,1.481310956110116,-6.892567124012089,-6.892567244707895,40.095464295862136,37557.62388261031,20600.87556738695,20600.87556738695,58158.49944999725,82058.46950749287,82048.97117127605,20600.87556738695,102649.84673866299,102649.84673866299,102649.84673866299,130388.95162279336,125873.78891708015,4515.162705713221,0.0,94815.43508051915,50314.58945521989,49445.38402811029,27739.104884130375,77184.48891224066,21015.08112879842,1570.961391670587,0.0,0.8765563767051914,2.6890664136250635,0.0014957518510113484,1.0,1.0,-6.892467270215434,329241.18836352957,1558653.4925669264,4.734078079094858,1558653.4925669264,4.734078079094858,0.7575976664200585,0.09231134926473243,3.597131523070029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597131523070029,1.2848227882747376,1.2851139685266855,2.799710244788127,5932.250052685797,14588.951655549488,6453.602992787612,0.0004250634415084148,26358.62338433414,2687.831561678467,19290.251220554448,1967.058192201664,0.7318383414522067,0.7318383414522067,32511.08429778457,32395.05729023726,1.0044790361747356,0.8,4303.255780837813,4287.898129693729,1.0044790361747356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.889212374593,3099.015535412006,7.627441908020684,5.001076884492178,-2.3640439770322645,7.365120861524442,2.78317003000253,3.5,0.79519143714358,0.6,0.0002266188740200881,0.9989422819463305,0.0002268588266967195,199.1489181119173,0.0,0.0,0.0,0.05202602090921647,7.675878434807304e-05,0.00014986008967201507,0.0005390664526093067,0.09231134915865868,0.09231134915865868,0.09231134915865868,0.09231136912456715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.64456822263,595.6693210331365,0.0,0.09231134915865868,0.09231134926473243,0.09231134926473243,0.36981081732084087,0.36981081732084087,0.5,10.03308337337163,0.00018836882640016483,0.00018836882640016483,-1.1425527191022411e-11,1.2069580179741024e-07,9.997449245702228e-05,-1.1425527191022411e-11,27739.104884130375,21015.08112879842,0.7575976664200585,0.7534998322800829,0.48659548585355805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531399351271617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5176461285468,260.5176461285468,-12.632353871453176,244.63981544369733,276.3954768133834,114801.91450885627,114797.41915758092,4.49535127534606,0.0,nan,276.3954768133834,3.2454768133834477,270.0443445394569,-3.105655460543062,263.6932122655205,-9.456787734479462,257.3420799915811,-15.807920008418876,250.9909477176413,-22.159052282358687,244.63981544369733,-28.510184556302647,1.0,1.0,25762.5980482374,25762.5980482374,275.8249374731731,2.674937473173145,275.8249374731731,275.8249374731731,82049.173728737,82048.97117127605,0.20255746095790528,0.0,8575.796259387458,8575.796259387458,0.9067250995944864,3615.1171806853795,275.8249374731731,2.674937473173145,1.0,0.002,0.12834579986131153,0.004845446464305584,0.00019809343453255476,0.0018019065676318881,0.09904671726627738,0.09904671726627738,0.0,2.164442670232747e-12,1.0,1.0000002020490708,9.997450388254947e-05,0.09231134926473243,0.0,1.861401175922509e-08,0.02393238999780729,0.0,1599676.3376643304,266.2574328759879,1.2070722732460126e-07,1.0,1285719.0758970277,2593.2340470449735,,,,,,,,,,,,,,,,,,,2.0,14588.951655549488,1570.961391670587,0.36981081732084087,6.1796691888313084,2.78317003000253
4242.0,-30.27408113339548,5.001069603580592,35.04765967796029,27.70586796049031,5.0096963329809,-26.745703386758933,-40.237874317076034,1.4813185862270664,-6.892574644708361,-6.89257478324241,40.09547630789967,37557.62665888854,20600.87379026306,20600.87379026306,58158.5004491516,82058.55591732885,82049.08303862967,20600.87379026306,102649.95682889273,102649.95682889273,102649.95682889273,130389.10857000861,125873.94049747512,4515.168072533483,0.0,94815.49076265894,50314.56150379453,49445.47695429379,27739.15174111589,77184.62869540967,21015.114541183404,1570.9637591853686,0.0,0.8765562890798229,2.6890656556041237,0.0014957518510113484,1.0,1.0,-6.892460003457245,329241.09006638674,1558654.011528561,4.7340810687216495,1558654.011528561,4.7340810687216495,0.7575975912065871,0.0923114503614358,3.597128364876518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597128364876518,1.2848227525783422,1.2851139328222,2.799707864495638,5932.24500913164,14588.943637393135,6453.601930272862,0.0004250640899295315,26358.662006189974,2687.8355000117244,19290.24804462676,1967.0578683471683,0.7318371486419419,0.7318371486419419,32511.061462632988,32395.05729023726,1.0044781542667058,0.8,4303.252758314874,4287.898129693729,1.0044781542667058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8889830068715,3099.015535412006,7.6274418977889,5.001069603580592,-2.3640516650429504,7.365121268623542,2.7831696360771097,3.5,0.7951913245934599,0.6,0.0002266188740200881,0.9989364216106734,0.00022686015758109057,199.14887199808464,0.0,0.0,0.0,0.05202602090921647,7.675917801094212e-05,0.00014985969600914598,0.0005390645632662713,0.09231145024494569,0.09231145024494569,0.09231145024494569,0.09231147299261229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.69935840875,595.6693038080157,0.0,0.09231145024494569,0.0923114503614358,0.0923114503614358,0.36981113479542904,0.36981113479542904,0.5,10.03308405591873,0.00017638667890196302,0.00017638667890196302,-4.4281023292569444e-11,1.3853406244379585e-07,0.0001147797851785981,-4.4281023292569444e-11,27739.15174111589,21015.114541183404,0.7575975912065871,0.7534984806192428,0.4865946405870599,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45313960014899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51767548695,260.51767548695,-12.63232451304998,244.63986858845215,276.39548238543523,114801.63587759975,114797.14475282715,4.491124772614337,0.0,nan,276.39548238543523,3.2454823854352526,270.0443596260475,-3.1056403739524967,263.6932368666543,-9.456763133345703,257.34211410725516,-15.807885892744821,250.99099134785567,-22.15900865214431,244.63986858845215,-28.51013141154783,1.0,1.0,25762.5980482374,25762.5980482374,275.8249429791828,2.6749429791828447,275.8249429791828,275.8249429791828,82049.25222141496,82049.08303862967,0.1691827852919232,0.0,8575.796259387458,8575.796259387458,0.906725293861569,3615.1140067009005,275.8249429791828,2.6749429791828447,1.0,0.002,0.12834577849067547,0.004845445196895903,0.00019809339848526352,0.0018019066040954289,0.09904669924263176,0.09904669924263176,0.0,2.5806921703785957e-12,1.0,1.0000002319467813,0.0001147798294596214,0.0923114503614358,0.0,2.137060174458563e-08,0.027476590875166552,0.0,1599676.3288321828,266.2574253552916,1.3857834346708842e-07,1.0,1285719.1015750368,2593.233943420926,,,,,,,,,,,,,,,,,,,2.0,14588.943637393135,1570.9637591853686,0.36981113479542904,6.1796691888313084,2.7831696360771097
4243.0,-30.274024941106138,5.001062337328928,35.0476655166404,27.705947204399877,5.009700347513615,-26.745652412244056,-40.23782528294248,1.4813278185318663,-6.892582224036687,-6.892582340292619,40.09548770694432,37557.58298489572,20600.872027281388,20600.872027281388,58158.45501217711,82058.68559639876,82049.18617004484,20600.872027281388,102650.05819732623,102650.05819732623,102650.05819732623,130389.25419050144,125874.08084497851,4515.1733455229305,0.0,94815.57943728958,50314.47682535383,49445.669568817495,27739.1959931752,77184.86556199269,21015.146079841725,1570.9660030912999,0.0,0.8765562037111428,2.689064896263159,0.0014957518510113484,1.0,1.0,-6.892486115633915,329240.99152982666,1558654.5040066177,4.734083981354478,1558654.5040066177,4.734083981354478,0.7575975195896874,0.0923115506022195,3.597122122107947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597122122107947,1.2848227093863462,1.2851138896204155,2.7997030997576275,5932.234913223549,14588.935626135704,6453.6033354305755,0.00042506592606212523,26358.73240292625,2687.8426784810563,19290.252244737196,1967.0582966392394,0.7318353534556034,0.7318353534556034,32511.016324612356,32395.05729023726,1.0044764110081907,0.8,4303.246783723364,4287.898129693729,1.0044764110081907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8887491700316,3099.015535412006,7.627441905414256,5.001062337328928,-2.3640593637614105,7.365121701090338,2.783169234476268,3.5,0.7951912098503623,0.6,0.0002266188740200881,0.9989305661813215,0.0002268614873668339,199.1488259225886,0.0,0.0,0.0,0.05202602090921647,7.675960481047838e-05,0.0001498592692096097,0.0005390620924768173,0.0923115504911181,0.0923115504911181,0.0923115504911181,0.09231156978951495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.75168225623,595.6692873547249,0.0,0.0923115504911181,0.0923115506022195,0.0923115506022195,0.36981145261186427,0.36981145261186427,0.5,10.033084635241499,0.00016309672150782717,0.00016309672150782717,7.571543392259628e-11,1.1625593288044911e-07,9.622465870506858e-05,7.571543392259628e-11,27739.1959931752,21015.146079841725,0.7575975195896874,0.753495579589575,0.4865925814786908,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531392636679434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5177049808097,260.5177049808097,-12.63229501919028,244.63992181296217,276.39548814864366,114801.27724012014,114796.76539388725,4.511846232860355,0.0,nan,276.39548814864366,3.2454881486436875,270.04437488151586,-3.105625118484113,263.6932616143851,-9.45673838561487,257.3421483472455,-15.807851652754493,250.99103508010577,-22.158964919894203,244.63992181296217,-28.510078187037806,1.0,1.0,25762.5980482374,25762.5980482374,275.8249474480031,2.674947448003138,275.8249474480031,275.8249474480031,82049.38968058117,82049.18617004484,0.20351053633203264,0.0,8575.796259387458,8575.796259387458,0.9067256778671225,3615.1077327184867,275.8249474480031,2.674947448003138,1.0,0.002,0.1283457605749278,0.004845443910869341,0.00019809336776290868,0.0018019066348726005,0.09904668388145434,0.09904668388145434,0.0,2.6355089985385938e-12,1.0,1.0000001944764936,9.622458298963465e-05,0.0923115506022195,0.0,1.791585995784729e-08,0.023034763830111844,0.0,1599676.3198738527,266.2574177759633,1.1618021744652651e-07,1.0,1285719.1273155957,2593.23383954447,,,,,,,,,,,,,,,,,,,2.0,14588.935626135704,1570.9660030912999,0.36981145261186427,6.1796691888313084,2.783169234476268
4244.0,-30.27396850391322,5.001055090063344,35.04767136101843,27.70601202445107,5.0097027139226284,-26.745601382131092,-40.237780020665355,1.4813355920378555,-6.892589481194591,-6.892589606328287,40.09549954829544,37557.567514704344,20600.869749591857,20600.869749591857,58158.4372642962,82058.79813078919,82049.29635641199,20600.869749591857,102650.16610600385,102650.16610600385,102650.16610600385,130389.40801680293,125874.22935526942,4515.178661533521,0.0,94815.65481642105,50314.424199964946,49445.81179606234,27739.241910799083,77185.05370686142,21015.178835114384,1570.9683193053893,0.0,0.8765561182398746,2.689064165756979,0.0014957518510113484,1.0,1.0,-6.892486040129711,329240.8967865343,1558655.0155942647,4.734086897487799,1558655.0155942647,4.734086897487799,0.7575974463430821,0.09231165127625522,3.5971171577081047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971171577081047,1.2848226730191303,1.2851138532449577,2.7996993151245126,5932.226894040122,14588.927615816789,6453.603727914168,0.00042506727424200893,26358.789736176575,2687.8485248455463,19290.25341789692,1967.0584162682387,0.7318338061410187,0.7318338061410187,32510.98042976062,32395.05729023726,1.0044750247270564,0.8,4303.242032582897,4287.898129693729,1.0044750247270564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.888510842517,3099.015535412006,7.6274417351516695,5.001055090063344,-2.3640668798875835,7.365121969950928,2.7831688251629836,3.5,0.7951910929037096,0.6,0.0002266188740200881,0.9989246852694346,0.00022686282295542972,199.1487796463025,0.0,0.0,0.0,0.05202602090921647,7.675999878122827e-05,0.00014985887523885982,0.0005390599313565409,0.09231165116322189,0.09231165116322189,0.09231165116322189,0.09231167181427488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.8059554252,595.669270289333,0.0,0.09231165116322189,0.09231165127625522,0.09231165127625522,0.36981177002091953,0.36981177002091953,0.5,10.033085253836731,0.00015382741179337245,0.00015382741179337245,9.14610609470401e-11,1.2513368119471124e-07,0.00010356619856111138,9.14610609470401e-11,27739.241910799083,21015.178835114384,0.7575974463430821,0.753493512943247,0.4865911949396705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531389274666298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5177344579311,260.5177344579311,-12.632265542068865,244.63997513004318,276.39549378580557,114800.94160107945,114796.43231533821,4.509285741234063,0.0,nan,276.39549378580557,3.245493785805593,270.04439005466054,-3.105609945339438,263.6932863235152,-9.456713676484753,257.34218259235956,-15.807817407640414,250.99107886120288,-22.158921138797098,244.63997513004318,-28.510024869956794,1.0,1.0,25762.5980482374,25762.5980482374,275.8249530304965,2.6749530304965106,275.8249530304965,275.8249530304965,82049.49825203998,82049.29635641199,0.20189562799350824,0.0,8575.796259387458,8575.796259387458,0.9067259832374054,3615.1027434966454,275.8249530304965,2.6749530304965106,1.0,0.002,0.12834574129148293,0.004845442680906985,0.00019809333504780644,0.0018019066669034889,0.09904666752390322,0.09904666752390322,0.0,1.9512950283351316e-12,1.0,1.00000020930188,0.00010356610710005043,0.09231165127625522,0.0,1.928278335865959e-08,0.024792243869353667,0.0,1599676.3113393057,266.2574105188054,1.250422201337642e-07,1.0,1285719.1520652473,2593.2337396668313,,,,,,,,,,,,,,,,,,,2.0,14588.927615816789,1570.9683193053893,0.36981177002091953,6.1796691888313084,2.7831688251629836
4245.0,-30.273912017041617,5.001047865120826,35.04767720206959,27.706072583701484,5.009706498806644,-26.745550165456358,-40.237730951607205,1.4813446471214877,-6.892596518435312,-6.892596637373563,40.09551114116165,37557.54357801109,20600.867067517225,20600.867067517225,58158.41064552832,82058.9019443599,82049.4035902649,20600.867067517225,102650.27065778212,102650.27065778212,102650.27065778212,130389.55723271109,125874.37329327854,4515.183939432545,0.0,94815.72382302454,50314.365456314656,49445.95374078876,27739.286574928967,77185.24031571773,21015.210705214038,1570.9705701203993,0.0,0.8765560350149513,2.689063459055405,0.0014957518510113484,1.0,1.0,-6.892498115123715,329240.8051057614,1558655.5164462237,4.734089736980019,1558655.5164462237,4.734089736980019,0.7575973754208872,0.09231175149011817,3.5971127158892995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971127158892995,1.284822630656243,1.2851138108724696,2.799695950290056,5932.219764359676,14588.919612277183,6453.603689450027,0.00042506841384702833,26358.8414686593,2687.8538000906833,19290.253302925026,1967.0584045443682,0.731832365464968,0.731832365464968,32510.948313397264,32395.05729023726,1.0044737843737794,0.8,4303.237781573457,4287.898129693729,1.0044737843737794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8882687984387,3099.015535412006,7.627441425661812,5.001047865120826,-2.3640742460082294,7.365122111129056,2.7831684094667475,3.5,0.7951909741333564,0.6,0.0002266188740200881,0.9989187992182863,0.00022686415972692766,199.1487333293034,0.0,0.0,0.0,0.05202602090921647,7.676042588897624e-05,0.00014985844813111186,0.0005390577293558595,0.09231175138374696,0.09231175138374696,0.09231175138374696,0.09231177104977072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.8591696731,595.6692535560454,0.0,0.09231175138374696,0.09231175149011817,0.09231175149011817,0.36981208759295603,0.36981208759295603,0.5,10.033085842860686,0.00014531784449900442,0.00014531784449900442,-1.5631940186722204e-11,1.1893826012965292e-07,9.852224985706926e-05,-1.5631940186722204e-11,27739.286574928967,21015.210705214038,0.7575973754208872,0.7534913463718936,0.4865897084000269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531385898002014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5177640548258,260.5177640548258,-12.632235945174159,244.64002854434014,276.3954995652973,114800.63753519913,114796.1099269351,4.527608264032718,0.0,nan,276.3954995652973,3.2454995652973366,270.0444053611136,-3.105594638886373,263.69331115692887,-9.456688843071106,257.34221695273555,-15.807783047264422,250.99112274853937,-22.15887725146061,244.64002854434014,-28.509971455659837,1.0,1.0,25762.5980482374,25762.5980482374,275.82495850369565,2.6749585036956773,275.82495850369565,275.82495850369565,82049.60222595956,82049.4035902649,0.1986356946581509,0.0,8575.796259387458,8575.796259387458,0.9067262564625378,3615.098279468746,275.82495850369565,2.6749585036956773,1.0,0.002,0.12834572294708396,0.0048454414907745475,0.0001980933038774942,0.0018019066979258445,0.0990466519387471,0.0990466519387471,0.0,1.8033387283455937e-12,1.0,1.0000001991163878,9.852226548900944e-05,0.09231175149011817,0.0,1.8343698636976173e-08,0.023584845096598434,0.0,1599676.3030425543,266.25740348156467,1.1895389206983964e-07,1.0,1285719.1760148883,2593.233643017673,,,,,,,,,,,,,,,,,,,2.0,14588.919612277183,1570.9705701203993,0.36981208759295603,6.1796691888313084,2.7831684094667475
4246.0,-30.273855408824705,5.001040657630004,35.04768304616017,27.70613363189625,5.0097100758119675,-26.745498860360676,-40.237681882549055,1.4813535272430174,-6.892603887538598,-6.892604009726313,40.0955229109354,37557.51930865907,20600.8649766801,20600.8649766801,58158.38428533917,82059.00695895977,82049.51245644919,20600.8649766801,102650.37743312928,102650.37743312928,102650.37743312928,130389.70970719372,125874.52045996251,4515.18924723121,0.0,94815.79366599822,50314.30601531815,49446.09738964452,27739.332274064443,77185.42966370896,21015.243296216853,1570.9728785154948,0.0,0.8765559492342243,2.689062717926908,0.0014957518510113484,1.0,1.0,-6.892502743378145,329240.70897519024,1558656.0249417003,4.734092663672255,1558656.0249417003,4.734092663672255,0.7575973022200524,0.09231185212247746,3.597108204790009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597108204790009,1.2848225891118927,1.2851137693187042,2.7996925297495245,5932.212516644745,14588.911611614047,6453.60370981925,0.0004250695813768339,26358.89394145522,2687.8591508267573,19290.25336381,1967.0584107529075,0.731830910912077,0.731830910912077,32510.91569609648,32395.05729023726,1.004472524674311,0.8,4303.233464258572,4287.898129693729,1.004472524674311,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8880236423593,3099.015535412006,7.627441343865199,5.001040657630004,-2.364081820197219,7.3651224778272235,2.78316798842586,3.5,0.79519085383596,0.6,0.0002266188740200881,0.9989129005602279,0.00022686549937736485,199.1486869128276,0.0,0.0,0.0,0.05202602090921647,7.676085299892101e-05,0.00014985802102116707,0.0005390555169688337,0.09231185201141599,0.09231185201141599,0.09231185201141599,0.09231187221765126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.91315601865,595.669236580398,0.0,0.09231185201141599,0.09231185212247746,0.09231185212247746,0.3698124050523172,0.3698124050523172,0.5,10.033086449162099,0.00013918288755121466,0.00013918288755121466,-7.87281351222191e-11,1.22187714168831e-07,0.00010126634816742808,-7.87281351222191e-11,27739.332274064443,21015.243296216853,0.7575973022200524,0.753489156421501,0.4865882002897999,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531382518367009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51779374185065,260.51779374185065,-12.632206258149324,244.64008205724855,276.3955054264398,114800.32792018108,114795.78652416829,4.541396012800291,0.0,nan,276.3955054264398,3.24550542643982,270.0444207526089,-3.105579247391063,263.6933360787756,-9.45666392122439,257.34225140493606,-15.807748595063913,250.9911667310949,-22.158833268905084,244.64008205724855,-28.50991794275143,1.0,1.0,25762.5980482374,25762.5980482374,275.82496382592905,2.674963825929069,275.82496382592905,275.82496382592905,82049.70710238066,82049.51245644919,0.19464593147858977,0.0,8575.796259387458,8575.796259387458,0.9067265339491226,3615.093745813959,275.82496382592905,2.674963825929069,1.0,0.002,0.12834570409241272,0.004845440243572956,0.00019809327178094707,0.0018019067307123208,0.09904663589047354,0.09904663589047354,0.0,2.4932677450406615e-12,1.0,1.0000002046579066,0.0001012664268955632,0.09231185212247746,0.0,1.885464898678956e-08,0.024241784232824044,0.0,1599676.294368289,266.2573961124614,1.2226644230395323e-07,1.0,1285719.2011269452,2593.2335416775495,,,,,,,,,,,,,,,,,,,2.0,14588.911611614047,1570.9728785154948,0.3698124050523172,6.1796691888313084,2.78316798842586
