time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4247.0,-30.273798679210934,5.0010334672704015,35.047688891629896,27.706195029336982,5.009713528720992,-26.745447458418838,-40.237636550422735,1.4813623078153644,-6.892611284579971,-6.8926114071875695,40.09553463891124,37557.50903033266,20600.862920755935,20600.862920755935,58158.37195108859,82059.11264883126,82049.62066563506,20600.862920755935,102650.483586391,102650.483586391,102650.483586391,130389.86139002981,125874.66683650143,4515.194553528379,0.0,94815.86396091164,50314.26034200263,49446.22624323223,27739.377803638818,77185.60404687104,21015.2757638943,1570.9751793903326,0.0,0.8765558634772379,2.6890619743323385,0.0014957518510113484,1.0,1.0,-6.892509891500026,329240.6125196296,1558656.53163152,4.734095589554863,1558656.53163152,4.734095589554863,0.7575972292045261,0.09231195271819588,3.5971036557283473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971036557283473,1.2848225480332716,1.2851137282307734,2.799689078647145,5932.205204172923,14588.903615264757,6453.603763663231,0.0004250707644079205,26358.946818204262,2687.864542754586,19290.25352475326,1967.058427164553,0.7318294489456174,0.7318294489456174,32510.882804302193,32395.05729023726,1.0044712543740608,0.8,4303.229110610979,4287.898129693729,1.0044712543740608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.887774540289,3099.015535412006,7.627441286138722,5.0010334672704015,-2.36408940767099,7.365122874941392,2.7831675606079966,3.5,0.7951907316022847,0.6,0.0002266188740200881,0.9989069892901403,0.0002268668419080056,199.1486403968329,0.0,0.0,0.0,0.05202602090921647,7.67612475835848e-05,0.0001498576264365033,0.000539053415893519,0.09231195260734316,0.09231195260734316,0.09231195260734316,0.09231197286138122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.96693266946,595.669219670878,0.0,0.09231195260734316,0.09231195271819588,0.09231195271819588,0.3698127225865625,0.3698127225865625,0.5,10.033087057038733,0.00013433398231654792,0.00013433398231654792,4.0188297134591267e-11,1.226076165039558e-07,0.0001015156875610046,4.0188297134591267e-11,27739.377803638818,21015.2757638943,0.7575972292045261,0.7534872942857564,0.486586967791634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531379131473432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5178235023725,260.5178235023725,-12.632176497627484,244.64013567067843,276.39551133405354,114800.01502314172,114795.46238376678,4.552639374956815,0.0,nan,276.39551133405354,3.2455113340535604,270.04443620138534,-3.1055637986146394,263.6933610687159,-9.45663893128409,257.3422859360401,-15.80771406395985,250.99121080336155,-22.158789196638423,244.64013567067843,-28.509864329321545,1.0,1.0,25762.5980482374,25762.5980482374,275.82496904644313,2.6749690464431524,275.82496904644313,275.82496904644313,82049.8128019856,82049.62066563506,0.19213635053893086,0.0,8575.796259387458,8575.796259387458,0.9067268137707163,3615.089174006989,275.82496904644313,2.6749690464431524,1.0,0.002,0.12834568519137296,0.00484543899043219,0.0001980932396027062,0.0018019067629690083,0.0990466198013531,0.0990466198013531,0.0,2.5717145427095467e-12,1.0,1.0000002051611676,0.00010151564737270746,0.09231195271819588,0.0,1.8901070471215447e-08,0.024301469702944757,0.0,1599676.2856568454,266.25738871542,1.225674282068212e-07,1.0,1285719.2263239063,2593.233439994822,,,,,,,,,,,,,,,,,,,2.0,14588.903615264757,1570.9751793903326,0.3698127225865625,6.1796691888313084,2.7831675606079966
4248.0,-30.273741897783808,5.001026293886657,35.04769473743381,27.706256636325293,5.0097169035426115,-26.745396017648435,-40.23758744643999,1.4813710233031896,-6.892618699878881,-6.892618820766858,40.09554633950413,37557.484666469376,20600.860883521796,20600.860883521796,58158.34554999117,82059.21875296849,82049.72844305131,20600.860883521796,102650.5893265731,102650.5893265731,102650.5893265731,130390.01256273409,125874.81270788418,4515.199854849907,0.0,94815.93453799452,50314.2004511193,49446.371207639124,27739.42323616099,77185.79444380011,21015.30816055343,1570.9774760686316,0.0,0.8765557777359818,2.689061229125139,0.0014957518510113484,1.0,1.0,-6.892518678868441,329240.5158515696,1558657.0371382013,4.734098514901142,1558657.0371382013,4.734098514901142,0.757597156279658,0.09231205328585582,3.5970990826610967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970990826610967,1.2848225072591413,1.2851136874474023,2.7996856081970725,5932.197850705662,14588.895623234392,6453.603839392742,0.0004250719573569096,26358.99994944,2687.869960632836,19290.253751113836,1967.0584502469078,0.7318279824012693,0.7318279824012693,32510.849738928144,32395.05729023726,1.0044699773703831,0.8,4303.224733987895,4287.898129693729,1.0044699773703831,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8875214528725,3099.015535412006,7.62744124658701,5.001026293886657,-2.3640970029638444,7.365123296850501,2.7831671259455666,3.5,0.7951906074130191,0.6,0.0002266188740200881,0.9989010726588382,0.000226868185672163,199.14859383837512,0.0,0.0,0.0,0.05202602090921647,7.676167500175324e-05,0.00014985719901833484,0.0005390511931190136,0.09231205317219959,0.09231205317219959,0.09231205317219959,0.0923120732047195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.0206130429,595.6692027913201,0.0,0.09231205317219959,0.09231205328585582,0.09231205328585582,0.369813040132898,0.369813040132898,0.5,10.033087657421875,0.00013018586997759485,0.00013018586997759485,-2.114575181622058e-11,1.2088798939657863e-07,0.00010014189842877386,-2.114575181622058e-11,27739.42323616099,21015.30816055343,0.757597156279658,0.7534850935859312,0.48658545185818386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531375737318215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5178533206416,260.5178533206416,-12.632146679358357,244.64018937459323,276.39551726667514,114799.69973294578,114795.13825989167,4.561473054078773,0.0,nan,276.39551726667514,3.245517266675165,270.0444516882697,-3.1055483117302742,263.6933861098555,-9.456613890144467,257.34232053143853,-15.807679468561446,250.9912549530174,-22.158745046982574,244.64018937459323,-28.509810625406743,1.0,1.0,25762.5980482374,25762.5980482374,275.82497420049174,2.6749742004917607,275.82497420049174,275.82497420049174,82049.91899195685,82049.72844305131,0.19054890553525183,0.0,8575.796259387458,8575.796259387458,0.9067270950688076,3615.084578074402,275.82497420049174,2.6749742004917607,1.0,0.002,0.12834566654560745,0.004845437731965285,0.00019809320781184346,0.0018019067943427821,0.09904660390592172,0.09904660390592172,0.0,2.154625436401325e-12,1.0,1.0000002023870649,0.00010014191957452567,0.09231205328585582,0.0,1.8645317037295844e-08,0.023972643066596407,0.0,1599676.2769211193,266.2573813001211,1.2090913514839485e-07,1.0,1285719.2515763836,2593.2333380880623,,,,,,,,,,,,,,,,,,,2.0,14588.895623234392,1570.9774760686316,0.369813040132898,6.1796691888313084,2.7831671259455666
4249.0,-30.273684995673975,5.001019137250557,35.04770058306062,27.706318313162797,5.009720220374471,-26.745344474067437,-40.23753834245724,1.481379698656243,-6.892626137482978,-6.892626255828453,40.09555802601874,37557.460530004195,20600.85887377041,20600.85887377041,58158.3194037746,82059.32514552768,82049.83598598695,20600.85887377041,102650.69485975736,102650.69485975736,102650.69485975736,130390.16346923076,125874.95831958833,4515.2051496424265,0.0,94816.00528699314,50314.140671066045,49446.516239918994,27739.4686094734,77185.9848493924,21015.34051356881,1570.9797703733948,0.0,0.8765556919312312,2.6890604817785975,0.0014957518510113484,1.0,1.0,-6.892528236262876,329240.41890447383,1558657.5420366945,4.734101442414107,1558657.5420366945,4.734101442414107,0.7575970833987711,0.09231215382988392,3.5970944949308015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970944949308015,1.2848224666727783,1.2851136468518414,2.799682125925121,5932.190472189258,14588.887634133007,6453.603928618119,0.00042507315638352786,26359.053236052718,2687.8753943551283,19290.254017814463,1967.058477442803,0.7318265130793896,0.7318265130793896,32510.8165675251,32395.05729023726,1.0044686962721314,0.8,4303.220343330524,4287.898129693729,1.0044686962721314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.887264369444,3099.015535412006,7.627441228495678,5.001019137250557,-2.3641046094960085,7.365123746746566,2.7831666844202543,3.5,0.7951904812629298,0.6,0.0002266188740200881,0.9988951434903045,0.000226869532299701,199.14854718098425,0.0,0.0,0.0,0.05202602090921647,7.676210242212297e-05,0.00014985677159796512,0.0005390489681431428,0.09231215371890669,0.09231215371890669,0.09231215371890669,0.09231217332836275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.0742820603,595.6691859147619,0.0,0.09231215371890669,0.09231215382988392,0.09231215382988392,0.36981335765497747,0.36981335765497747,0.5,10.033088246039492,0.00012645074519923583,0.00012645074519923583,-1.4210854715202004e-12,1.1834549695777241e-07,9.801956559840619e-05,-1.4210854715202004e-12,27739.4686094734,21015.34051356881,0.7575970833987711,0.7534828961145583,0.4865839388237053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531372340064574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51788319185573,260.51788319185573,-12.632116808144247,244.64024317285916,276.3955232108379,114799.38302679526,114794.81345429938,4.569572495906819,0.0,nan,276.3955232108379,3.2455232108379164,270.0444672032519,-3.1055327967480935,263.6934111956578,-9.456588804342175,257.34235518806446,-15.807644811935518,250.99129918046344,-22.158700819536534,244.64024317285916,-28.50975682714082,1.0,1.0,25762.5980482374,25762.5980482374,275.8249793057159,2.674979305715908,275.8249793057159,275.8249793057159,82050.02531764745,82049.83598598695,0.18933166049828287,0.0,8575.796259387458,8575.796259387458,0.9067273772687168,3615.0799674054556,275.8249793057159,2.674979305715908,1.0,0.002,0.12834564829553227,0.004845436470379468,0.000198093176623008,0.0018019068259981772,0.09904658831150401,0.09904658831150401,0.0,2.6211853867974533e-12,1.0,1.0000001981011972,9.801956701949166e-05,0.09231215382988392,0.0,1.8250177280994066e-08,0.023464604737048513,0.0,1599676.2681578405,266.257373862517,1.1834691804324393e-07,1.0,1285719.276901754,2593.2332358871276,,,,,,,,,,,,,,,,,,,2.0,14588.887634133007,1570.9797703733948,0.36981335765497747,6.1796691888313084,2.7831666844202543
4250.0,-30.273627974587278,5.001011997352626,35.047706428026956,27.706380024924897,5.009723509020177,-26.74529282622909,-40.237492975406326,1.4813883605522633,-6.892633582390829,-6.892633697259307,40.095569698236226,37557.450735666964,20600.85686507929,20600.85686507929,58158.30760074625,82059.43163028795,82049.94331334978,20600.85686507929,102650.80017842907,102650.80017842907,102650.80017842907,130390.31412309522,125875.10368714466,4515.21043595056,0.0,94816.07606397077,50314.09516895293,49446.64543890871,27739.513944666145,77186.15938357485,21015.372838344156,1570.9820630956413,0.0,0.8765556061463912,2.689059733803809,0.0014957518510113484,1.0,1.0,-6.892538572014757,329240.3218743083,1558658.0463178195,4.734104369248118,1558658.0463178195,4.734104369248118,0.7575970105411695,0.09231225434868702,3.5970899040934206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970899040934206,1.2848224261493746,1.2851136063192536,2.7996786410974583,5932.183088257609,14588.879649342014,6453.604022368613,0.000425074356966511,26359.10655334799,2687.88083120617,19290.254298040963,1967.0585060179535,0.7318250434247295,0.7318250434247295,32510.783373647937,32395.05729023726,1.0044674143062433,0.8,4303.215949698418,4287.898129693729,1.0044674143062433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8870032663917,3099.015535412006,7.627441222148532,5.001011997352626,-2.364112217937845,7.3651242152904715,2.7831662359915086,3.5,0.7951903531404311,0.6,0.0002266188740200881,0.9988892019625207,0.0002268708817502975,199.1485004260592,0.0,0.0,0.0,0.05202602090921647,7.676249731672394e-05,0.00014985637670336416,0.0005390468597036918,0.09231225423498339,0.09231225423498339,0.09231225423498339,0.09231227333944948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.127958978,595.669169034934,0.0,0.09231225423498339,0.09231225434868702,0.09231225434868702,0.3698136751356007,0.3698136751356007,0.5,10.033088818678804,0.00012288609144661677,0.00012288609144661677,1.5290879673557356e-11,1.1486849871289451e-07,9.512524457022664e-05,1.5290879673557356e-11,27739.513944666145,21015.372838344156,0.7575970105411695,0.7534810394144613,0.48658271166241185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531368935592035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5179131146433,260.5179131146433,-12.63208688535667,244.64029706861513,276.39552916065713,114799.06563811765,114794.48817619603,4.577461921650092,0.0,nan,276.39552916065713,3.2455291606571564,270.0444827422577,-3.1055172577422923,263.69343632385244,-9.456563676147539,257.3423899054458,-15.80761009455415,250.9913434870316,-22.158656512968378,244.64029706861513,-28.50970293138485,1.0,1.0,25762.5980482374,25762.5980482374,275.82498437943343,2.674984379433454,275.82498437943343,275.82498437943343,82050.13180707915,82049.94331334978,0.18849372936529107,0.0,8575.796259387458,8575.796259387458,0.9067276596596147,3615.0753536138877,275.82498437943343,2.674984379433454,1.0,0.002,0.12834563058386086,0.004845435203083134,0.00019809314626257566,0.0018019068559591074,0.09904657313128783,0.09904657313128783,0.0,2.2216829070886845e-12,1.0,1.0000001922563917,9.512522927934697e-05,0.09231225434868702,0.0,1.771130131175277e-08,0.022771761964465613,0.0,1599676.2593846372,266.25736641760915,1.1485320783322095e-07,1.0,1285719.302248833,2593.233133598605,,,,,,,,,,,,,,,,,,,2.0,14588.879649342014,1570.9820630956413,0.3698136751356007,6.1796691888313084,2.7831662359915086
4251.0,-30.27357090492228,5.00100487404925,35.04771227221471,27.706461084913485,5.00972676619835,-26.745241137811004,-40.23744383649898,1.4813969989704707,-6.8926410433897445,-6.892641154523505,40.09558136572597,37557.40750879904,20600.854873733726,20600.854873733726,58158.26238253277,82059.56535078336,82050.0505558959,20600.854873733726,102650.90542962962,102650.90542962962,102650.90542962962,130390.46469384614,125875.24898009788,4515.21571374826,0.0,94816.16739566911,50314.00955326316,49446.842047117716,27739.559264216514,77186.40131133422,21015.40515098574,1570.9843554212516,0.0,0.8765555202923501,2.6890589842343817,0.0014957518510113484,1.0,1.0,-6.892549088428666,329240.2246369558,1558658.5503949956,4.734107298443517,1558658.5503949956,4.734107298443517,0.7575969376735989,0.0923123548487871,3.5970834374872585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970834374872585,1.2848223857358112,1.2851135658965314,2.7996736960861925,5932.172610372122,14588.871668831262,6453.605627228684,0.00042507628487036485,26359.17933054756,2687.888252415204,19290.25909507511,1967.058995179303,0.7318232048567498,0.7318232048567498,32510.73661708071,32395.05729023726,1.0044656085423218,0.8,4303.209760871667,4287.898129693729,1.0044656085423218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.886738158303,3099.015535412006,7.627441233533976,5.00100487404925,-2.364119834188916,7.365124708238166,2.7831657806843837,3.5,0.7951902230526811,0.6,0.0002266188740200881,0.9988832554111153,0.000226872232357942,199.14845363132392,0.0,0.0,0.0,0.05202602090921647,7.676292504532789e-05,0.00014985594897476022,0.0005390443520660457,0.0923123547351167,0.0923123547351167,0.0923123547351167,0.09231237326510337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.1816948256,595.6691521357131,0.0,0.0923123547351167,0.0923123548487871,0.0923123548487871,0.3698139925577644,0.3698139925577644,0.5,10.033089374350526,0.00011942825909727617,0.00011942825909727617,-2.6545876607997343e-11,1.111337724069017e-07,9.206609485090667e-05,-2.6545876607997343e-11,27739.559264216514,21015.40515098574,0.7575969376735989,0.7534780919238514,0.4865806265187807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531365524002668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5179430811822,260.5179430811822,-12.632056918817796,244.64035105224107,276.3955351101092,114798.68752841219,114794.10337353968,4.5841548725548495,0.0,nan,276.3955351101092,3.2455351101092447,270.04449829854383,-3.1055017014561486,263.6934614869752,-9.456538513024782,257.34242467540145,-15.807575324598531,250.99138786382224,-22.158612136177737,244.64035105224107,-28.509648947758905,1.0,1.0,25762.5980482374,25762.5980482374,275.8249894274274,2.6749894274274197,275.8249894274274,275.8249894274274,82050.26945593866,82050.0505558959,0.21890004276065156,0.0,8575.796259387458,8575.796259387458,0.9067280574322918,3615.0688546746946,275.8249894274274,2.6749894274274197,1.0,0.002,0.1283456134418794,0.004845433932046439,0.0001980931167749664,0.0018019068855993914,0.09904655838748319,0.09904655838748319,0.0,2.3743576549328793e-12,1.0,1.0000001860788519,9.206612139678327e-05,0.0923123548487871,0.0,1.7141745755429057e-08,0.022039473827418134,0.0,1599676.2505921992,266.25735895661023,1.111603182835097e-07,1.0,1285719.3276500376,2593.2330310916614,,,,,,,,,,,,,,,,,,,2.0,14588.871668831262,1570.9843554212516,0.3698139925577644,6.1796691888313084,2.7831657806843837
4252.0,-30.27351361746196,5.000997774850591,35.04771812133544,27.706523599941306,5.009729724410778,-26.745189283274858,-40.23739466266704,1.481405390135566,-6.892647966836762,-6.892648088185945,40.095593196084636,37557.38346013413,20600.85197830532,20600.85197830532,58158.23543843945,82059.6736971446,82050.1614344851,20600.85197830532,102651.01341279042,102651.01341279042,102651.01341279042,130390.61825349974,125875.39724238594,4515.221011113799,0.0,94816.23944349481,50313.94920616589,49446.98915258769,27739.60484070931,77186.59399329699,21015.437683970566,1570.9866472119782,0.0,0.8765554366893743,2.689058287118653,0.0014957518510113484,1.0,1.0,-6.892547543803062,329240.1342272688,1558659.0615081512,4.734110150836701,1558659.0615081512,4.734110150836701,0.7575968657321794,0.09231245531551643,3.5970787409052214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970787409052214,1.284822346478987,1.2851135266308102,2.7996701261951866,5932.165046201455,14588.863691194398,6453.605812016084,0.00042507752827558706,26359.23377635983,2687.8938043429544,19290.259647417017,1967.0590515025026,0.7318217142076947,0.7318217142076947,32510.702658599806,32395.05729023726,1.0044642970478248,0.8,4303.205266034523,4287.898129693729,1.0044642970478248,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8864690361943,3099.015535412006,7.627440921519627,5.000997774850591,-2.364127121354925,7.365124896205516,2.7831653184834524,3.5,0.7951900909952722,0.6,0.0002266188740200881,0.9988772862042495,0.0002268735881273701,199.1484066580277,0.0,0.0,0.0,0.05202602090921647,7.676335308013734e-05,0.00014985552093995074,0.0005390421085803741,0.09231245521360755,0.09231245521360755,0.09231245521360755,0.09231247519697547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.2360058927,595.6691350574558,0.0,0.09231245521360755,0.09231245531551643,0.09231245531551643,0.36981430991734987,0.36981430991734987,0.5,10.033089974060095,0.00011816764998684448,0.00011816764998684448,-4.5645265345228836e-11,1.2134916005379637e-07,0.00010054438286033474,-4.5645265345228836e-11,27739.60484070931,21015.437683970566,0.7575968657321794,0.753475861928692,0.48657910029552115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531362109508454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51797307613884,260.51797307613884,-12.632026923861133,244.64040514266213,276.39554100960265,114798.36305316679,114793.77455107534,4.58850209140321,0.0,nan,276.39554100960265,3.2455410096026753,270.04451383622103,-3.1054861637789486,263.69348666283975,-9.456513337160231,257.34245948945016,-15.807540510549813,250.99143231605763,-22.15856768394235,244.64040514266213,-28.509594857337845,1.0,1.0,25762.5980482374,25762.5980482374,275.8249954230121,2.674995423012149,275.8249954230121,275.8249954230121,82050.37373210581,82050.1614344851,0.21229762071743608,0.0,8575.796259387458,8575.796259387458,0.9067283463274068,3615.0641346097477,275.8249954230121,2.674995423012149,1.0,0.002,0.12834559472161272,0.004845432761441897,0.00019809308506413812,0.0018019069173176915,0.09904654253206906,0.09904654253206906,0.0,2.3818295426247804e-12,1.0,1.0000002031998394,0.00010054442850560008,0.09231245531551643,0.0,1.8720336918382893e-08,0.024069099438215367,0.0,1599676.2424526205,266.2573520331632,1.213948053191416e-07,1.0,1285719.3512676647,2593.232935782381,,,,,,,,,,,,,,,,,,,2.0,14588.863691194398,1570.9866472119782,0.36981430991734987,6.1796691888313084,2.7831653184834524
4253.0,-30.27345623349529,5.000990698198462,35.04772397186275,27.706582622509472,5.009733847585026,-26.7451372253857,-40.2373454888351,1.4814148393817563,-6.892654999617491,-6.892655123897614,40.095604934962516,37557.364158774144,20600.849272721644,20600.849272721644,58158.21343149579,82059.7748573612,82050.27067945944,20600.849272721644,102651.11995218109,102651.11995218109,102651.11995218109,130390.77007849349,125875.5437659883,4515.226312505178,0.0,94816.30622306984,50313.895524144194,49447.12299880627,27739.65012631239,77186.77312511866,21015.470000576017,1570.9889277014554,0.0,0.8765553528773979,2.689057579841565,0.0014957518510113484,1.0,1.0,-6.8925521471383036,329240.04248713516,1558659.568670149,4.734113010360982,1558659.568670149,4.734113010360982,0.7575967939351129,0.09231255575463272,3.597074476151074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597074476151074,1.28482230227209,1.2851134824138946,2.799666903189631,5932.158217039433,14588.855719823023,6453.6056410094725,0.00042507859937855125,26359.283593295175,2687.8988842566196,19290.25913626681,1967.0589993796873,0.7318203117315957,0.7318203117315957,32510.67182242847,32395.05729023726,1.0044631061388718,0.8,4303.20118447479,4287.898129693729,1.0044631061388718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.886197235322,3099.015535412006,7.62744068735997,5.000990698198462,-2.3641344660215005,7.365125164219963,2.783164851681939,3.5,0.7951899576234112,0.6,0.0002266188740200881,0.9988713069802349,0.0002268749461882103,199.1483596056226,0.0,0.0,0.0,0.05202602090921647,7.676378111715461e-05,0.00014985509290293348,0.00053903992980239,0.09231255565164417,0.09231255565164417,0.09231255565164417,0.09231257609384663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.28980664874,595.6691181406319,0.0,0.09231255565164417,0.09231255575463272,0.09231255575463272,0.36981462745879823,0.36981462745879823,0.5,10.033090587872856,0.00011768267694378665,0.00011768267694378665,-5.1102233555866405e-11,1.2428012041709735e-07,0.00010297675930814876,-5.1102233555866405e-11,27739.65012631239,21015.470000576017,0.7575967939351129,0.753473828180667,0.48657772100271884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531358681985094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51800320902606,260.51800320902606,-12.631996790973915,244.64045934772147,276.3955470703181,114798.06421219603,114793.4546102179,4.609601978122525,0.0,nan,276.3955470703181,3.245547070318139,270.0445295258067,-3.1054704741932824,263.69351198129124,-9.45648801870874,257.3424944367712,-15.807505563228801,250.99147689224785,-22.15852310775213,244.64045934772147,-28.509540652278503,1.0,1.0,25762.5980482374,25762.5980482374,275.82500112605624,2.6750011260562587,275.82500112605624,275.82500112605624,82050.47496536499,82050.27067945944,0.2042859055509325,0.0,8575.796259387458,8575.796259387458,0.9067286086598988,3615.059848531829,275.82500112605624,2.6750011260562587,1.0,0.002,0.12834557554862044,0.004845431574862654,0.00019809305261309911,0.001801906949968227,0.09904652630654956,0.09904652630654956,0.0,2.581326211809065e-12,1.0,1.0000002081117525,0.00010297681041038231,0.09231255575463272,0.0,1.917324116272276e-08,0.024651407648924595,0.0,1599676.23417392,266.2573450003825,1.2433122265065322e-07,1.0,1285719.375232846,2593.232839070536,,,,,,,,,,,,,,,,,,,2.0,14588.855719823023,1570.9889277014554,0.36981462745879823,6.1796691888313084,2.783164851681939
4254.0,-30.27339874831552,5.000983638911972,35.047729827983225,27.706642622966342,5.009737618127558,-26.745085111671507,-40.23729628007857,1.4814239813687404,-6.892662386697737,-6.892662519403889,40.09561679735553,37557.34391582662,20600.847192020363,20600.847192020363,58158.191107846986,82059.8780947619,82050.38072628612,20600.847192020363,102651.22791830648,102651.22791830648,102651.22791830648,130390.9241451168,125875.69249285203,4515.231652264779,0.0,94816.37448203603,50313.84030268572,49447.26019927812,27739.696226810323,77186.95642608844,21015.5028787727,1570.9912557056666,0.0,0.876555266613837,2.689056836338823,0.0014957518510113484,1.0,1.0,-6.892552651356766,329239.9460570705,1558660.0811679973,4.734115953529584,1558660.0811679973,4.734115953529584,0.7575967201277888,0.09231265658427065,3.5970700890754315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970700890754315,1.2848222595026628,1.2851134396347748,2.7996635818465725,5932.151179512042,14588.847752294572,6453.605573322924,0.00042507971969734336,26359.334717997397,2687.9040975253934,19290.25893394719,1967.0589787488275,0.7318188846692081,0.7318188846692081,32510.640101807767,32395.05729023726,1.0044618810723196,0.8,4303.1969858469265,4287.898129693729,1.0044618810723196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8859225053843,3099.015535412006,7.627440692834109,5.000983638911972,-2.364142030039951,7.365125668951923,2.7831643798499646,3.5,0.7951898228142756,0.6,0.0002266188740200881,0.9988653172488546,0.00022687630665188955,199.14831247024935,0.0,0.0,0.0,0.05202602090921647,7.676420946038395e-05,0.00014985466455970413,0.0005390377315961438,0.09231265647200108,0.09231265647200108,0.09231265647200108,0.09231267828085456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.3440090896,595.6691010992641,0.0,0.09231265647200108,0.09231265658427065,0.09231265658427065,0.36981494506250523,0.36981494506250523,0.5,10.033091242248204,0.00011880357288873711,0.00011880357288873711,5.67297320230864e-11,1.3270613408167264e-07,0.00010986804710455544,5.67297320230864e-11,27739.696226810323,21015.5028787727,0.7575967201277888,0.7534717496412398,0.4865763032357706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531355248689357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5180334319067,260.5180334319067,-12.631966568093276,244.64051366085044,276.3955532029507,114797.75632494438,114793.13295581157,4.623369132818443,0.0,nan,276.3955532029507,3.2455532029507026,270.0445452945362,-3.105454705463785,263.69353738612426,-9.456462613875715,257.34252947770136,-15.807470522298615,250.99152156927727,-22.15847843072271,244.64051366085044,-28.509486339149532,1.0,1.0,25762.5980482374,25762.5980482374,275.8250065628076,2.675006562807596,275.8250065628076,275.8250065628076,82050.57816718543,82050.38072628612,0.1974408993119141,0.0,8575.796259387458,8575.796259387458,0.906728878516479,3615.0554395208087,275.8250065628076,2.675006562807596,1.0,0.002,0.1283455550922829,0.004845430328110958,0.00019809301803515422,0.0018019069844693227,0.09904650901757711,0.09904650901757711,0.0,2.5044770944615546e-12,1.0,1.0000002220277084,0.00010986799037482342,0.09231265658427065,0.0,2.045633035396424e-08,0.026301100797557386,0.0,1599676.2254855765,266.25733761330224,1.3264940434964956e-07,1.0,1285719.4004231794,2593.232737414591,,,,,,,,,,,,,,,,,,,2.0,14588.847752294572,1570.9912557056666,0.36981494506250523,6.1796691888313084,2.7831643798499646
4255.0,-30.273341159708966,5.0009765964082336,35.04773568679955,27.70670325206595,5.009741166816659,-26.745032927054776,-40.23725084317846,1.4814329340541323,-6.892669822237565,-6.892669957905063,40.0956285873779,37557.337231279016,20600.84517785749,20600.84517785749,58158.182409136505,82059.98261154308,82050.48962609806,20600.84517785749,102651.33480395554,102651.33480395554,102651.33480395554,130391.07683292855,125875.83983782872,4515.236995099823,0.0,94816.44363850864,50313.79825785286,49447.3837562842,27739.742028973,77187.1257852572,21015.535540148154,1570.9935704425075,0.0,0.8765551803915743,2.6890560885703687,0.0014957518510113484,1.0,1.0,-6.892557614426266,329239.8490646513,1558660.5905392354,4.73411889528952,1558660.5905392354,4.73411889528952,0.7575966466522401,0.09231275736356732,3.597065627491802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597065627491802,1.2848222176188573,1.285113397741477,2.7996602005826086,5932.144015019443,14588.839788706557,6453.6055692915725,0.00042508087011044825,26359.386638331423,2687.909391926032,19290.258921897206,1967.0589775200713,0.7318174427414635,0.7318174427414635,32510.60784245134,32395.05729023726,1.004460635199825,0.8,4303.192715910533,4287.898129693729,1.004460635199825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8856439582414,3099.015535412006,7.627440733724007,5.0009765964082336,-2.364149618413017,7.365126214821251,2.7831639014622045,3.5,0.7951896861320584,0.6,0.0002266188740200881,0.99885931677965,0.00022687766957083967,199.14826525009298,0.0,0.0,0.0,0.05202602090921647,7.676460497302191e-05,0.0001498542690470662,0.0005390356403221104,0.09231275724842088,0.09231275724842088,0.09231275724842088,0.09231277954607547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.397793912,595.6690841901285,0.0,0.09231275724842088,0.09231275736356732,0.09231275736356732,0.3698152628346947,0.3698152628346947,0.5,10.03309191066707,0.00012021092010172651,0.00012021092010172651,2.9899638320785016e-11,1.3566750567406416e-07,0.00011234347880417772,2.9899638320785016e-11,27739.742028973,21015.535540148154,0.7575966466522401,0.7534699837242127,0.48657514901860094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531351809339645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51806371765525,260.51806371765525,-12.631936282344725,244.64056807824855,276.3955593570488,114797.4429269402,114792.80994075387,4.632986186342422,0.0,nan,276.3955593570488,3.245559357048819,270.0445611012955,-3.105438898704449,263.6935628455415,-9.456437154458456,257.34256458978086,-15.807435410219114,250.99156633401608,-22.158433665983893,244.64056807824855,-28.50943192175143,1.0,1.0,25762.5980482374,25762.5980482374,275.82501182281374,2.675011822813758,275.82501182281374,275.82501182281374,82050.68272373301,82050.48962609806,0.19309763495402876,0.0,8575.796259387458,8575.796259387458,0.9067291529560483,3615.050955629261,275.82501182281374,2.675011822813758,1.0,0.002,0.12834553417460356,0.004845429074905099,0.00019809298272763486,0.0018019070194753072,0.09904649136381743,0.09904649136381743,0.0,2.202941822015969e-12,1.0,1.000000227026607,0.0001123434489045394,0.09231275736356732,0.0,2.09172577842313e-08,0.026893724666824548,0.0,1599676.216732598,266.2573301777624,1.3563760603574337e-07,1.0,1285719.4257604203,2593.2326351657975,,,,,,,,,,,,,,,,,,,2.0,14588.839788706557,1570.9935704425075,0.3698152628346947,6.1796691888313084,2.7831639014622045
4256.0,-30.273283535872626,5.000969570347176,35.04774154653401,27.706764230411522,5.009744579795129,-26.744980724304074,-40.23720163442192,1.481441768118408,-6.892677290075426,-6.892677425401121,40.095640331515355,37557.316184364965,20600.843204565586,20600.843204565586,58158.15938893055,82060.0879016423,82050.5978019785,20600.843204565586,102651.44100654408,102651.44100654408,102651.44100654408,130391.22865413938,125875.98631929017,4515.24233484921,0.0,94816.51334391233,50313.74162624392,49447.52413074268,27739.78764759531,77187.31177833799,21015.56806787449,1570.9958770938085,0.0,0.8765550941863345,2.689055337928655,0.0014957518510113484,1.0,1.0,-6.892565328585988,329239.75169396127,1558661.0979280248,4.7341218364690345,1558661.0979280248,4.7341218364690345,0.7575965733716161,0.0923128581002349,3.597061120044356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597061120044356,1.2848221762900056,1.2851133564032589,2.799656782412541,5932.13677232724,14588.831829106697,6453.605605148152,0.000425082039161748,26359.439047491953,2687.9147361731025,19290.25902907492,1967.0589884491567,0.7318159917712798,0.7318159917712798,32510.57525146972,32395.05729023726,1.004459376520114,0.8,4303.188402079325,4287.898129693729,1.004459376520114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.885361508361,3099.015535412006,7.627440800767884,5.000969570347176,-2.364157222693012,7.365126793040188,2.783163416371764,3.5,0.7951895475347897,0.6,0.0002266188740200881,0.9988533126785835,0.0002268790333311041,199.1482180010721,0.0,0.0,0.0,0.05202602090921647,7.676503332050143e-05,0.00014985384069958666,0.0005390334240698036,0.09231285798552148,0.09231285798552148,0.09231285798552148,0.09231288023924304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.4513628297,595.6690673489403,0.0,0.09231285798552148,0.0923128581002349,0.0923128581002349,0.3698155806694241,0.3698155806694241,0.5,10.033092577850557,0.00012129798000160008,0.00012129798000160008,-1.404032445861958e-11,1.3532570619645412e-07,0.00011209681514401382,-1.404032445861958e-11,27739.78764759531,21015.56806787449,0.7575965733716161,0.7534678698999877,0.4865737038779103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453134836380352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51809404570594,260.51809404570594,-12.63190595429404,244.64062258581046,276.39556550558757,114797.12593656081,114792.48647927059,4.63945729022742,0.0,nan,276.39556550558757,3.2455655055875923,270.0445769216408,-3.1054230783591947,263.6935883376898,-9.456411662310188,257.34259975373334,-15.807400246266639,250.99161116977342,-22.158388830226556,244.64062258581046,-28.509377414189515,1.0,1.0,25762.5980482374,25762.5980482374,275.8250169694094,2.6750169694093984,275.8250169694094,275.8250169694094,82050.78800550688,82050.5978019785,0.1902035283856094,0.0,8575.796259387458,8575.796259387458,0.90672943021665,3615.0464256445775,275.8250169694094,2.6750169694093984,1.0,0.002,0.12834551330288613,0.004845427817182302,0.00019809294747926773,0.0018019070547556518,0.09904647373963386,0.09904647373963386,0.0,2.2349192808912566e-12,1.0,1.0000002265285728,0.00011209682918433828,0.0923128581002349,0.0,2.0871361127278994e-08,0.02683471497428871,0.0,1599676.2079369184,266.25732270992455,1.3533974652091274e-07,1.0,1285719.4511964808,2593.23253251822,,,,,,,,,,,,,,,,,,,2.0,14588.831829106697,1570.9958770938085,0.3698155806694241,6.1796691888313084,2.783163416371764
4257.0,-30.273225806947245,5.000962560477606,35.047747406103376,27.706825418304675,5.009747897129686,-26.74492843653844,-40.23715239074079,1.4814505266079105,-6.8926847831968985,-6.892684916231789,40.095652046245036,37557.29516654949,20600.841261484293,20600.841261484293,58158.13642803379,82060.19371700217,82050.70551062873,20600.841261484293,102651.54677211303,102651.54677211303,102651.54677211303,130391.37992870473,125876.13226078951,4515.247667915219,0.0,94816.5833985885,50313.684847727345,49447.665056512385,27739.833156591707,77187.49821310409,21015.60051528569,1570.998179075124,0.0,0.8765550079663857,2.6890545849774763,0.0014957518510113484,1.0,1.0,-6.892574757120826,329239.65402024053,1558661.6040470027,4.734124778150756,1558661.6040470027,4.734124778150756,0.7575965001899023,0.09231295880314862,3.5970565834180106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970565834180106,1.2848221353147224,1.2851133154186896,2.799653340761363,5932.12947988138,14588.823872132229,6453.605666417798,0.0004250832200755658,26359.491767708438,2687.9201121390524,19290.259212213994,1967.059007124145,0.7318145350528127,0.7318145350528127,32510.54244950259,32395.05729023726,1.004458109692357,0.8,4303.1840603215,4287.898129693729,1.004458109692357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.885075112295,3099.015535412006,7.627440890141455,5.000962560477606,-2.364164839517361,7.365127399994967,2.7831629245040252,3.5,0.79518940700115,0.6,0.0002266188740200881,0.9988472976668238,0.00022688039958604288,199.14817066590533,0.0,0.0,0.0,0.05202602090921647,7.676546197420135e-05,0.00014985341204588675,0.0005390312023473088,0.09231295868888494,0.09231295868888494,0.09231295868888494,0.09231298057707056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.5048409456,595.6690505358321,0.0,0.09231295868888494,0.09231295880314862,0.09231295880314862,0.3698158985055662,0.3698158985055662,0.5,10.033093234373197,0.00012178859606137848,0.00012178859606137848,3.444711182964966e-11,1.3303491641636356e-07,0.00011015911098866127,3.444711182964966e-11,27739.833156591707,21015.60051528569,0.7575965001899023,0.7534657525428167,0.486572256336887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531344916161226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5181244092245,260.5181244092245,-12.63187559077545,244.64067718442277,276.39557163401287,114796.80683974257,114792.1619565266,4.64488321595007,0.0,nan,276.39557163401287,3.24557163401289,270.0445927441036,-3.1054072558963526,263.69361385419035,-9.456386145809631,257.34263496426917,-15.807365035730811,250.99165607434816,-22.15834392565182,244.64067718442277,-28.509322815577207,1.0,1.0,25762.5980482374,25762.5980482374,275.82502203818797,2.67502203818799,275.82502203818797,275.82502203818797,82050.8937256321,82050.70551062873,0.18821500336343888,0.0,8575.796259387458,8575.796259387458,0.9067297092719637,3615.0418663351006,275.82502203818797,2.67502203818799,1.0,0.002,0.12834549279214993,0.004845426554138399,0.00019809291277860907,0.0018019070896226148,0.09904645638930454,0.09904645638930454,0.0,2.401223751086201e-12,1.0,1.0000002226154843,0.00011015907654154944,0.09231295880314862,0.0,2.0510591208444746e-08,0.026370866595569344,0.0,1599676.1991085631,266.2573152168031,1.330004693045339e-07,1.0,1285719.4767117084,2593.232429551182,,,,,,,,,,,,,,,,,,,2.0,14588.823872132229,1570.998179075124,0.3698158985055662,6.1796691888313084,2.7831629245040252
4258.0,-30.273167973858886,5.000955566715727,35.0477532647524,27.706886745896213,5.009751159152422,-26.744876060558425,-40.23710318198425,1.4814592457359654,-6.892692289773606,-6.892692418996129,40.09566373886007,37557.27433383139,20600.839328447986,20600.839328447986,58158.11366227937,82060.2997969131,82050.8128841396,20600.839328447986,102651.65221258758,102651.65221258758,102651.65221258758,130391.53080602462,125876.27781468417,4515.252991340448,0.0,94816.65361143168,50313.6281479305,49447.806070556864,27739.878593437046,77187.68466399392,21015.632909732143,1571.0004779678684,0.0,0.8765549217655138,2.689053830837786,0.0014957518510113484,1.0,1.0,-6.892585393766524,329239.55618990934,1558662.109209823,4.734127719181981,1558662.109209823,4.734127719181981,0.7575964270695912,0.09231305947074753,3.5970520330406024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970520330406024,1.2848220945235882,1.2851132746183107,2.7996498880060035,5932.122163907093,14588.815919183837,6453.605740923242,0.0004250844067831037,26359.544632798315,2687.9255028779776,19290.25943491575,1967.059029833404,0.7318130758189774,0.7318130758189774,32510.509548100417,32395.05729023726,1.004456839024692,0.8,4303.17970540218,4287.898129693729,1.004456839024692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8847847418774,3099.015535412006,7.6274409944579675,5.000955566715727,-2.364172461888356,7.365128028604083,2.783162425810617,3.5,0.7951892645173191,0.6,0.0002266188740200881,0.998841271841075,0.00022688176831378,199.14812324535205,0.0,0.0,0.0,0.05202602090921647,7.676589032610241e-05,0.00014985298369398568,0.0005390289796536515,0.09231305935368667,0.09231305935368667,0.09231305935368667,0.09231308069452263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.55829551024,595.6690337292953,0.0,0.09231305935368667,0.09231305947074753,0.09231305947074753,0.3698162163053174,0.3698162163053174,0.5,10.033093873599057,0.00012155860918028338,0.00012155860918028338,4.718003765447065e-12,1.2922254200020689e-07,0.00010702522962446892,4.718003765447065e-12,27739.878593437046,21015.632909732143,0.7575964270695912,0.7534636375666369,0.4865708110992335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453134146223308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5181548062049,260.5181548062049,-12.631845193795073,244.6407318750217,276.39557773737477,114796.48663207996,114791.83663012086,4.650001959102798,0.0,nan,276.39557773737477,3.245577737374788,270.04460856491266,-3.105391435087313,263.69363939244624,-9.456360607553734,257.34267021997425,-15.807329780025725,250.99170104749984,-22.158298952500132,244.6407318750217,-28.50926812497829,1.0,1.0,25762.5980482374,25762.5980482374,275.8250270559532,2.675027055953251,275.8250270559532,275.8250270559532,82050.9998333292,82050.8128841396,0.18694918960682116,0.0,8575.796259387458,8575.796259387458,0.9067299891729963,3615.0372932058053,275.8250270559532,2.675027055953251,1.0,0.002,0.1283454728642967,0.004845425284914901,0.00019809287897271273,0.0018019071230005762,0.09904643948635636,0.09904643948635636,0.0,1.9732887199253035e-12,1.0,1.0000002162870099,0.00010702522490646516,0.09231305947074753,0.0,1.9927117844948493e-08,0.02562068403723998,0.0,1599676.1902623137,266.25730771022637,1.2921782399644144e-07,1.0,1285719.5022678506,2593.232326419023,,,,,,,,,,,,,,,,,,,2.0,14588.815919183837,1571.0004779678684,0.3698162163053174,6.1796691888313084,2.783162425810617
4259.0,-30.273110037768614,5.000948588873488,35.0477591222077,27.706948143336945,5.00975437958054,-26.744823596033758,-40.23705390337852,1.4814679377288886,-6.892699816200263,-6.892699941165917,40.095675421748744,37557.25373343395,20600.837418082312,20600.837418082312,58158.09115151626,82060.40605837009,82050.9201011336,20600.837418082312,102651.75751921591,102651.75751921591,102651.75751921591,130391.68150970845,125876.42320516857,4515.258304539883,0.0,94816.72392235413,50313.571596995665,49447.947028176066,27739.923990492534,77187.87101866861,21015.665274577306,1571.002775373034,0.0,0.8765548354954984,2.68905307475766,0.0014957518510113484,1.0,1.0,-6.892596448419965,329239.45810705697,1558662.613953413,4.734130662572623,1558662.613953413,4.734130662572623,0.7575963539691071,0.0923131601097588,3.5970474738542944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970474738542944,1.284822053859404,1.2851132339449107,2.7996464281176743,5932.114832818898,14588.807970246475,6453.605824553235,0.0004250855973060536,26359.597589841225,2687.930902993502,19290.2596848914,1967.0590553238262,0.731811615072823,0.731811615072823,32510.476582997348,32395.05729023726,1.0044555658971905,0.8,4303.175342051236,4287.898129693729,1.0044555658971905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8844903981026,3099.015535412006,7.62744111838926,5.000948588873488,-2.3641800945034213,7.365128683376909,2.783161920293246,3.5,0.7951891200837845,0.6,0.0002266188740200881,0.9988352353225203,0.00022688313948687812,199.14807574036445,0.0,0.0,0.0,0.05202602090921647,7.676631928824092e-05,0.00014985255473184717,0.0005390267534488032,0.09231315999527395,0.09231315999527395,0.09231315999527395,0.09231318065057087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.61179764546,595.6690169068158,0.0,0.09231315999527395,0.0923131601097588,0.0923131601097588,0.3698165340419694,0.3698165340419694,0.5,10.033094493202332,0.00012067518167668823,0.00012067518167668823,1.1993961379630491e-11,1.249656520485587e-07,0.00010349274595000679,1.1993961379630491e-11,27739.923990492534,21015.665274577306,0.7575963539691071,0.7534615268433843,0.4865693694848816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531338002074499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51818523614486,260.51818523614486,-12.631814763855118,244.6407866582948,276.3955838139817,114796.16563495217,114791.51059093779,4.655044014382925,0.0,nan,276.3955838139817,3.245583813981739,270.0446243828531,-3.1053756171468763,263.69366495171977,-9.45633504828021,257.3427055205798,-15.807294479420193,250.99174608944008,-22.158253910559893,244.6407866582948,-28.50921334170519,1.0,1.0,25762.5980482374,25762.5980482374,275.82503203606205,2.6750320360620776,275.82503203606205,275.82503203606205,82051.10614108134,82050.9201011336,0.18603994774457533,0.0,8575.796259387458,8575.796259387458,0.9067302696157462,3615.032711223566,275.82503203606205,2.6750320360620776,1.0,0.002,0.12834545359470068,0.0048454240119210415,0.00019809284617492473,0.0018019071562809282,0.09904642308746237,0.09904642308746237,0.0,2.4558527954299247e-12,1.0,1.0000002091535272,0.00010349273395604541,0.0923131601097588,0.0,1.926942019911502e-08,0.024775069841119483,0.0,1599676.181392001,266.2573001837997,1.2495365808717906e-07,1.0,1285719.5278899632,2593.23222302065,,,,,,,,,,,,,,,,,,,2.0,14588.807970246475,1571.002775373034,0.3698165340419694,6.1796691888313084,2.783161920293246
