time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4260.0,-30.27305195584878,5.000941620630506,35.047764973281794,27.707016665395372,5.009755171711009,-26.74477124309487,-40.23700469462199,1.4814744587048185,-6.89270780678396,-6.892707915073041,40.09568695286151,37557.22456478244,20600.836268107592,20600.836268107592,58158.06083289003,82060.52702081324,82051.02405230909,20600.836268107592,102651.86032041669,102651.86032041669,102651.86032041669,130391.82945512552,125876.56587301884,4515.263582106676,0.0,94816.8048943293,50313.50243738654,49448.11384104751,27739.96913470884,77188.08297575635,21015.697426524457,1571.0050718300654,0.0,0.8765547473267561,2.689052273430297,0.0014957518510113484,1.0,1.0,-6.8926182400013545,329239.35413389554,1558663.1121396364,4.7341336707450745,1558663.1121396364,4.7341336707450745,0.757596280099287,0.09231326072547892,3.5970420377597403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970420377597403,1.2848220233519987,1.2851132034305917,2.7996422635839813,5932.1060086717325,14588.800025300356,6453.606638216935,0.0004250871389364513,26359.65993696915,2687.93726063122,19290.262116986647,1967.0593033285218,0.7318099764228087,0.7318099764228087,32510.43727741627,32395.05729023726,1.0044540478979227,0.8,4303.170139457332,4287.898129693729,1.0044540478979227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.884192063569,3099.015535412006,7.6274415351247775,5.000941620630506,-2.3641880075088872,7.365129628139393,2.7831614079220297,3.5,0.7951889736920085,0.6,0.0002266188740200881,0.9988291836490878,0.00022688451411898738,199.1480281158259,0.0,0.0,0.0,0.05202602090921647,7.676674764456498e-05,0.00014985212637552313,0.0005390243980204418,0.09231326060263384,0.09231326060263384,0.09231326060263384,0.09231327879754075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.664923404,595.6690001992635,0.0,0.09231326060263384,0.09231326072547892,0.09231326072547892,0.36981685170603207,0.36981685170603207,0.5,10.033095038645204,0.00011736883539015253,0.00011736883539015253,1.5802470443304628e-11,1.0828910035343142e-07,8.967507170609679e-05,1.5802470443304628e-11,27739.96913470884,21015.697426524457,0.757596280099287,0.7534590650626293,0.4865676554835364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531334535754956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5182154855547,260.5182154855547,-12.631784514445258,244.64084152050515,276.3955894505915,114795.79194887236,114791.16452156233,4.62742731002489,0.0,nan,276.3955894505915,3.245589450591524,270.04463986458194,-3.1053601354180387,263.69369027856874,-9.45630972143124,257.34274069255025,-15.807259307449726,250.99179110653097,-22.15820889346901,244.64084152050515,-28.50915847949483,1.0,1.0,25762.5980482374,25762.5980482374,275.8250361836154,2.6750361836154184,275.8250361836154,275.8250361836154,82051.22340903897,82051.02405230909,0.19935672987776343,0.0,8575.796259387458,8575.796259387458,0.9067306039983344,3615.027247948539,275.8250361836154,2.6750361836154184,1.0,0.002,0.1283454368976055,0.004845422645736388,0.0001980928171640728,0.0018019071853339948,0.0990464085820364,0.0990464085820364,0.0,2.4980677248986893e-12,1.0,1.0000001812502635,8.967505590362634e-05,0.09231326072547892,0.0,1.6696709434493548e-08,0.021467285824929554,0.0,1599676.171957413,266.257292193216,1.0827329788298812e-07,1.0,1285719.555050801,2593.232113412729,,,,,,,,,,,,,,,,,,,2.0,14588.800025300356,1571.0050718300654,0.36981685170603207,6.1796691888313084,2.7831614079220297
4261.0,-30.27299375642541,5.000934669755123,35.047770807533574,27.707080996502214,5.009757356462327,-26.744718645133926,-40.23695538109166,1.481482244955796,-6.892715281401252,-6.892715357514619,40.09569816990985,37557.20106475609,20600.834178374622,20600.834178374622,58158.03524313071,82060.63941974209,82051.12505737777,20600.834178374622,102651.95923575238,102651.95923575238,102651.95923575238,130391.97174887665,125876.70300112435,4515.2687477522995,0.0,94816.87958947646,50313.441233712896,49448.2648397373,27740.012513124268,77188.27735286157,21015.728344862382,1571.00727133122,0.0,0.8765546632864758,2.6890515257277223,0.0014957518510113484,1.0,1.0,-6.892652328864415,329239.25709049567,1558663.5967563568,4.734136538061553,1558663.5967563568,4.734136538061553,0.7575962099843858,0.09231336049441963,3.59703711662544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59703711662544,1.2848219869251967,1.285113166995534,2.7996385127513093,5932.098061107388,14588.792085206891,6453.607026414878,0.00042508847490341147,26359.716765566463,2687.943055535424,19290.26327733628,1967.059421651255,0.7318084427422616,0.7318084427422616,32510.40169523553,32395.05729023726,1.004452673698451,0.8,4303.16542970285,4287.898129693729,1.004452673698451,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.883888643555,3099.015535412006,7.627441618277352,5.000934669755123,-2.3641955902812253,7.365130260036349,2.7831608868168525,3.5,0.795188824804815,0.6,0.0002266188740200881,0.9988231197723896,0.000226885891539765,199.14798039496267,0.0,0.0,0.0,0.05202602090921647,7.676717691514949e-05,0.0001498516971049386,0.0005390221164757772,0.09231336038632951,0.09231336038632951,0.09231336038632951,0.09231337352290868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.71726086154,595.6689837326109,0.0,0.09231336038632951,0.09231336049441963,0.09231336049441963,0.3698171690786478,0.3698171690786478,0.5,10.033095432598547,0.00010920160394789491,0.00010920160394789491,8.526512829121202e-12,7.611339469804079e-08,6.302865023144477e-05,8.526512829121202e-12,27740.012513124268,21015.728344862382,0.7575962099843858,0.7534568361626307,0.4865661257481574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531331060712078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5182457245431,260.5182457245431,-12.631754275456899,244.6408964802578,276.3955949688143,114795.45185719267,114790.82602426143,4.625832931229191,0.0,nan,276.3955949688143,3.2455949688143164,270.0446552711132,-3.1053447288867915,263.69371557340395,-9.456284426596028,257.34277587569204,-15.807224124307936,250.9918361779769,-22.158163822023084,244.6408964802578,-28.509103519742183,1.0,1.0,25762.5980482374,25762.5980482374,275.8250405190969,2.6750405190969104,275.8250405190969,275.8250405190969,82051.33520334442,82051.12505737777,0.21014596665918361,0.0,8575.796259387458,8575.796259387458,0.9067309067047582,3615.022302208567,275.8250405190969,2.6750405190969104,1.0,0.002,0.12834542516203448,0.004845421354269149,0.0001980927960269531,0.0018019072063749102,0.09904639801347655,0.09904639801347655,0.0,2.4018634303679676e-12,1.0,1.0000001274408084,6.302864170493194e-05,0.09231336049441963,0.0,1.173539264730536e-08,0.015088424110339038,0.0,1599676.163108531,266.2572847185987,7.610486818521167e-08,1.0,1285719.5804013927,2593.2320111101167,,,,,,,,,,,,,,,,,,,2.0,14588.792085206891,1571.00727133122,0.3698171690786478,6.1796691888313084,2.7831608868168525
4262.0,-30.272935504066403,5.000927742076933,35.047776639674154,27.707135199476056,5.009762927869487,-26.74466566087448,-40.236906067561335,1.4814930845746919,-6.892722323683756,-6.892722396764596,40.09570977724794,37557.19047990087,20600.83139447967,20600.83139447967,58158.02187438054,82060.73113842816,82051.23268213798,20600.83139447967,102652.06407661765,102652.06407661765,102652.06407661765,130392.12134979361,125876.84742762298,4515.273922170622,0.0,94816.9392022026,50313.3985433034,49448.378509887996,27740.057273175964,77188.43578306396,21015.760282630163,1571.0095270227087,0.0,0.8765545799604715,2.6890508181733996,0.0014957518510113484,1.0,1.0,-6.892661869783467,329239.16530432436,1558664.0982375522,4.734139381008448,1558664.0982375522,4.734139381008448,0.7575961388858397,0.09231346051168667,3.5970334341826775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970334341826775,1.2848219362136755,1.2851131162725202,2.7996357571407966,5932.092222299377,14588.784149403476,6453.606387876706,0.00042508931563020114,26359.760323925657,2687.947497251932,19290.26136870295,1967.05922702482,0.7318071610535087,0.7318071610535087,32510.37506938724,32395.05729023726,1.004451645396724,0.8,4303.161905432958,4287.898129693729,1.004451645396724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8835815118787,3099.015535412006,7.627441454898955,5.000927742076933,-2.3642029185514586,7.365130660628392,2.7831603593371628,3.5,0.7951886740963322,0.6,0.0002266188740200881,0.9988170504200201,0.0002268872702210989,199.1479326307175,0.0,0.0,0.0,0.05202602090921647,7.676760618795334e-05,0.00014985126783213475,0.0005390200205468518,0.09231346040747762,0.09231346040747762,0.09231346040747762,0.09231347300345119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.7715636101,595.6689666461153,0.0,0.09231346040747762,0.09231346051168667,0.09231346051168667,0.3698174858490574,0.3698174858490574,0.5,10.033095810337139,0.00010202116709479014,0.00010202116709479014,-3.865352482534945e-12,7.308085514523555e-08,6.0526981144448655e-05,-3.865352482534945e-12,27740.057273175964,21015.760282630163,0.7575961388858397,0.7534551164870358,0.48656498993520675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531327578640634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51827626769256,260.51827626769256,-12.631723732307421,244.64095155974735,276.3956009756236,114795.18620490526,114790.51384240996,4.672362495310618,0.0,nan,276.3956009756236,3.2456009756236313,270.04467109245724,-3.1053289075427415,263.6937412092865,-9.456258790713491,257.34281132611,-15.807188673889982,250.99188144293095,-22.15811855706903,244.64095155974735,-28.509048440252627,1.0,1.0,25762.5980482374,25762.5980482374,275.825046029674,2.6750460296740357,275.825046029674,275.825046029674,82051.43130761705,82051.23268213798,0.19862547906814143,0.0,8575.796259387458,8575.796259387458,0.9067311332172886,3615.018601353591,275.825046029674,2.6750460296740357,1.0,0.002,0.12834541389224688,0.004845420133498442,0.00019809277577256316,0.0018019072265484095,0.09904638788628158,0.09904638788628158,0.0,2.3209728410023e-12,1.0,1.0000001223889863,6.052698500980114e-05,0.09231346051168667,0.0,1.126961720052218e-08,0.014489567768554075,0.0,1599676.1548101832,266.2572776763162,7.308472049771808e-08,1.0,1285719.6043786383,2593.23191434962,,,,,,,,,,,,,,,,,,,2.0,14588.784149403476,1571.0095270227087,0.3698174858490574,6.1796691888313084,2.7831603593371628
4263.0,-30.272877161034174,5.000920826357395,35.04778248468805,27.707195584103488,5.009766396124098,-26.74461280531867,-40.23685675403101,1.481502040285653,-6.892730130116092,-6.89273022241221,40.09572181279168,37557.17234480259,20600.829967517137,20600.829967517137,58158.002312319724,82060.8356048182,82051.34429755394,20600.829967517137,102652.17426507108,102652.17426507108,102652.17426507108,130392.27876795802,125876.99957428998,4515.279193668047,0.0,94817.00807056812,50313.344810107876,49448.51473384471,27740.10450288694,77188.61923673165,21015.793942526143,1571.0119194185215,0.0,0.8765544906662817,2.6890500312796566,0.0014957518510113484,1.0,1.0,-6.892653770585923,329239.0632642368,1558664.6182160657,4.734142427580445,1558664.6182160657,4.734142427580445,0.7575960624207096,0.09231356157770124,3.597028990542195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597028990542195,1.2848218943157368,1.285113074365086,2.799632389871345,5932.085087459469,14588.776216600521,6453.60638282797,0.00042509046109950166,26359.812033729526,2687.9527701844695,19290.261353611942,1967.0592254859655,0.7318057249015464,0.7318057249015464,32510.342939702765,32395.05729023726,1.0044504045347538,0.8,4303.157652660298,4287.898129693729,1.0044504045347538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.883271709356,3099.015535412006,7.627441801466351,5.000920826357395,-2.3642107321271846,7.365131558484579,2.7831598272705005,3.5,0.7951885220772859,0.6,0.0002266188740200881,0.9988109716602218,0.00022688865105616792,199.14788479214747,0.0,0.0,0.0,0.05202602090921647,7.6768035462976e-05,0.00014985083855711208,0.0005390178105469902,0.09231356145359051,0.09231356145359051,0.09231356145359051,0.09231357716451749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.8274865283,595.6689490538424,0.0,0.09231356145359051,0.09231356157770124,0.09231356157770124,0.36981780255820546,0.36981780255820546,0.5,10.03309628148501,9.974716675742457e-05,9.974716675742457e-05,-1.4154011296341196e-11,9.229609077010537e-08,7.645182625992675e-05,-1.4154011296341196e-11,27740.10450288694,21015.793942526143,0.7575960624207096,0.753453072323441,0.48656359857426107,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453132409340372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51830687675164,260.51830687675164,-12.63169312324834,244.6410067337474,276.3956070197411,114794.87089946342,114790.18845469636,4.682444767059841,0.0,nan,276.3956070197411,3.245607019741101,270.04468696255344,-3.1053130374465354,263.6937669053578,-9.456233094642187,257.3428468481559,-15.80715315184409,250.99192679095424,-22.15807320904574,244.6410067337474,-28.50899326625259,1.0,1.0,25762.5980482374,25762.5980482374,275.8250512191929,2.6750512191929374,275.8250512191929,275.8250512191929,82051.53559990088,82051.34429755394,0.19130234693875536,0.0,8575.796259387458,8575.796259387458,0.9067314065521079,3615.014135494906,275.8250512191929,2.6750512191929374,1.0,0.002,0.1283453996572825,0.004845418784598971,0.00019809275062208809,0.0018019072520435958,0.09904637531104404,0.09904637531104404,0.0,2.6656836460414723e-12,1.0,1.0000001545474353,7.645184041393804e-05,0.09231356157770124,0.0,1.4234706474666363e-08,0.018301841556492733,0.0,1599676.1456434135,266.2572698698839,9.231024478140171e-08,1.0,1285719.6310345202,2593.2318067794963,,,,,,,,,,,,,,,,,,,2.0,14588.776216600521,1571.0119194185215,0.36981780255820546,6.1796691888313084,2.7831598272705005
4264.0,-30.272818681967127,5.000913920487726,35.047788326158106,27.70726354736837,5.009767310753956,-26.744560082690217,-40.23680747542528,1.4815087112321783,-6.892738123244726,-6.892738204335521,40.09573340087182,37557.14513519407,20600.828783491477,20600.828783491477,58157.973918685544,82060.95554140853,82051.44919070917,20600.828783491477,102652.27797420065,102652.27797420065,102652.27797420065,130392.427880643,125877.14346850419,4515.284412138812,0.0,94817.0881635178,50313.27775641799,49448.67823011089,27740.149906442333,77188.82813655323,21015.826280111756,1571.0142284589558,0.0,0.8765544022344098,2.6890492290803536,0.0014957518510113484,1.0,1.0,-6.892671070437757,329238.95918717195,1558665.118864238,4.734145444731949,1558665.118864238,4.734145444731949,0.7575959881612273,0.09231366211390292,3.597023623793116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597023623793116,1.2848218631067243,1.2851130431490008,2.7996282808384367,5932.076380911807,14588.768287555798,6453.607146062051,0.000425091976139894,26359.873628945406,2687.959051148497,19290.263634969684,1967.059458119713,0.7318041014349673,0.7318041014349673,32510.30413548306,32395.05729023726,1.0044489058998256,0.8,4303.152516427952,4287.898129693729,1.0044489058998256,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.882957284457,3099.015535412006,7.627442251034873,5.000913920487726,-2.3642186437153763,7.365132564203102,2.783159287265234,3.5,0.795188367790067,0.6,0.0002266188740200881,0.9988048787669953,0.00022689003511861553,199.1478368420583,0.0,0.0,0.0,0.05202602090921647,7.676846443619724e-05,0.00014985040958389085,0.0005390154633083297,0.0923136619914806,0.0923136619914806,0.0923136619914806,0.09231367599285198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.88149187574,595.6689320630958,0.0,0.0923136619914806,0.09231366211390292,0.09231366211390292,0.3698181196454777,0.3698181196454777,0.5,10.03309670160241,9.61211159733466e-05,9.61211159733466e-05,2.955857780762017e-11,8.109077498374972e-08,6.713389774404277e-05,2.955857780762017e-11,27740.149906442333,21015.826280111756,0.7575959881612273,0.7534506653708931,0.4865619292568151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531320602743503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.518337319954,260.518337319954,-12.631662680045963,244.6410619853562,276.3956126545376,114794.49965723281,114789.84258447975,4.657072753066159,0.0,nan,276.3956126545376,3.245612654537638,270.04470252071286,-3.105297479287117,263.69379238687804,-9.456207613121933,257.3428822530391,-15.807117746960898,250.99197211920054,-22.158027880799438,244.6410619853562,-28.508938014643775,1.0,1.0,25762.5980482374,25762.5980482374,275.82505546857175,2.6750554685717702,275.82505546857175,275.82505546857175,82051.6518962524,82051.44919070917,0.2027055432263296,0.0,8575.796259387458,8575.796259387458,0.9067317366685183,3615.0087419120814,275.82505546857175,2.6750554685717702,1.0,0.002,0.12834538715739,0.004845417399869408,0.0001980927280861075,0.0018019072747370438,0.09904636404305374,0.09904636404305374,0.0,2.823151434849791e-12,1.0,1.0000001357308288,6.713386818546496e-05,0.09231366211390292,0.0,1.249978918841889e-08,0.016071224683187533,0.0,1599676.136213529,266.25726187675525,8.10612164059421e-08,1.0,1285719.6582225238,2593.2316970619836,,,,,,,,,,,,,,,,,,,2.0,14588.768287555798,1571.0142284589558,0.3698181196454777,6.1796691888313084,2.783159287265234
4265.0,-30.27274927815654,5.000907038829223,35.04779415748992,27.707333431486063,5.009772820731962,-26.744497068288368,-40.23674911642445,1.48152061074526,-6.892745127379442,-6.892745191583134,40.09574479125786,37557.126460795815,20600.825870253,20600.825870253,58157.952331048815,82061.07155650656,82051.55390290395,20600.825870253,102652.37977315695,102652.37977315695,102652.37977315695,130392.57344785242,125877.28389855009,4515.289549302335,0.0,94817.16293581098,50313.21783967172,49448.82788459917,27740.193674695478,77189.02155929465,21015.857508948233,1571.016435557651,0.0,0.8765543200284514,2.6890485269309687,0.0014957518510113484,1.0,1.0,-6.892692007159724,329238.8680787056,1558665.6109708948,4.734148249465767,1558665.6109708948,4.734148249465767,0.757595918593706,0.09231376178742426,3.597018508043989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597018508043989,1.2848218074366595,1.2851129874663194,2.7996244204637057,5932.068201240984,14588.760363181073,6453.607654335042,0.0004250933676805617,26359.931905763613,2687.9649937301338,19290.265154231667,1967.0596130413207,0.7318025411899429,0.7318025411899429,32510.26714610494,32395.05729023726,1.0044474773552423,0.8,4303.147620412987,4287.898129693729,1.0044474773552423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8826378783792,3099.015535412006,7.627442074430728,5.000907038829223,-2.36422593550967,7.365132974338893,2.783158738705146,3.5,0.7951882110586131,0.6,0.0002266188740200881,0.9987976476843782,0.00022689167775423122,199.14777993422229,0.0,0.0,0.0,0.05202602090921647,7.67689724576687e-05,0.0001498499015624194,0.0005390128693485924,0.09231376168507174,0.09231376168507174,0.09231376168507174,0.09231377292127728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.9349439482,595.6689152425414,0.0,0.09231376168507174,0.09231376178742426,0.09231376178742426,0.36981843653262925,0.36981843653262925,0.5,10.033097038199271,9.006938012134924e-05,9.006938012134924e-05,-1.574562702444382e-11,6.420367526516202e-08,5.3184423393304314e-05,-1.574562702444382e-11,27740.193674695478,21015.857508948233,0.757595918593706,0.7534484976775273,0.4865604680834746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531317103946018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5183690383727,260.5183690383727,-12.631630961627252,244.64111922923868,276.3956188474924,114794.22605765772,114789.37390765503,4.852150002704747,0.0,nan,276.3956188474924,3.2456188474924375,270.044718923854,-3.105281076145957,263.6938190002014,-9.456180999798562,257.3429190765519,-15.807080923448098,250.99201915289797,-22.15798084710201,244.64111922923868,-28.508880770761294,1.0,1.0,25762.5980482374,25762.5980482374,275.825060691525,2.6750606915250046,275.825060691525,275.825060691525,82051.7756254928,82051.55390290395,0.22172258884529583,0.0,8575.796259387458,8575.796259387458,0.9067320513453919,3615.003600584209,275.825060691525,2.6750606915250046,1.0,0.002,0.12834537725441825,0.004845416181051271,0.00019809270996242728,0.0018019072921358025,0.09904635498121364,0.09904635498121364,0.0,2.098229576197319e-12,1.0,1.0000001075615186,5.318443913893134e-05,0.09231376178742426,0.0,9.902527236657152e-09,0.012731874169936437,0.0,1599676.1279405004,266.25725487262054,6.421942089218646e-08,1.0,1285719.6820227483,2593.2316010158847,,,,,,,,,,,,,,,,,,,2.0,14588.760363181073,1571.016435557651,0.36981843653262925,6.1796691888313084,2.783158738705146
4266.0,-30.272690616146743,5.0009001746767465,35.047800005767385,27.707393990736477,5.009775698396091,-26.744443984693895,-40.236699767969526,1.4815290668254926,-6.892752554978017,-6.8927526485495045,40.09575694233573,37557.108549435026,20600.823777189726,20600.823777189726,58157.93232662475,82061.17700833817,82051.66812503996,20600.823777189726,102652.49190222968,102652.49190222968,102652.49190222968,130392.73299018705,125877.43816920691,4515.294820980138,0.0,94817.23218732182,50313.163727992935,49448.96495480987,27740.24108795737,77189.20604276724,21015.891325893866,1571.0188276947117,0.0,0.8765542323158803,2.68904777696961,0.0014957518510113484,1.0,1.0,-6.892675161441389,329238.7708464678,1558666.1359425888,4.7341512420766305,1558666.1359425888,4.7341512420766305,0.7575958427779242,0.09231386280178888,3.597013987252348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597013987252348,1.284821767876175,1.2851129478968693,2.7996209880521037,5932.060928372678,14588.75265961468,6453.607817293854,0.0004250945609171434,26359.984287898165,2687.970335221321,19290.265641326463,1967.0596627111668,0.7318011054423351,0.7318011054423351,32510.234458552823,32395.05729023726,1.0044462149492388,0.8,4303.143293799445,4287.898129693729,1.0044462149492388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8823160232323,3099.015535412006,7.627442208412209,5.0009001746767465,-2.3642335141548854,7.365133688831632,2.7831581859389773,3.5,0.7951880531254221,0.6,0.0002266188740200881,0.998791535818482,0.00022689306616358157,199.14773183417933,0.0,0.0,0.0,0.05202602090921647,7.676940204378043e-05,0.00014984947197630767,0.0005390106466811574,0.0923138626868672,0.0923138626868672,0.0923138626868672,0.0923138785012742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.99140851997,595.6688974798235,0.0,0.0923138626868672,0.09231386280178888,0.09231386280178888,0.3698187530889043,0.3698187530889043,0.5,10.033097512869992,9.025901869108566e-05,9.025901869108566e-05,1.1254996934439987e-11,9.357148655908532e-08,7.748710811483761e-05,1.1254996934439987e-11,27740.24108795737,21015.891325893866,0.7575958427779242,0.7534464377623203,0.48655907315105995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531312951524258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5184005843211,260.5184005843211,-12.631599415678863,244.64117622383057,276.39562494479776,114793.8870993235,114789.0613329266,4.825766396909697,0.0,nan,276.39562494479776,3.2456249447977825,270.0447352006143,-3.1052647993856795,263.693845456421,-9.456154543578975,257.3429557122306,-15.807044287769372,250.9920659680324,-22.157934031967585,244.64117622383057,-28.508823776169407,1.0,1.0,25762.5980482374,25762.5980482374,275.8250665536875,2.675066553687543,275.8250665536875,275.8250665536875,82051.87695351441,82051.66812503996,0.20882847445318475,0.0,8575.796259387458,8575.796259387458,0.906732329425461,3614.9990571886096,275.8250665536875,2.675066553687543,1.0,0.002,0.12834536282690684,0.004845414900093404,0.0001980926846645886,0.001801907318060528,0.09904634233229428,0.09904634233229428,0.0,2.7251165733710447e-12,1.0,1.0000001566379912,7.748709685984068e-05,0.09231386280178888,0.0,1.4427507250559569e-08,0.018549730401028197,0.0,1599676.1192342495,266.25724744502196,9.356023156215088e-08,1.0,1285719.7074226907,2593.2314985141256,,,,,,,,,,,,,,,,,,,2.0,14588.75265961468,1571.0188276947117,0.3698187530889043,6.1796691888313084,2.7831581859389773
4267.0,-30.27263188130076,5.000893332266626,35.047805855487084,27.707452524360292,5.009779722388694,-26.74439072093114,-40.2366504195146,1.4815385619169539,-6.892759706443769,-6.892759803263754,40.0957686805714,37557.09398234966,20600.821163330907,20600.821163330907,58157.91514568057,82061.27780635275,82051.77719058451,20600.821163330907,102652.59835391543,102652.59835391543,102652.59835391543,130392.88481448698,125877.58475175474,4515.300062732247,0.0,94817.29825269947,50313.114428327164,49449.093138191456,27740.286460571566,77189.37959876301,21015.923697072256,1571.0211151786982,0.0,0.8765541478519128,2.6890470577287036,0.0014957518510113484,1.0,1.0,-6.892679623211677,329238.6775549843,1558666.6430780997,4.734154123850761,1558666.6430780997,4.734154123850761,0.757595770575155,0.09231396316782908,3.5970097709026776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970097709026776,1.2848217234548376,1.2851129034654645,2.7996178031847507,5932.054180020931,14588.744743167672,6453.607630871145,0.00042509561664506065,26360.033553343634,2687.975358898669,19290.26508409651,1967.059605889525,0.7317997166073273,0.7317997166073273,32510.203972258827,32395.05729023726,1.0044450375569678,0.8,4303.13925855043,4287.898129693729,1.0044450375569678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.881990564758,3099.015535412006,7.627442159745473,5.000893332266626,-2.3642409012416365,7.365134233508263,2.7831576269843623,3.5,0.7951878934241036,0.6,0.0002266188740200881,0.998785416404356,0.00022689445630465828,199.14768367443745,0.0,0.0,0.0,0.05202602090921647,7.676983163211465e-05,0.00014984904238797344,0.00053900846962995,0.09231396306042275,0.09231396306042275,0.09231396306042275,0.0923139793284504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.0458135748,595.6688803664817,0.0,0.09231396306042275,0.09231396316782908,0.09231396316782908,0.36981907020199545,0.36981907020199545,0.5,10.033098000682612,9.08396205545614e-05,9.08396205545614e-05,8.924416761146858e-12,9.681997426014277e-08,8.018005206622547e-05,8.924416761146858e-12,27740.286460571566,21015.923697072256,0.757595770575155,0.7534445210985031,0.486557790431464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453130944178502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5184320999915,260.5184320999915,-12.631567900008463,244.64123303746118,276.3956311625066,114793.57222558743,114788.75109099383,4.821134593591732,0.0,nan,276.3956311625066,3.2456311625066405,270.0447515375107,-3.1052484624892713,263.69387191249905,-9.456128087500929,257.34299228749245,-15.807007712507527,250.99211266247895,-22.157887337521032,244.64123303746118,-28.5087669625388,1.0,1.0,25762.5980482374,25762.5980482374,275.82507211680627,2.675072116806291,275.82507211680627,275.82507211680627,82051.97787173653,82051.77719058451,0.20068115201138426,0.0,8575.796259387458,8575.796259387458,0.9067325887787713,3614.994819757191,275.82507211680627,2.675072116806291,1.0,0.002,0.12834534789774513,0.004845413672782961,0.00019809265871528658,0.0018019073435783211,0.09904632935764329,0.09904632935764329,0.0,2.293607578168766e-12,1.0,1.0000001620760832,8.018004314180871e-05,0.09231396316782908,0.0,1.4928928719243424e-08,0.019194418228865404,0.0,1599676.1108162033,266.2572402935562,9.681104984338162e-08,1.0,1285719.7317931966,2593.2314001666787,,,,,,,,,,,,,,,,,,,2.0,14588.744743167672,1571.0211151786982,0.36981907020199545,6.1796691888313084,2.7831576269843623
4268.0,-30.27257306813235,5.000886506499913,35.047811710634726,27.707531384099298,5.009783374503893,-26.744337423868092,-40.236601036135085,1.4815477301257884,-6.892767210086845,-6.8927673150530815,40.095780536588464,37557.058805870656,20600.81916923329,20600.81916923329,58157.87797510395,82061.4079232056,82051.88697090479,20600.81916923329,102652.70614013808,102652.70614013808,102652.70614013808,130393.03877242142,125877.73343002994,4515.305342391479,0.0,94817.3863844456,50313.037266698935,49449.2767974963,27740.332632283353,77189.60942977965,21015.9566184176,1571.0234494100441,0.0,0.8765540609725954,2.689046302528878,0.0014957518510113484,1.0,1.0,-6.8926803730360575,329238.57960737555,1558667.1553022047,4.7341570880330925,1558667.1553022047,4.7341570880330925,0.7575956963818045,0.0923140639232344,3.597003555318897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597003555318897,1.2848216805627741,1.2851128605636806,2.7996130589447614,5932.044127545687,14588.736830135216,6453.609057581986,0.00042509744900367223,26360.103604634733,2687.9825021423967,19290.26934863069,1967.0600407509894,0.7317979336484475,0.7317979336484475,32510.15903050013,32395.05729023726,1.0044433018896548,0.8,4303.133309936686,4287.898129693729,1.0044433018896548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8816622640516,3099.015535412006,7.627442348571604,5.000886506499913,-2.3642485061776517,7.365135012677564,2.783157063148437,3.5,0.7951877323281248,0.6,0.0002266188740200881,0.9987792888705678,0.00022689584830733883,199.14763545049829,0.0,0.0,0.0,0.05202602090921647,7.677026152669983e-05,0.00014984861249338826,0.0005390059918983212,0.09231406380507168,0.09231406380507168,0.09231406380507168,0.09231408141360063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.1005963649,595.6688631361004,0.0,0.09231406380507168,0.0923140639232344,0.0923140639232344,0.3698193873723001,0.3698193873723001,0.5,10.033098528274799,9.278606944462808e-05,9.278606944462808e-05,-7.958078640513122e-12,1.0496626146050403e-07,8.694201704884108e-05,-7.958078640513122e-12,27740.332632283353,21015.9566184176,0.7575956963818045,0.7534417961786799,0.4865558859970237,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531305927689704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5184635642025,260.5184635642025,-12.6315364357975,244.64128971318056,276.3956374152085,114793.19046605546,114788.3772035665,4.813262488968522,0.0,nan,276.3956374152085,3.2456374152085345,270.0447678748166,-3.1052321251833632,263.69389833440914,-9.456101665590836,257.3430287940053,-15.806971205994671,250.99215925359485,-22.157840746405128,244.64128971318056,-28.508710286819422,1.0,1.0,25762.5980482374,25762.5980482374,275.8250774061979,2.6750774061979428,275.8250774061979,275.8250774061979,82052.11183567894,82051.88697090479,0.22486477415077388,0.0,8575.796259387458,8575.796259387458,0.9067329711074407,3614.9885730954916,275.8250774061979,2.6750774061979428,1.0,0.002,0.12834533170918433,0.00484541238743778,0.00019809263067709163,0.0018019073715670273,0.09904631533854581,0.09904631533854581,0.0,2.2441189531652306e-12,1.0,1.000000175731131,8.694202500691972e-05,0.0923140639232344,0.0,1.6187976238269665e-08,0.020813200881541667,0.0,1599676.1019903463,266.25723278991313,1.0497421953914454e-07,1.0,1285719.757380024,2593.2312969107547,,,,,,,,,,,,,,,,,,,2.0,14588.736830135216,1571.0234494100441,0.3698193873723001,6.1796691888313084,2.783157063148437
4269.0,-30.27251407328206,5.000879704406368,35.04781757414499,27.707592292595677,5.0097865401840265,-26.744284011935886,-40.236551652755566,1.4815564787400466,-6.892774211350286,-6.892774333344879,40.095792487796935,37557.04198148694,20600.816325331773,20600.816325331773,58157.858306818714,82061.51380142084,82051.9993285268,20600.816325331773,102652.81565385858,102652.81565385858,102652.81565385858,130393.19441832654,125877.88376517694,4515.310653149595,0.0,94817.45606721117,50312.98424692358,49449.41313365287,27740.378764467976,77189.79189812085,21015.989545683697,1571.0257695778753,0.0,0.8765539764391094,2.6890455968214897,0.0014957518510113484,1.0,1.0,-6.8926732820279994,329238.4880947432,1558667.6716391272,4.7341599721797945,1558667.6716391272,4.7341599721797945,0.7575956234816305,0.0923141646082441,3.596999040462058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596999040462058,1.284821639633722,1.2851128196253525,2.7996096341337258,5932.036870782068,14588.728920629646,6453.609122172294,0.00042509862465378595,26360.1560636033,2687.987851468473,19290.26954169544,1967.0600604381152,0.7317964846319867,0.7317964846319867,32510.126385832424,32395.05729023726,1.0044420411409116,0.8,4303.1289889994405,4287.898129693729,1.0044420411409116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8813302465855,3099.015535412006,7.627442233254636,5.000879704406368,-2.3642558005139085,7.365135504920277,2.7831564929292556,3.5,0.7951875694083588,0.6,0.0002266188740200881,0.9987731424487305,0.00022689724461800995,199.14758707761226,0.0,0.0,0.0,0.05202602090921647,7.67706914235104e-05,0.00014984818259657768,0.0005390037690148732,0.09231416450147933,0.09231416450147933,0.09231416450147933,0.09231418461838582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.1554754031,595.6688458790933,0.0,0.09231416450147933,0.0923141646082441,0.0923141646082441,0.36981970470674763,0.36981970470674763,0.5,10.033099131382079,9.698600740648544e-05,9.698600740648544e-05,-1.1937117960769683e-11,1.2199461707496084e-07,0.00010105131690352209,-1.1937117960769683e-11,27740.378764467976,21015.989545683697,0.7575956234816305,0.7534397603193246,0.48655451787014403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531302408910074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51849495860444,260.51849495860444,-12.631505041395542,244.64134630302271,276.3956436141704,114792.85940503796,114788.05682150598,4.802583531976199,0.0,nan,276.3956436141704,3.245643614170433,270.0447841519552,-3.105215848044793,263.69392468972455,-9.456075310275423,257.3430652274936,-15.806934772506395,250.9922057652605,-22.15779423473947,244.64134630302271,-28.508653696977262,1.0,1.0,25762.5980482374,25762.5980482374,275.8250834896192,2.675083489619226,275.8250834896192,275.8250834896192,82052.21368419022,82051.9993285268,0.21435566342552193,0.0,8575.796259387458,8575.796259387458,0.9067332488220223,3614.984035664368,275.8250834896192,2.675083489619226,1.0,0.002,0.1283453128937675,0.004845411201700542,0.00019809259878504116,0.001801907403355808,0.09904629939252058,0.09904629939252058,0.0,2.1408491299168553e-12,1.0,1.0000002042232616,0.00010105132884064005,0.0923141646082441,0.0,1.881504603634499e-08,0.024190876874732675,0.0,1599676.0937687506,266.2572257886497,1.220065541929216e-07,1.0,1285719.7812858496,2593.2312004385376,,,,,,,,,,,,,,,,,,,2.0,14588.728920629646,1571.0257695778753,0.36981970470674763,6.1796691888313084,2.7831564929292556
4270.0,-30.272455015072577,5.000872924112663,35.047823440824956,27.707650092802965,5.009790744492837,-26.744230439113757,-40.23650219952685,1.4815661684376773,-6.89278134650317,-6.89278147517387,40.095804306320794,37557.02930953707,20600.813709263894,20600.813709263894,58157.843018800966,82061.61327689663,82052.10939365535,20600.813709263894,102652.92310291925,102652.92310291925,102652.92310291925,130393.34754200073,125878.03156783324,4515.315974167489,0.0,94817.52106215351,50312.9370944457,49449.53774189757,27740.42443908149,77189.96218097906,21016.0221354888,1571.0280709917881,0.0,0.8765538917375301,2.689044878841454,0.0014957518510113484,1.0,1.0,-6.892674963322293,329238.39497247344,1558668.182243558,4.734162862061921,1558668.182243558,4.734162862061921,0.757595550913087,0.09231426524711361,3.596994909727715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596994909727715,1.2848215943019585,1.2851127742833155,2.7996065178854317,5932.030267825872,14588.72101672421,6453.608870310656,0.0004250996470424194,26360.204404440203,2687.992780861987,19290.268788864152,1967.059983670688,0.7317951140627283,0.7317951140627283,32510.09651855485,32395.05729023726,1.0044408876562463,0.8,4303.125035685127,4287.898129693729,1.0044408876562463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8809957632834,3099.015535412006,7.62744220925661,5.000872924112663,-2.3642631657117192,7.365136089824382,2.783155918475203,3.5,0.7951874052786294,0.6,0.0002266188740200881,0.9987669894666241,0.00022689864243622063,199.14753865279837,0.0,0.0,0.0,0.05202602090921647,7.677112193060868e-05,0.00014984775208947942,0.000539001601499998,0.09231426513939628,0.09231426513939628,0.09231426513939628,0.09231428628206963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.2095631636,595.6688288728519,0.0,0.09231426513939628,0.09231426524711361,0.09231426524711361,0.3698200223489994,0.3698200223489994,0.5,10.033099765549196,0.00010148293495149119,0.00010148293495149119,7.298694981727749e-11,1.2867070608990616e-07,0.00010651185158394583,7.298694981727749e-11,27740.42443908149,21016.0221354888,0.757595550913087,0.7534379001565578,0.48655328035374756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531298879262164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51852639607125,260.51852639607125,-12.631473603928725,244.64140284298585,276.39564994914133,114792.55240934444,114787.74323791808,4.809171426368291,0.0,nan,276.39564994914133,3.2456499491413524,270.04480052792223,-3.105199472077743,263.6939511066914,-9.456048893308605,257.3431016854607,-15.806898314539296,250.99225226422627,-22.15774773577371,244.64140284298585,-28.508597157014123,1.0,1.0,25762.5980482374,25762.5980482374,275.82508918218196,2.6750891821819778,275.82508918218196,275.82508918218196,82052.31324924616,82052.10939365535,0.20385559080750681,0.0,8575.796259387458,8575.796259387458,0.9067335029086273,3614.9798842763535,275.82508918218196,2.6750891821819778,1.0,0.002,0.12834529306185077,0.004845409998655942,0.00019809256527393066,0.0018019074370234922,0.09904628263696533,0.09904628263696533,0.0,2.297422668773308e-12,1.0,1.0000002152500083,0.00010651177859699601,0.09231426524711361,0.0,1.9831763833977383e-08,0.02549809154156774,0.0,1599676.0853746524,266.2572186534968,1.2859771914008888e-07,1.0,1285719.8056121636,2593.2311022694394,,,,,,,,,,,,,,,,,,,2.0,14588.72101672421,1571.0280709917881,0.3698200223489994,6.1796691888313084,2.783155918475203
4271.0,-30.27239588656377,5.000866160237175,35.0478293137758,27.707709150295727,5.009794507310219,-26.74417684717709,-40.236452816147334,1.4815754678071624,-6.892788852267643,-6.892788990778634,40.095816220580325,37557.01524934096,20600.811742175472,20600.811742175472,58157.826991516435,82061.7153863982,82052.21982254942,20600.811742175472,102653.0315647249,102653.0315647249,102653.0315647249,130393.50238081938,125878.18104502386,4515.321335795518,0.0,94817.58795191502,50312.88781443689,49449.66681942015,27740.47081609449,77190.13763551463,21016.05520518356,1571.030414885139,0.0,0.876553804612803,2.6890441232309374,0.0014957518510113484,1.0,1.0,-6.89267427288263,329238.29697454645,1558668.6969848238,4.734165834618338,1558668.6969848238,4.734165834618338,0.7575954764614321,0.09231436626073321,3.5969906226943515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969906226943515,1.2848215507962886,1.2851127307677859,2.79960327600752,5932.023398675592,14588.713116054563,6453.608749702109,0.00042510073219376464,26360.254417591786,2687.9978807841403,19290.268428357133,1967.0599469092028,0.7317937119561173,0.7317937119561173,32510.065521149838,32395.05729023726,1.0044396905259458,0.8,4303.120932784065,4287.898129693729,1.0044396905259458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8806585080683,3099.015535412006,7.627442433371008,5.000866160237175,-2.3642707591105685,7.365136919347743,2.7831553392606123,3.5,0.7951872397887464,0.6,0.0002266188740200881,0.998760829201341,0.00022690004192625762,199.1474901703661,0.0,0.0,0.0,0.05202602090921647,7.677155183187376e-05,0.00014984732218821433,0.0005389994127468662,0.09231436614274967,0.09231436614274967,0.09231436614274967,0.0923143888947274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.2638826889,595.6688117959527,0.0,0.09231436614274967,0.09231436626073321,0.09231436626073321,0.36982034012153026,0.36982034012153026,0.5,10.033100447664305,0.00010685726169867849,0.00010685726169867849,7.73070496506989e-12,1.3851098401573836e-07,0.0001147178959968187,7.73070496506989e-12,27740.47081609449,21016.05520518356,0.7575954764614321,0.753435979945169,0.48655199225945217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531295345825208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5185578350295,260.5185578350295,-12.631442164970451,244.64145935027005,276.39565631977405,114792.23558104885,114787.42618169174,4.809399357132762,0.0,nan,276.39565631977405,3.2456563197740707,270.0448169258851,-3.1051830741149047,263.69397753198507,-9.456022468014908,257.3431381380829,-15.80686186191707,250.99229874417978,-22.1577012558202,244.64145935027005,-28.508540649729923,1.0,1.0,25762.5980482374,25762.5980482374,275.8250945433866,2.675094543386649,275.8250945433866,275.8250945433866,82052.41532583655,82052.21982254942,0.19550328713376075,0.0,8575.796259387458,8575.796259387458,0.9067337666092645,3614.975575807823,275.8250945433866,2.675094543386649,1.0,0.002,0.12834527170180815,0.004845408734205291,0.00019809252925232485,0.001801907473042447,0.09904626462616242,0.09904626462616242,0.0,2.2947715776211464e-12,1.0,1.0000002318213015,0.00011471788826611373,0.09231436626073321,0.0,2.135970735924726e-08,0.027462599340672314,0.0,1599676.0765487677,266.25721114773233,1.385032533107733e-07,1.0,1285719.8312121504,2593.2309989604264,,,,,,,,,,,,,,,,,,,2.0,14588.713116054563,1571.030414885139,0.36982034012153026,6.1796691888313084,2.7831553392606123
4272.0,-30.272336684174796,5.000859412103549,35.04783518943565,27.707768941205018,5.009798004256536,-26.744123215330667,-40.23640336291862,1.481584535296857,-6.892796414369741,-6.892796556228054,40.095828044654205,37557.00047327399,20600.809852860926,20600.809852860926,58157.81032613492,82061.8190580014,82052.32883766296,20600.809852860926,102653.13869052389,102653.13869052389,102653.13869052389,130393.65550783572,125878.32880775224,4515.32670008348,0.0,94817.65595445783,50312.83736931274,49449.798427938986,27740.516817311833,77190.31524525082,21016.08800207416,1571.0327419550144,0.0,0.8765537175614154,2.6890433627005126,0.0014957518510113484,1.0,1.0,-6.8926790516126175,329238.198327352,1558669.207828057,4.734168804672893,1558669.207828057,4.734168804672893,0.7575954024388902,0.0923144672033716,3.5969862435987445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969862435987445,1.284821508375435,1.2851126883373185,2.799599960111873,5932.016372690613,14588.705218761854,6453.608707066255,0.0004251018544198241,26360.30541490029,2688.00308106237,19290.26830091571,1967.0599339137946,0.7317922913750383,0.7317922913750383,32510.033858080933,32395.05729023726,1.0044384676877742,0.8,4303.116741773914,4287.898129693729,1.0044384676877742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8803175568173,3099.015535412006,7.627442696719032,5.000859412103549,-2.3642783813713635,7.365137793474912,2.783154753698361,3.5,0.795187072485246,0.6,0.0002266188740200881,0.9987546612799686,0.00022690144317290232,199.14744162737946,0.0,0.0,0.0,0.05202602090921647,7.677198234343392e-05,0.00014984689167665417,0.0005389972080069563,0.09231446708621896,0.09231446708621896,0.09231446708621896,0.09231449035755561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.3176901225,595.6687948811255,0.0,0.09231446708621896,0.0923144672033716,0.0923144672033716,0.36982065809234943,0.36982065809234943,0.5,10.033101145551274,0.00011173217700388705,0.00011173217700388705,-8.58335624798201e-12,1.4185832242219476e-07,0.00011750461544579593,-8.58335624798201e-12,27740.516817311833,21016.08800207416,0.7575954024388902,0.7534340304396296,0.4865506813121184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531291808183984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51858925775224,260.51858925775224,-12.631410742247738,244.64151584116004,276.3956626743284,114791.91335415085,114787.10643827509,4.806915875762786,0.0,nan,276.3956626743284,3.2456626743284005,270.04483330770756,-3.105166692292414,263.6940039410758,-9.4559960589242,257.34317457443865,-15.806825425561328,250.99234520780334,-22.157654792196638,244.64151584116004,-28.508484158839934,1.0,1.0,25762.5980482374,25762.5980482374,275.82509968988956,2.675099689889578,275.82509968988956,275.82509968988956,82052.5189221721,82052.32883766296,0.19008450912951957,0.0,8575.796259387458,8575.796259387458,0.9067340359726416,3614.9711748167383,275.82509968988956,2.675099689889578,1.0,0.002,0.12834524982294174,0.004845407463156688,0.0001980924924097165,0.0018019075099617982,0.09904624620485825,0.09904624620485825,0.0,2.3715144431557533e-12,1.0,1.0000002374487826,0.00011750462402915218,0.0923144672033716,0.0,2.1878601620482963e-08,0.028129752546448016,0.0,1599676.067647249,266.25720358563024,1.4186690577844274e-07,1.0,1285719.856981749,2593.2308949669473,,,,,,,,,,,,,,,,,,,2.0,14588.705218761854,1571.0327419550144,0.36982065809234943,6.1796691888313084,2.783154753698361
