time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4273.0,-30.272277406235,5.000852679307332,35.047841065641954,27.70782922105866,5.009801335432857,-26.744069532070284,-40.23635394461451,1.481593461145004,-6.8928040145156615,-6.8928041556757975,40.095839811768684,37556.98536307731,20600.808012175312,20600.808012175312,58157.793375252615,82061.92368099403,82052.43695947823,20600.808012175312,102653.24497165355,102653.24497165355,102653.24497165355,130393.8075666189,125878.47550672332,4515.332059895582,0.0,94817.72462445272,50312.786306090646,49449.93146484675,27740.56259496534,77190.49405981209,21016.120636137624,1571.0350591671465,0.0,0.8765536305421289,2.689042598807564,0.0014957518510113484,1.0,1.0,-6.892687231127127,329238.0992371047,1558669.7162127467,4.73417177363259,1558669.7162127467,4.73417177363259,0.7575953286524859,0.0923145680937958,3.596981809021099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596981809021099,1.2848214666172326,1.2851126465696523,2.7995965995894223,5932.009252146791,14588.697324920162,6453.60871205929,0.00042510299909187814,26360.357004490077,2688.0083417364826,19290.26831584023,1967.0599354356716,0.7317908597578717,0.7317908597578717,32510.001793841056,32395.05729023726,1.0044372293565509,0.8,4303.112497663679,4287.898129693729,1.0044372293565509,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.87997280666,3099.015535412006,7.627442988800305,5.000852679307332,-2.3642860229463043,7.3651387022536365,2.783154161611779,3.5,0.7951869033176512,0.6,0.0002266188740200881,0.9987484855285933,0.00022690284621573045,199.14739302246855,0.0,0.0,0.0,0.05202602090921647,7.677241255318941e-05,0.00014984646146689868,0.0005389949960426157,0.09231456797780781,0.09231456797780781,0.09231456797780781,0.09231459112898553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.37123690813,595.668778048254,0.0,0.09231456797780781,0.0923145680937958,0.0923145680937958,0.36982097613290255,0.36982097613290255,0.5,10.033101840376524,0.0001155284421088254,0.0001155284421088254,-6.764366844436154e-12,1.4116011470832746e-07,0.00011692454864942192,-6.764366844436154e-12,27740.56259496534,21016.120636137624,0.7575953286524859,0.7534320654844918,0.48654935844789093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531288266124258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51862065899155,260.51862065899155,-12.631379341008426,244.6415723301797,276.3956689877867,114791.58817040685,114786.78454117014,4.803629236709356,0.0,nan,276.3956689877867,3.2456689877867007,270.04484965628035,-3.105150343719629,263.6940303247574,-9.455969675242557,257.3432109932349,-15.806789006765086,250.99239166171014,-22.157608338289833,244.6415723301797,-28.508427669820264,1.0,1.0,25762.5980482374,25762.5980482374,275.82510469822915,2.675104698229177,275.82510469822915,275.82510469822915,82052.6236168497,82052.43695947823,0.18665737146511674,0.0,8575.796259387458,8575.796259387458,0.9067343087486603,3614.9667180662045,275.82510469822915,2.675104698229177,1.0,0.002,0.12834522805242204,0.004845406186089351,0.0001980924557205289,0.0018019075469316802,0.09904622786026446,0.09904622786026446,0.0,2.6522091814418225e-12,1.0,1.0000002362773857,0.00011692455541378877,0.0923145680937958,0.0,2.177061907079646e-08,0.02799091780164853,0.0,1599676.0586951585,266.2571959854843,1.411668790751719e-07,1.0,1285719.8828670932,2593.230790506385,,,,,,,,,,,,,,,,,,,2.0,14588.697324920162,1571.0350591671465,0.36982097613290255,6.1796691888313084,2.783154161611779
4274.0,-30.272218007124522,5.00084595520862,35.04784693606777,27.70789700970056,5.009802113690194,-26.744015995041696,-40.23630452631039,1.4816001013431122,-6.8928121033210346,-6.892812229241944,40.0958513977277,37556.96112602186,20600.806970401813,20600.806970401813,58157.76809642367,82062.04377978624,82052.54133602422,20600.806970401813,102653.34830642604,102653.34830642604,102653.34830642604,130393.95631169877,125878.6189258852,4515.337385813574,0.0,94817.80452850404,50312.72187378445,49450.09183857732,27740.608005272734,77190.69984385004,21016.152973643344,1571.03737048874,0.0,0.8765535416145427,2.6890417874536126,0.0014957518510113484,1.0,1.0,-6.892707987142444,329237.993965675,1558670.2167702536,4.734174807700821,1558670.2167702536,4.734174807700821,0.7575952542081539,0.09231466894395438,3.59697645078602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59697645078602,1.2848214355520926,1.285112615497472,2.799592496867384,5932.000558971106,14588.689434565416,6453.609485632924,0.00042510451352839764,26360.418486416344,2688.0146111481845,19290.270628103586,1967.0601712209152,0.7317892406770385,0.7317892406770385,32509.963051080103,32395.05729023726,1.0044357330991098,0.8,4303.107369566182,4287.898129693729,1.0044357330991098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.879624201831,3099.015535412006,7.6274435875644775,5.00084595520862,-2.3642939589678083,7.365139914176428,2.783153562905093,3.5,0.795186732258598,0.6,0.0002266188740200881,0.9987422971946187,0.00022690425213455067,199.1473443182277,0.0,0.0,0.0,0.05202602090921647,7.677284276517402e-05,0.00014984603125491408,0.0005389926456676719,0.09231466881937836,0.09231466881937836,0.09231466881937836,0.09231468972387842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.42423429247,595.6687613851255,0.0,0.09231466881937836,0.09231466894395438,0.09231466894395438,0.36982129416782616,0.36982129416782616,0.5,10.033102467466874,0.0001162010496500443,0.0001162010496500443,6.286882126005366e-11,1.2592090570251457e-07,0.00010424209949633223,6.286882126005366e-11,27740.608005272734,21016.152973643344,0.7575952542081539,0.753429729411337,0.48654774735811784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531284719546076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.518651821584,260.518651821584,-12.631348178415976,244.6416288153908,276.3956748277626,114791.20820052069,114786.44107838815,4.7671221325354045,0.0,nan,276.3956748277626,3.2456748277626275,270.0448656252995,-3.1051343747004694,263.6940564228268,-9.455943577173173,257.3432472203514,-15.806752779648605,250.99243801787267,-22.157561982127305,244.6416288153908,-28.50837118460919,1.0,1.0,25762.5980482374,25762.5980482374,275.82510879572476,2.675108795724782,275.82510879572476,275.82510879572476,82052.73998034555,82052.54133602422,0.19864432132453658,0.0,8575.796259387458,8575.796259387458,0.9067346383397531,3614.9613330399497,275.82510879572476,2.675108795724782,1.0,0.002,0.12834520864305113,0.004845404813256609,0.000198092422483004,0.001801907580219439,0.09904621124150201,0.09904621124150201,0.0,2.70244287017829e-12,1.0,1.0000002106664712,0.00010424203662751097,0.09231466894395438,0.0,1.9409233553543132e-08,0.02495483802475656,0.0,1599676.049146823,266.25718789667894,1.2585803688125452e-07,1.0,1285719.9103671503,2593.230679529633,,,,,,,,,,,,,,,,,,,2.0,14588.689434565416,1571.03737048874,0.36982129416782616,6.1796691888313084,2.783153562905093
4275.0,-30.272158568073568,5.000839255291659,35.04785279533216,27.707951981015526,5.009807179876069,-26.7439619932808,-40.23625130122525,1.481610604984078,-6.89281912022409,-6.89281922802311,40.095862816480704,37556.93914057016,20600.804060369628,20600.804060369628,58157.74320093979,82062.1377070151,82052.64620453211,20600.804060369628,102653.45026490174,102653.45026490174,102653.45026490174,130394.10208801922,125878.75946113336,4515.342626885861,0.0,94817.86535216813,50312.666785364454,49450.220629781856,27740.651823117478,77190.87245289933,21016.184239110196,1571.0395798665202,0.0,0.8765534592355678,2.6890410841586787,0.0014957518510113484,1.0,1.0,-6.892729932380121,329237.9027065898,1558670.7101031234,4.734177618341165,1558670.7101031234,4.734177618341165,0.7575951846090547,0.09231476890806466,3.596972659405334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596972659405334,1.2848213864124358,1.2851125663466787,2.7995896530404445,5931.994533243071,14588.681548614055,6453.608960071868,0.000425105401460886,26360.463181236355,2688.019168751445,19290.26905716642,1967.0600110299054,0.7317879403157616,0.7317879403157616,32509.935637465205,32395.05729023726,1.0044346743770718,0.8,4303.103741025353,4287.898129693729,1.0044346743770718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8792705909177,3099.015535412006,7.627443508743892,5.000839255291659,-2.3643012256256215,7.3651404809172805,2.783152955600827,3.5,0.7951865587430935,0.6,0.0002266188740200881,0.998736104740944,0.0002269056590067597,199.1472955812615,0.0,0.0,0.0,0.05202602090921647,7.677330611965634e-05,0.00014984556790043177,0.0005389904108709186,0.09231476880637916,0.09231476880637916,0.09231476880637916,0.09231478672775423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.4768550122,595.668744836263,0.0,0.09231476880637916,0.09231476890806466,0.09231476890806466,0.36982161193778246,0.36982161193778246,0.5,10.033103004979859,0.00011335974608073229,0.00011335974608073229,-1.6427748050773516e-11,1.0779899639601354e-07,8.929564296522585e-05,-1.6427748050773516e-11,27740.651823117478,21016.184239110196,0.7575951846090547,0.7534277221238397,0.48654637455337507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531281165720038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51868318236274,260.51868318236274,-12.631316817637241,244.64168534336352,276.39568102134797,114790.9254665875,114786.12802671207,4.797439875421897,0.0,nan,276.39568102134797,3.245681021347991,270.04488188576045,-3.1051181142395308,263.69408275016684,-9.455917249833135,257.34328361456966,-15.80671638543032,250.99248447896798,-22.157515521031996,244.64168534336352,-28.508314656636458,1.0,1.0,25762.5980482374,25762.5980482374,275.8251140253717,2.6751140253717267,275.8251140253717,275.8251140253717,82052.83764050508,82052.64620453211,0.19143597297079396,0.0,8575.796259387458,8575.796259387458,0.9067348715517516,3614.9575227023606,275.8251140253717,2.6751140253717267,1.0,0.002,0.12834519201654596,0.004845403620858357,0.0001980923939772985,0.0018019076082214764,0.09904619698864925,0.09904619698864925,0.0,2.198775016226673e-12,1.0,1.0000001804839551,8.92956593929739e-05,0.09231476890806466,0.0,1.6626326047426074e-08,0.02137679883179694,0.0,1599676.0408570454,266.2571808797759,1.0781542414406431e-07,1.0,1285719.9342067689,2593.230583324627,,,,,,,,,,,,,,,,,,,2.0,14588.681548614055,1571.0395798665202,0.36982161193778246,6.1796691888313084,2.783152955600827
4276.0,-30.272098988031793,5.0008325666843705,35.047858663548176,27.708031539246463,5.009810452231339,-26.743908044004243,-40.23620181307194,1.4816195080804317,-6.89282701006033,-6.892827130309208,40.09587479317479,37556.90542980853,20600.802712791876,20600.802712791876,58157.70814260041,82062.2696071494,82052.75662838518,20600.802712791876,102653.55934117705,102653.55934117705,102653.55934117705,130394.25814299227,125878.91018057131,4515.347962420958,0.0,94817.95452976022,50312.5903519733,49450.404641985464,27740.69880181521,77191.10344380068,21016.217714701077,1571.041961887261,0.0,0.8765533697461128,2.68904028965579,0.0014957518510113484,1.0,1.0,-6.892727542281875,329237.79966797447,1558671.2275417263,4.734180671580223,1558671.2275417263,4.734180671580223,0.7575951083584773,0.09231487012025953,3.596966352618359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596966352618359,1.2848213447606822,1.2851125246854855,2.7995848351105574,5931.984324627776,14588.673665442804,6453.610475930351,0.00042510727246341314,26360.53419313719,2688.0264099501046,19290.273588168868,1967.060473063571,0.7317861408586696,0.7317861408586696,32509.890036167897,32395.05729023726,1.0044329132417724,0.8,4303.097705113279,4287.898129693729,1.0044329132417724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8789147021585,3099.015535412006,7.627444014854566,5.0008325666843705,-2.364309049930819,7.3651416166151895,2.7831523443845585,3.5,0.7951863841098739,0.6,0.0002266188740200881,0.9987298976401932,0.00022690706922416656,199.14724672871404,0.0,0.0,0.0,0.05202602090921647,7.677373694435242e-05,0.00014984513707573568,0.000538987916164907,0.09231486999428382,0.09231486999428382,0.09231486999428382,0.09231488999607466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.53187100147,595.6687275359747,0.0,0.09231486999428382,0.09231487012025953,0.09231487012025953,0.3698219293545485,0.3698219293545485,0.5,10.033103605242456,0.00011347310271503375,0.00011347310271503375,9.094947017729282e-12,1.2024889883832657e-07,9.958802735354766e-05,9.094947017729282e-12,27740.69880181521,21016.217714701077,0.7575951083584773,0.7534250133493996,0.4865444818670328,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531277609506112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51871455503607,260.51871455503607,-12.631285444963908,244.64174191436993,276.3956871956875,114790.54191620773,114785.7426567654,4.799259442304992,0.0,nan,276.3956871956875,3.2456871956875375,270.04489813943457,-3.105101860565412,263.6941090831734,-9.455890916826604,257.3433200269091,-15.806679973090866,250.9925309706421,-22.157469029357884,244.64174191436993,-28.508258085630047,1.0,1.0,25762.5980482374,25762.5980482374,275.82511899930716,2.6751189993071876,275.82511899930716,275.82511899930716,82052.97335044685,82052.75662838518,0.21672206166840624,0.0,8575.796259387458,8575.796259387458,0.9067352594889564,3614.9511843814507,275.82511899930716,2.6751189993071876,1.0,0.002,0.12834517347384522,0.004845402276891834,0.00019809236214700116,0.0018019076407096617,0.09904618107350058,0.09904618107350058,0.0,2.856662822958711e-12,1.0,1.000000201268187,9.958801825860064e-05,0.09231487012025953,0.0,1.8542721836534238e-08,0.02384074759879378,0.0,1599676.0315823874,266.25717298993965,1.2023980389130884e-07,1.0,1285719.9611235596,2593.2304747016683,,,,,,,,,,,,,,,,,,,2.0,14588.673665442804,1571.041961887261,0.3698219293545485,6.1796691888313084,2.7831523443845585
4277.0,-30.272039235946995,5.000825900723215,35.04786453698617,27.70809276206421,5.00981336856076,-26.743853975494684,-40.236152324918635,1.481628108010834,-6.892834109148566,-6.892834240624504,40.09588667994232,37556.89053418655,20600.799988910618,20600.799988910618,58157.69052309716,82062.37645914206,82052.86779110898,20600.799988910618,102653.66778001959,102653.66778001959,102653.66778001959,130394.41247787529,125879.0591840063,4515.353293868988,0.0,94818.02466921361,50312.53874390536,49450.53991700917,27740.744697855698,77191.28461486487,21016.250466756042,1571.0442728819678,0.0,0.8765532849544246,2.6890395747743794,0.0014957518510113484,1.0,1.0,-6.892725342735389,329237.7069555219,1558671.741095422,4.734183564539252,1558671.741095422,4.734183564539252,0.7575950355932786,0.09231497083862701,3.596961794460756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596961794460756,1.2848213045272456,1.2851124844429307,2.799581375080226,5931.976993238695,14588.665787077372,6453.610590517606,0.00042510846769654935,26360.587097486365,2688.0318046923635,19290.273930677842,1967.0605079897664,0.7317846851945601,0.7317846851945601,32509.857078345845,32395.05729023726,1.0044316404015312,0.8,4303.09334272607,4287.898129693729,1.0044316404015312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.878554298045,3099.015535412006,7.627444024140782,5.000825900723215,-2.3643163800597895,7.3651422807830045,2.7831517254135125,3.5,0.7951862072610035,0.6,0.0002266188740200881,0.9987236726576345,0.00022690848352182168,199.14719773512422,0.0,0.0,0.0,0.05202602090921647,7.677416777128369e-05,0.0001498447062488044,0.0005389856834791443,0.092314970729096,0.092314970729096,0.092314970729096,0.09231499231894295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.58622522216,595.6687104464422,0.0,0.092314970729096,0.09231497083862701,0.09231497083862701,0.3698222470280298,0.3698222470280298,0.5,10.033104252585986,0.00011513834402876455,0.00011513834402876455,-2.0463630789890885e-12,1.3147592881068704e-07,0.00010889788910617426,-2.0463630789890885e-12,27740.744697855698,21016.250466756042,0.7575950355932786,0.7534230167727721,0.4865431469572168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531274044858513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5187459207155,260.5187459207155,-12.631254079284474,244.64179854706654,276.3956932943504,114790.21100671875,114785.41281716527,4.798189553478884,0.0,nan,276.3956932943504,3.245693294350417,270.0449143449026,-3.105085655097355,263.69413539544917,-9.455864604550811,257.3433564459927,-15.80664355400728,250.99257749653168,-22.157422503468297,244.64179854706654,-28.508201452933434,1.0,1.0,25762.5980482374,25762.5980482374,275.8251248513712,2.6751248513712085,275.8251248513712,275.8251248513712,82053.0762373941,82052.86779110898,0.2084462851198623,0.0,8575.796259387458,8575.796259387458,0.9067355398659428,3614.94660343306,275.8251248513712,2.6751248513712085,1.0,0.002,0.12834515319734077,0.004845401079180607,0.00019809232796247218,0.0018019076742438335,0.09904616398123609,0.09904616398123609,0.0,2.206305450835888e-12,1.0,1.000000220068399,0.00010889789115253734,0.09231497083862701,0.0,2.0276188124556674e-08,0.026069500298313925,0.0,1599676.023237351,266.2571658908514,1.3147797517376603e-07,1.0,1285719.9853428523,2593.23037696451,,,,,,,,,,,,,,,,,,,2.0,14588.665787077372,1571.0442728819678,0.3698222470280298,6.1796691888313084,2.7831517254135125
4278.0,-30.27197943117535,5.000819255669709,35.04787041155656,27.708150667045288,5.009817388681871,-26.74379974918758,-40.23610280184073,1.481637706596275,-6.892841333928573,-6.892841468220017,40.09589845956269,37556.87999671484,20600.79748002109,20600.79748002109,58157.67747673593,82062.47651547463,82052.97705840881,20600.79748002109,102653.7745384299,102653.7745384299,102653.7745384299,130394.56478567037,125879.20615735126,4515.3586283191125,0.0,94818.08983774668,50312.49331863322,49450.66279901496,27740.790247240468,77191.45304625542,21016.282961345267,1571.0465702837137,0.0,0.8765531999304016,2.6890388482182455,0.0014957518510113484,1.0,1.0,-6.892730260852659,329237.61271436466,1558672.250021359,4.734186465425534,1558672.250021359,4.734186465425534,0.7575949630142881,0.09231507151779443,3.5969576436609105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969576436609105,1.28482125962176,1.2851124395272682,2.799578242283929,5931.970355219267,14588.657914144536,6453.610369293658,0.0004251095003625571,26360.635634631148,2688.0367541037103,19290.273269424655,1967.0604405607069,0.7317833126938016,0.7317833126938016,32509.827065922465,32395.05729023726,1.0044304813136853,0.8,4303.089370199863,4287.898129693729,1.0044304813136853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8781913807957,3099.015535412006,7.627444120124926,5.000819255669709,-2.364323777566508,7.365143033236217,2.783151102126371,3.5,0.7951860291789632,0.6,0.0002266188740200881,0.9987174422280599,0.00022690989907467646,199.14714869835817,0.0,0.0,0.0,0.05202602090921647,7.677459890449408e-05,0.000149844275115594,0.0005389835107358642,0.09231507141041251,0.09231507141041251,0.09231507141041251,0.09231509341772814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.63999666483,595.6686935411362,0.0,0.09231507141041251,0.09231507151779443,0.09231507151779443,0.36982256489599996,0.36982256489599996,0.5,10.033104913351746,0.00011697501031449065,0.00011697501031449065,2.5977442419389263e-11,1.3429144019028172e-07,0.00011120736735392711,2.5977442419389263e-11,27740.790247240468,21016.282961345267,0.7575949630142881,0.753421203794235,0.4865419488114783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531270469919408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51877738580794,260.51877738580794,-12.63122261419204,244.64185524937005,276.3956995222305,114789.90465592827,114785.0912587491,4.813397179179446,0.0,nan,276.3956995222305,3.2456995222304954,270.04493066766946,-3.1050693323305154,263.69416181309947,-9.455838186900507,257.3433929585279,-15.806607041472091,250.99262410395022,-22.157375896049757,244.64185524937005,-28.508144750629924,1.0,1.0,25762.5980482374,25762.5980482374,275.8251303651348,2.6751303651348053,275.8251303651348,275.8251303651348,82053.17638269643,82052.97705840881,0.19932428761967458,0.0,8575.796259387458,8575.796259387458,0.9067357951858173,3614.9424318792153,275.8251303651348,2.6751303651348053,1.0,0.002,0.12834513249143784,0.004845399865073737,0.00019809229306755823,0.0018019077095778864,0.09904614653377912,0.09904614653377912,0.0,2.645444627247251e-12,1.0,1.0000002247320563,0.00011120734137648469,0.09231507151779443,0.0,2.070621644109139e-08,0.026622396808904804,0.0,1599676.0147322929,266.2571586660714,1.3426546274786233e-07,1.0,1285720.0099614905,2593.230277615779,,,,,,,,,,,,,,,,,,,2.0,14588.657914144536,1571.0465702837137,0.36982256489599996,6.1796691888313084,2.783151102126371
4279.0,-30.271919520386817,5.000812619598912,35.04787628575161,27.708217303175502,5.009818459877955,-26.743745722356927,-40.23605334861202,1.4816446615928298,-6.892849402826357,-6.89284953171037,40.09591019816655,37556.85879028472,20600.796407420552,20600.796407420552,58157.65519770527,82062.59446964176,82053.0836070296,20600.796407420552,102653.88001445016,102653.88001445016,102653.88001445016,130394.71632948483,125879.35235730131,4515.363972183526,0.0,94818.16800984,50312.432329560135,49450.817422533175,27740.836315034667,77191.65373756785,21016.315771805483,1571.0489127304872,0.0,0.8765531104705095,2.689038037740156,0.0014957518510113484,1.0,1.0,-6.892742792960064,329237.50757334416,1558672.7571732737,4.734189517657093,1558672.7571732737,4.734189517657093,0.7575948876644103,0.09231517257790427,3.596952423996837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596952423996837,1.284821227083895,1.2851124069820292,2.7995742506221584,5931.961897366962,14588.65004425893,6453.611037012089,0.0004251109608475056,26360.695620344235,2688.0428709441285,19290.275265279728,1967.0606440812846,0.7317817231800282,0.7317817231800282,32509.789325049696,32395.05729023726,1.0044290237514295,0.8,4303.0843747150175,4287.898129693729,1.0044290237514295,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.877825667022,3099.015535412006,7.62744475579264,5.000812619598912,-2.3643316922990323,7.365144311897945,2.783150474036436,3.5,0.795185849724696,0.6,0.0002266188740200881,0.9987112007957416,0.00022691131714506186,199.14709957468799,0.0,0.0,0.0,0.05202602090921647,7.677502943185173e-05,0.00014984384458823635,0.0005389811800126621,0.0923151724517849,0.0923151724517849,0.0923151724517849,0.09231519381504975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.693665281,595.6686766672497,0.0,0.0923151724517849,0.09231517257790427,0.09231517257790427,0.36982288282395204,0.36982288282395204,0.5,10.033105554307793,0.00011785394292473939,0.00011785394292473939,1.2391865311656147e-11,1.2888403944089077e-07,0.00010673875033262448,1.2391865311656147e-11,27740.836315034667,21016.315771805483,0.7575948876644103,0.7534189563476206,0.4865404091220609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531266891829842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51880867379134,260.51880867379134,-12.631191326208636,244.64191200013013,276.39570534743746,114789.53310600806,114784.7468022328,4.78630377525627,0.0,nan,276.39570534743746,3.245705347437479,270.04494667798576,-3.1050533220142142,263.6941880085283,-9.455811991471705,257.34342933906646,-15.806570660933517,250.99267066959996,-22.157329330400017,244.64191200013013,-28.508087999869844,1.0,1.0,25762.5980482374,25762.5980482374,275.82513472598583,2.675134725985856,275.82513472598583,275.82513472598583,82053.29049238148,82053.0836070296,0.20688535187218804,0.0,8575.796259387458,8575.796259387458,0.9067361162524501,3614.9371861168215,275.82513472598583,2.675134725985856,1.0,0.002,0.12834511261714313,0.004845398496232284,0.00019809225911651972,0.001801907743676382,0.09904612955825985,0.09904612955825985,0.0,2.7929017605565765e-12,1.0,1.00000021570821,0.00010673873794075917,0.09231517257790427,0.0,1.9874206692989927e-08,0.025552665773153033,0.0,1599676.0052214651,266.2571505971736,1.2887164757557912e-07,1.0,1285720.0374275078,2593.2301667764254,,,,,,,,,,,,,,,,,,,2.0,14588.65004425893,1571.0489127304872,0.36982288282395204,6.1796691888313084,2.783150474036436
4280.0,-30.271859585075426,5.000806008255348,35.047882151635854,27.708271017204993,5.009823847977692,-26.743691241768786,-40.23600001875309,1.4816555045724662,-6.892856382307514,-6.892856498782102,40.09592170667324,37556.839888347415,20600.793431347323,20600.793431347323,58157.63331969474,82062.68608074535,82053.18979606501,20600.793431347323,102653.98322741233,102653.98322741233,102653.98322741233,130394.8637005389,125879.4944617918,4515.369238747109,0.0,94818.22698084467,50312.38078809029,49450.94021417153,27740.880473126577,77191.82068729811,21016.347284356205,1571.0511374583034,0.0,0.8765530279207757,2.6890373375701184,0.0014957518510113484,1.0,1.0,-6.8927600565126,329237.4167291187,1558673.254386181,4.73419233412521,1558673.254386181,4.73419233412521,0.757594817681269,0.09231527268505789,3.5969487810065752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969487810065752,1.2848211763567112,1.285112356243349,2.7995715257482154,5931.956123686053,14588.642178490687,6453.610397343836,0.00042511179088479607,26360.73871319085,2688.0472651915643,19290.273353268516,1967.0604491104014,0.7317804543776198,0.7317804543776198,32509.762984338126,32395.05729023726,1.0044280064665947,0.8,4303.080888186598,4287.898129693729,1.0044280064665947,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.877455082404,3099.015535412006,7.627444700455242,5.000806008255348,-2.3643389239174306,7.365144932172779,2.783149837581195,3.5,0.7951856678803414,0.6,0.0002266188740200881,0.9987049568507494,0.00022691273580406886,199.14705043093466,0.0,0.0,0.0,0.05202602090921647,7.67754937106777e-05,0.0001498433803094104,0.0005389789641458384,0.09231527258442752,0.09231527258442752,0.09231527258442752,0.09231529180972957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.74652925547,595.6686600436977,0.0,0.09231527258442752,0.09231527268505789,0.09231527268505789,0.3698232006787696,0.3698232006787696,0.5,10.033106131386786,0.0001160999242415528,0.0001160999242415528,3.1889157980913296e-11,1.1647460951280664e-07,9.644226952332247e-05,3.1889157980913296e-11,27740.880473126577,21016.347284356205,0.757594817681269,0.7534170434363723,0.4865391119674339,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45312633073991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5188402115421,260.5188402115421,-12.631159788457865,244.64196883401578,276.3957115890532,114789.25848780744,114784.43397562459,4.824512182857232,0.0,nan,276.3957115890532,3.245711589053201,270.0449630380561,-3.105036961943881,263.6942144870522,-9.455785512947784,257.3434659360439,-15.806534063956065,250.99271738503128,-22.157282614968693,244.64196883401578,-28.508031165984193,1.0,1.0,25762.5980482374,25762.5980482374,275.8251401413253,2.6751401413253006,275.8251401413253,275.8251401413253,82053.38597991921,82053.18979606501,0.19618385420471895,0.0,8575.796259387458,8575.796259387458,0.9067363403362347,3614.933524911608,275.8251401413253,2.6751401413253006,1.0,0.002,0.12834509466017252,0.004845397315431837,0.00019809222857025737,0.0018019077738484171,0.09904611428512868,0.09904611428512868,0.0,2.418674635573659e-12,1.0,1.0000001949155972,9.644223763416448e-05,0.09231527268505789,0.0,1.795706951372452e-08,0.02308776451341827,0.0,1599675.9969837207,266.25714361769246,1.1644272035482572e-07,1.0,1285720.0611587754,2593.2300710087006,,,,,,,,,,,,,,,,,,,2.0,14588.642178490687,1571.0511374583034,0.3698232006787696,6.1796691888313084,2.783149837581195
4281.0,-30.27179952079701,5.000799408049942,35.04788802871597,27.708349807094805,5.00982727316721,-26.743636841398917,-40.23595046075059,1.4816645936423272,-6.892864285621954,-6.8928644186816515,40.095933761339616,37556.808581764664,20600.792104618064,20600.792104618064,58157.60068638273,82062.81670458341,82053.30121435333,20600.792104618064,102654.0933189714,102654.0933189714,102654.0933189714,130395.02111075133,125879.64650041606,4515.374610335269,0.0,94818.31506786615,50312.306944589,49451.120136974605,27740.927791779934,77192.04792875453,21016.3810032592,1571.0535360596211,0.0,0.8765529380344302,2.689036541244025,0.0014957518510113484,1.0,1.0,-6.892754260701338,329237.3134610069,1558673.7751942242,4.734195400907453,1558673.7751942242,4.734195400907453,0.7575947409187475,0.09231537408186198,3.5969425602894205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969425602894205,1.2848211338349234,1.2851123137119245,2.7995667767024477,5931.94606102794,14588.634315210746,6453.611850666212,0.00042511362889362855,26360.808792075008,2688.054411249,19290.277697346355,1967.0608920830616,0.7317786737691332,0.7317786737691332,32509.718005310046,32395.05729023726,1.0044262693658155,0.8,4303.074934639776,4287.898129693729,1.0044262693658155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.877082401175,3099.015535412006,7.627445261708553,5.000799408049942,-2.3643467435962373,7.365146151646179,2.7831491975252183,3.5,0.7951854850072052,0.6,0.0002266188740200881,0.998698699512473,0.0002269141575239007,199.1470011814596,0.0,0.0,0.0,0.05202602090921647,7.677592515482057e-05,0.00014984294886526752,0.0005389764801327521,0.09231537395250441,0.09231537395250441,0.09231537395250441,0.09231539594743021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.80163789185,595.6686427171084,0.0,0.09231537395250441,0.09231537408186198,0.09231537408186198,0.369823518283575,0.369823518283575,0.5,10.033106790640298,0.0001177856316303405,0.0001177856316303405,6.093614501878619e-11,1.3305970014698687e-07,0.00011015798031621671,6.093614501878619e-11,27740.927791779934,21016.3810032592,0.7575947409187475,0.753414402738221,0.48653727410404035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453125972150294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5188717869254,260.5188717869254,-12.63112821307459,244.64202574034397,276.3957178334913,114788.87857746011,114784.04830826652,4.830269193599839,0.0,nan,276.3957178334913,3.2457178334913124,270.04497941487205,-3.1050205851279316,263.6942409962469,-9.455759003753087,257.34350257761645,-15.80649742238353,250.99276415898154,-22.157235841018434,244.64202574034397,-28.50797425965601,1.0,1.0,25762.5980482374,25762.5980482374,275.8251452136057,2.675145213605731,275.8251452136057,275.8251452136057,82053.52033033024,82053.30121435333,0.2191159769135993,0.0,8575.796259387458,8575.796259387458,0.906736722978249,3614.9272730908674,275.8251452136057,2.675145213605731,1.0,0.002,0.12834507414881224,0.004845395974784912,0.0001980921936943134,0.0018019078087567674,0.0990460968471567,0.0990460968471567,0.0,2.4510810048283815e-12,1.0,1.0000002226128282,0.00011015791938007169,0.09231537408186198,0.0,2.0510883120141012e-08,0.026371254452965478,0.0,1599675.9876990456,266.257135714378,1.3299876400196808e-07,1.0,1285720.0881355407,2593.2299621437373,,,,,,,,,,,,,,,,,,,2.0,14588.634315210746,1571.0535360596211,0.369823518283575,6.1796691888313084,2.7831491975252183
4282.0,-30.27173929496675,5.000792830229824,35.04789391211179,27.708410540968202,5.0098302710687825,-26.743582338360383,-40.23590093767268,1.481673314364503,-6.892871406160282,-6.89287155250264,40.095945697387045,37556.7957849712,20600.789411881517,20600.789411881517,58157.58519685271,82062.9227170913,82053.41294972533,20600.789411881517,102654.20236160685,102654.20236160685,102654.20236160685,130395.17624729543,125879.79626671648,4515.379980578948,0.0,94818.38443763088,50312.2575051568,49451.25214719343,27740.973885688578,77192.22603288201,21016.413896640934,1571.0558569056836,0.0,0.8765528529234239,2.6890358239657246,0.0014957518510113484,1.0,1.0,-6.892750322972063,329237.22044124594,1558674.2908778025,4.734198304762921,1558674.2908778025,4.734198304762921,0.7575946678455723,0.09231547495810115,3.5969380617230753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969380617230753,1.2848210930363948,1.2851122729041495,2.799563364283268,5931.938830521178,14588.626456512287,6453.611924635615,0.00042511480171502974,26360.86104641155,2688.0597397084175,19290.27791844585,1967.0609146289355,0.7317772315738447,0.7317772315738447,32509.68547832044,32395.05729023726,1.0044250131661026,0.8,4303.070629278725,4287.898129693729,1.0044250131661026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.876705260416,3099.015535412006,7.6274453297916125,5.000792830229824,-2.3643540727865435,7.365146903016368,2.7831485498103463,3.5,0.7951852999458132,0.6,0.0002266188740200881,0.9986924253866004,0.00022691558307590291,199.14695179954515,0.0,0.0,0.0,0.05202602090921647,7.677635629715566e-05,0.00014984251772293242,0.00053897425526203,0.09231547484797557,0.09231547484797557,0.09231547484797557,0.09231549873277205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.85589909717,595.6686256602343,0.0,0.09231547484797557,0.09231547495810115,0.09231547495810115,0.36982383622335707,0.36982383622335707,0.5,10.033107506710559,0.00012106319621807415,0.00012106319621807415,-2.0406787371030077e-11,1.4634235867561074e-07,0.00012122953057769337,-2.0406787371030077e-11,27740.973885688578,21016.413896640934,0.7575946678455723,0.7534124637379805,0.48653598574774765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531256127892531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51890336894286,260.51890336894286,-12.631096631057119,244.64208272996478,276.3957240079055,114788.54933842582,114783.71805454539,4.831283880413734,0.0,nan,276.3957240079055,3.245724007905551,270.0449957523292,-3.105004247670763,263.6942674967436,-9.4557325032564,257.3435392411531,-15.806460758846868,250.9928109855607,-22.15718901443927,244.64208272996478,-28.507917270035193,1.0,1.0,25762.5980482374,25762.5980482374,275.82515110893894,2.6751511089389624,275.82515110893894,275.82515110893894,82053.62249826953,82053.41294972533,0.20954854419687763,0.0,8575.796259387458,8575.796259387458,0.9067369996890349,3614.922752031691,275.82515110893894,2.6751511089389624,1.0,0.002,0.12834505157606815,0.004845394783206491,0.0001980921559561155,0.0018019078461592468,0.09904607797805776,0.09904607797805776,0.0,2.115362138926935e-12,1.0,1.0000002449707015,0.00012122955098448074,0.09231547495810115,0.0,2.2572391899152166e-08,0.029021778250507817,0.0,1599675.9793317593,266.2571285938397,1.4636276546298177e-07,1.0,1285720.1124351334,2593.229864082543,,,,,,,,,,,,,,,,,,,2.0,14588.626456512287,1571.0558569056836,0.36982383622335707,6.1796691888313084,2.7831485498103463
4283.0,-30.271679025948995,5.0007862730405845,35.04789979701969,27.70846802685412,5.009834328951845,-26.743527690454666,-40.235847572889156,1.4816829933601419,-6.892878654973174,-6.892878804806961,40.09595750788042,37556.77314679605,20600.78693612833,20600.78693612833,58157.56008292438,82063.0222048951,82053.52250798151,20600.78693612833,102654.30944410985,102654.30944410985,102654.30944410985,130395.32901546016,125879.94366075327,4515.385354706891,0.0,94818.44903668988,50312.1999782388,49451.38784272342,27741.01957135031,77192.40741407374,21016.44648783907,1571.0581613264285,0.0,0.8765527676445244,2.6890350949125112,0.0014957518510113484,1.0,1.0,-6.89275466712553,329237.12587740703,1558674.801136937,4.734201214347002,1558674.801136937,4.734201214347002,0.7575945950286529,0.09231557578565742,3.596933954065529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596933954065529,1.2848210477547373,1.28511222761223,2.799560265883936,5931.932265384791,14588.618603052393,6453.611676372659,0.00042511581853680864,26360.909109692948,2688.064640799146,19290.27717637126,1967.0608389583865,0.7317758691895111,0.7317758691895111,32509.655777798973,32395.05729023726,1.0044238661255045,0.8,4303.066698036706,4287.898129693729,1.0044238661255045,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.876325646488,3099.015535412006,7.627445485197209,5.0007862730405845,-2.3643614701619073,7.365147743202492,2.7831478978480275,3.5,0.795185113670865,0.6,0.0002266188740200881,0.9986861468041692,0.00022691700965841617,199.1469023822438,0.0,0.0,0.0,0.05202602090921647,7.677682088745233e-05,0.00014984205313263576,0.0005389719686596687,0.09231557567309114,0.09231557567309114,0.09231557567309114,0.09231560013094621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.90947197896,595.668608821,0.0,0.09231557567309114,0.09231557578565742,0.09231557578565742,0.3698241543972258,0.3698241543972258,0.5,10.033108239635482,0.00012430990324219238,0.00012430990324219238,-3.89945853385143e-11,1.498337951488793e-07,0.0001241376814391515,-3.89945853385143e-11,27741.01957135031,21016.44648783907,0.7575945950286529,0.7534103680813701,0.48653454925087214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531252524618352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5189350566753,260.5189350566753,-12.631064943324702,244.64213980482998,276.3957303085059,114788.24346123448,114783.39600550573,4.84745572876502,0.0,nan,276.3957303085059,3.2457303085059266,270.0450122077826,-3.1049877922174005,263.6942941070485,-9.455705892951471,257.34357600631165,-15.806423993688327,250.99285790557283,-22.157142094427144,244.64213980482998,-28.507860195169997,1.0,1.0,25762.5980482374,25762.5980482374,275.82515663192135,2.675156631921368,275.82515663192135,275.82515663192135,82053.7219816243,82053.52250798151,0.19947364278777968,0.0,8575.796259387458,8575.796259387458,0.9067372523545629,3614.918623835857,275.82515663192135,2.675156631921368,1.0,0.002,0.12834502846160672,0.004845393573027877,0.00019809211733369685,0.001801907884621198,0.09904605866684842,0.09904605866684842,0.0,1.9548950132286524e-12,1.0,1.0000002508434,0.00012413772043373683,0.09231557578565742,0.0,2.3113903757316174e-08,0.0297180115086532,0.0,1599675.9707994175,266.2571213450268,1.498727897342178e-07,1.0,1285720.1371380915,2593.2297643935735,,,,,,,,,,,,,,,,,,,2.0,14588.618603052393,1571.0581613264285,0.3698241543972258,6.1796691888313084,2.7831478978480275
4284.0,-30.27161863801606,5.000779731083426,35.04790568690094,27.708526735100918,5.009837964737891,-26.743472977742506,-40.23579797996206,1.4816923043441124,-6.892886275713579,-6.892886433197948,40.095969421181465,37556.76336400451,20600.785111420315,20600.785111420315,58157.548475424825,82063.12419982122,82053.63255010356,20600.785111420315,102654.41766152388,102654.41766152388,102654.41766152388,130395.48363848969,125880.09287435397,4515.390764135727,0.0,94818.51542442782,50312.154588176585,49451.51204027915,27741.06597696581,77192.57801724496,21016.479571722233,1571.0605090481845,0.0,0.8765526799041407,2.689034328015772,0.0014957518510113484,1.0,1.0,-6.892756051504421,329237.0264114815,1558675.3158381598,4.734204207913487,1558675.3158381598,4.734204207913487,0.7575945203105321,0.09231567697807323,3.5969296989387867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969296989387867,1.2848210041947679,1.2851121840423885,2.7995570489549086,5931.925449098203,14588.610752465216,6453.611551858585,0.000425116894560885,26360.95875112667,2688.0697028166264,19290.276804190362,1967.0608010064968,0.7317744770328543,0.7317744770328543,32509.625010990618,32395.05729023726,1.0044226779049512,0.8,4303.062625658045,4287.898129693729,1.0044226779049512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.875943272952,3099.015535412006,7.627445889445796,5.000779731083426,-2.3643690976078835,7.36514882869131,2.7831472411463234,3.5,0.7951849260418067,0.6,0.0002266188740200881,0.9986798558763293,0.00022691843906397092,199.14685286746314,0.0,0.0,0.0,0.05202602090921647,7.677725264254458e-05,0.0001498416213775435,0.0005389697780700272,0.09231567685997893,0.09231567685997893,0.09231567685997893,0.09231570251497799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.9633638522,595.6685918830933,0.0,0.09231567685997893,0.09231567697807323,0.09231567697807323,0.36982447264549345,0.36982447264549345,0.5,10.033109009507124,0.00012829260913349572,0.00012829260913349572,7.491962605854496e-11,1.5748435089335544e-07,0.00013038169350920725,7.491962605854496e-11,27741.06597696581,21016.479571722233,0.7575945203105321,0.7534085525998668,0.4865333472295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531248918762083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51896680333925,260.51896680333925,-12.631033196660724,244.64219696614123,276.3957366405225,114787.92753995492,114783.07106900956,4.856470945347628,0.0,nan,276.3957366405225,3.245736640522523,270.04502870565733,-3.104971294342647,263.6943207707843,-9.455679229215662,257.34361283590545,-15.80638716409453,250.9929049010245,-22.157095098975475,244.64219696614123,-28.50780303385875,1.0,1.0,25762.5980482374,25762.5980482374,275.8251618352394,2.6751618352394075,275.8251618352394,275.8251618352394,82053.82397580762,82053.63255010356,0.1914257040625671,0.0,8575.796259387458,8575.796259387458,0.9067375140909342,3614.9143474334805,275.8251618352394,2.6751618352394075,1.0,0.002,0.1283450041851468,0.004845392302216992,0.00019809207676505305,0.0018019079258587232,0.09904603838252653,0.09904603838252653,0.0,2.6237761963088246e-12,1.0,1.0000002634522172,0.0001303816185895812,0.09231567697807323,0.0,2.4276515582252513e-08,0.031212805574438406,0.0,1599675.961834748,266.2571137242864,1.574094312672969e-07,1.0,1285720.1631216265,2593.2296595368216,,,,,,,,,,,,,,,,,,,2.0,14588.610752465216,1571.0605090481845,0.36982447264549345,6.1796691888313084,2.7831472411463234
4285.0,-30.271558197475454,5.000773203821919,35.047911578255125,27.708586141839646,5.009841347139751,-26.743418243016738,-40.23574838703496,1.4817013925546973,-6.892893944276864,-6.892894102700427,40.09598124347177,37556.75284235175,20600.78334762602,20600.78334762602,58157.53618997777,82063.22767582121,82053.74118516252,20600.78334762602,102654.52453278855,102654.52453278855,102654.52453278855,130395.6365570309,125880.24038600242,4515.396171028474,0.0,94818.58287117422,50312.10803724793,49451.63870436255,27741.112024242357,77192.75072860491,21016.512395300866,1571.0628406940125,0.0,0.8765525922867913,2.689033557053752,0.0014957518510113484,1.0,1.0,-6.892762887395008,329236.92640716664,1558675.826608013,4.7342071972826085,1558675.826608013,4.7342071972826085,0.7575944459953513,0.09231577809158413,3.596925355986257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596925355986257,1.2848209616770114,1.2851121415149962,2.799553761398299,5931.918483160243,14588.602906269274,6453.611502255068,0.0004251180060390338,26361.009330752568,2688.074860503084,19290.27665592213,1967.060785887345,0.7317730673316151,0.7317730673316151,32509.593609148036,32395.05729023726,1.0044214651595336,0.8,4303.058469224524,4287.898129693729,1.0044214651595336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.875557211533,3099.015535412006,7.627446326662641,5.000773203821919,-2.3643767488974223,7.365149952719341,2.7831465781109817,3.5,0.7951847366031376,0.6,0.0002266188740200881,0.9986735595108758,0.00022691986972307558,199.1468033095717,0.0,0.0,0.0,0.05202602090921647,7.677768439988208e-05,0.00014984118962020602,0.0005389675743160638,0.09231577796957928,0.09231577796957928,0.09231577796957928,0.09231580382768025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.0167916475,595.6685750916106,0.0,0.09231577796957928,0.09231577809158413,0.09231577809158413,0.3698247910488801,0.3698247910488801,0.5,10.033109784362928,0.0001316603367058633,0.0001316603367058633,7.901235221652314e-12,1.5842357470319257e-07,0.00013121530543003246,7.901235221652314e-12,27741.112024242357,21016.512395300866,0.7575944459953513,0.7534067077677884,0.4865321223542633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453124530579299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.518998579968,260.518998579968,-12.631001420031964,244.64225420496444,276.39574295495646,114787.60560524442,114782.74455038103,4.861054863411145,0.0,nan,276.39574295495646,3.2457429549564836,270.04504520497085,-3.10495479502913,263.6943474549722,-9.45565254502776,257.3436497049737,-15.806350295026277,250.99295195497035,-22.157048045029626,244.64225420496444,-28.507745795035532,1.0,1.0,25762.5980482374,25762.5980482374,275.8251668333721,2.6751668333721454,275.8251668333721,275.8251668333721,82053.92741702632,82053.74118516252,0.18623186380136758,0.0,8575.796259387458,8575.796259387458,0.9067377812294234,3614.9099827661885,275.8251668333721,2.6751668333721454,1.0,0.002,0.12834497975273398,0.004845391021355794,0.00019809203593892978,0.001801907966140008,0.09904601796946488,0.09904601796946488,0.0,2.078937716420981e-12,1.0,1.0000002651357187,0.00013121529752879724,0.09231577809158413,0.0,2.4431768406856837e-08,0.03141241789967381,0.0,1599675.9528044895,266.2571060557231,1.5841567346797092e-07,1.0,1285720.1892458117,2593.229554112489,,,,,,,,,,,,,,,,,,,2.0,14588.602906269274,1571.0628406940125,0.3698247910488801,6.1796691888313084,2.7831465781109817
