time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4286.0,-30.271497702354687,5.000766690820841,35.04791746914519,27.70864600259813,5.009844568109343,-26.743363475305735,-40.235695022251434,1.4817103409426229,-6.892901653504964,-6.892901809283738,40.095993012834946,37556.727925777384,20600.78163624004,20600.78163624004,58157.509562017425,82063.3320869569,82053.8489963132,20600.78163624004,102654.63063255325,102654.63063255325,102654.63063255325,130395.78848981536,125880.38692076094,4515.401569054417,0.0,94818.65098008825,50312.04681848311,49451.78240178349,27741.15785726211,77192.9402590456,21016.545062767498,1571.065162956118,0.0,0.8765525046694524,2.6890327824136917,0.0014957518510113484,1.0,1.0,-6.892772747258505,329236.8259196489,1558676.3350896896,4.7342101866517465,1558676.3350896896,4.7342101866517465,0.7575943719041909,0.09231587914224336,3.596920958075395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596920958075395,1.2848209198133955,1.2851120996418928,2.799550429641046,5931.911423566424,14588.59506314017,6453.61149966878,0.0004251191397249191,26361.060497371305,2688.080078046153,19290.276648191542,1967.0607850990443,0.7317716466723767,0.7317716466723767,32509.56180991993,32395.05729023726,1.0044202370673063,0.8,4303.05426019197,4287.898129693729,1.0044202370673063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8751673827874,3099.015535412006,7.627446793922982,5.000766690820841,-2.3643844217860055,7.3651511126068465,2.7831459086055657,3.5,0.7951845453158759,0.6,0.0002266188740200881,0.9986672575024336,0.00022692130168244337,199.14675370695227,0.0,0.0,0.0,0.05202602090921647,7.677814899760908e-05,0.000149840725022479,0.0005389652442065669,0.09231587902307072,0.09231587902307072,0.09231587902307072,0.09231590446262569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.0700206438,595.6685583621658,0.0,0.09231587902307072,0.09231587914224336,0.09231587914224336,0.36982510947958297,0.36982510947958297,0.5,10.03311054737083,0.00013393732876920694,0.00013393732876920694,-3.774403012357652e-11,1.557787641104369e-07,0.00012906202522344756,-3.774403012357652e-11,27741.15785726211,21016.545062767498,0.7575943719041909,0.7534045129885103,0.4865306049976043,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531241689678216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51903037140045,260.51903037140045,-12.63096962859953,244.6423115151683,276.39574922761716,114787.28005465324,114782.4167353157,4.863319337540024,0.0,nan,276.39574922761716,3.245749227617182,270.0450616851403,-3.1049383148596803,263.6943741426504,-9.45562585734956,257.3436866001608,-15.806313399839155,250.99299905766557,-22.157000942334406,244.6423115151683,-28.507688484831675,1.0,1.0,25762.5980482374,25762.5980482374,275.8251716983504,2.6751716983504252,275.8251716983504,275.8251716983504,82054.0318346641,82053.8489963132,0.18283835089823697,0.0,8575.796259387458,8575.796259387458,0.9067380517483213,3614.905562865772,275.8251716983504,2.6751716983504252,1.0,0.002,0.12834495572161994,0.004845389734528878,0.00019809199571712812,0.0018019080066989494,0.09904599785856406,0.09904599785856406,0.0,2.4160773208492525e-12,1.0,1.0000002607874943,0.0001290620629674777,0.09231587914224336,0.0,2.4030869496924296e-08,0.030896974708147267,0.0,1599675.9437212227,266.257098346495,1.5581650814056047e-07,1.0,1285720.2154962292,2593.2294481787435,,,,,,,,,,,,,,,,,,,2.0,14588.59506314017,1571.065162956118,0.36982510947958297,6.1796691888313084,2.7831459086055657
4287.0,-30.271437082886756,5.000760191842364,35.04792335831273,27.70870610782879,5.00984767932541,-26.743308606668627,-40.235645429324336,1.4817192029800481,-6.892909388963744,-6.89290953976238,40.09600474497265,37556.71705684687,20600.779953409252,20600.779953409252,58157.49701025612,82063.43709889421,82053.95623935314,20600.779953409252,102654.73619276239,102654.73619276239,102654.73619276239,130395.9397497835,125880.53279597446,4515.406953809036,0.0,94818.71948722098,50311.99944471382,49451.91115834128,27741.20355702112,77193.1147153624,21016.577632682664,1571.0674794767037,0.0,0.8765524170642836,2.689032005413435,0.0014957518510113484,1.0,1.0,-6.8927846463165565,329236.72512185725,1558676.8419652819,4.734213175606044,1558676.8419652819,4.734213175606044,0.757594297936057,0.09231598013871833,3.596916526882273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596916526882273,1.2848208783537596,1.2851120581728608,2.7995470710991253,5931.904307219108,14588.587223119175,6453.61152611903,0.000425120286950108,26361.1120187456,2688.0853317642213,19290.276727253105,1967.0607931610803,0.7317702194632622,0.7317702194632622,32509.52977003557,32395.05729023726,1.0044189996811925,0.8,4303.050019305498,4287.898129693729,1.0044189996811925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8747737245285,3099.015535412006,7.627447282570827,5.000760191842364,-2.364392108266193,7.365152300108557,2.783145232523277,3.5,0.7951843521495077,0.6,0.0002266188740200881,0.998660942583299,0.00022692273659354178,199.1467040023999,0.0,0.0,0.0,0.05202602090921647,7.677858075960675e-05,0.00014984029326048134,0.0005389630272215119,0.09231598001952172,0.09231598001952172,0.09231598001952172,0.09231600468035336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.123180746,595.6685416532983,0.0,0.09231598001952172,0.09231598013871833,0.09231598013871833,0.369825427870161,0.369825427870161,0.5,10.033111287332133,0.00013493392157215567,0.00013493392157215567,1.34718902700115e-11,1.5079865534062264e-07,0.00012489344584309947,1.34718902700115e-11,27741.20355702112,21016.577632682664,0.757594297936057,0.7534026476934224,0.4865293646373957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531238070299748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5190621762697,260.5190621762697,-12.630937823730278,244.64236890425434,276.39575544827,114786.95257642701,114782.08720134365,4.865375083347668,0.0,nan,276.39575544827,3.2457554482700175,270.04507813947856,-3.104921860521415,263.69440083067605,-9.455599169323932,257.34372352187427,-15.80627647812571,250.99304621306507,-22.156953786934906,244.64236890425434,-28.507631095745637,1.0,1.0,25762.5980482374,25762.5980482374,275.82517647318747,2.6751764731874914,275.82517647318747,275.82517647318747,82054.13677469653,82053.95623935314,0.18053534338832833,0.0,8575.796259387458,8575.796259387458,0.9067383243143122,3614.9011095166843,275.82517647318747,2.6751764731874914,1.0,0.002,0.1283449324668954,0.004845388439799838,0.0001980919566839643,0.001801908045922097,0.09904597834198214,0.09904597834198214,0.0,2.6060612001721495e-12,1.0,1.000000252369412,0.0001248934323712092,0.09231598013871833,0.0,2.3254710209903915e-08,0.02989905163471091,0.0,1599675.9346036108,266.25709061103623,1.5078518345035263e-07,1.0,1285720.241827707,2593.229341917909,,,,,,,,,,,,,,,,,,,2.0,14588.587223119175,1571.0674794767037,0.369825427870161,6.1796691888313084,2.783145232523277
4288.0,-30.27137640891941,5.0007537067818175,35.04792924498524,27.70876638768243,5.009850723887628,-26.743253695639797,-40.23559206454081,1.481728010479368,-6.892917140910015,-6.892917285175783,40.09601645138174,37556.692156449455,20600.778283161097,20600.778283161097,58157.47043961055,82063.54245290808,82054.06310817407,20600.778283161097,102654.84139133517,102654.84139133517,102654.84139133517,130396.09056173045,125880.67823946264,4515.412322267815,0.0,94818.78822304923,50311.93792612554,49452.05588547076,27741.249170395287,77193.30505586605,21016.610139226417,1571.0697922985298,0.0,0.8765523294757895,2.689031226925514,0.0014957518510113484,1.0,1.0,-6.892797797073001,329236.62412856653,1558677.3477275511,4.734216163991796,1558677.3477275511,4.734216163991796,0.757594224042902,0.09231608107968345,3.5969120760537967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969120760537967,1.2848208371492744,1.2851120169590373,2.799543696718468,5931.89715731141,14588.57938760577,6453.611570908459,0.00042512144235847205,26361.16374773212,2688.090606652845,19290.276861131708,1967.0608068128984,0.7317687885760078,0.7317687885760078,32509.497588169197,32395.05729023726,1.0044177568120147,0.8,4303.045759625898,4287.898129693729,1.0044177568120147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.87437620882,3099.015535412006,7.6274477867712305,5.0007537067818175,-2.36439980285917,7.3651535096409875,2.7831445498161376,3.5,0.795184157090325,0.6,0.0002266188740200881,0.9986546220299187,0.00022692417280305625,199.14665425318594,0.0,0.0,0.0,0.05202602090921647,7.677904536234874e-05,0.00014983982865773935,0.0005389606891728544,0.092316080959691,0.092316080959691,0.092316080959691,0.092316104631325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.1763608224,595.6685249366711,0.0,0.092316080959691,0.09231608107968345,0.09231608107968345,0.3698257461755998,0.3698257461755998,0.5,10.033111997343019,0.0001346555208101563,0.0001346555208101563,5.343281372915953e-12,1.442657548977877e-07,0.00011948810276862787,5.343281372915953e-12,27741.249170395287,21016.610139226417,0.757594224042902,0.7534004457707965,0.486527842398626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531234443483494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51909399102857,260.51909399102857,-12.630906008971408,244.6424263666871,276.3957616153561,114786.62380650759,114781.75691846314,4.866888044473267,0.0,nan,276.3957616153561,3.245761615356116,270.04509456563255,-3.1049054343674243,263.69442751589946,-9.455572484100514,257.3437604661674,-15.806239533832581,250.993093416429,-22.156906583570986,244.6424263666871,-28.507573633312887,1.0,1.0,25762.5980482374,25762.5980482374,275.8251811894532,2.6751811894532125,275.8251811894532,275.8251811894532,82054.242140043,82054.06310817407,0.17903186893090606,0.0,8575.796259387458,8575.796259387458,0.9067385980879625,3614.896636434066,275.8251811894532,2.6751811894532125,1.0,0.002,0.12834491021844383,0.004845387137349873,0.00019809191919782537,0.001801908083283941,0.09904595959891269,0.09904595959891269,0.0,2.4817665283949353e-12,1.0,1.000000241453948,0.0001194880974253465,0.09231608107968345,0.0,2.2248279141464536e-08,0.028605063424980415,0.0,1599675.9254644625,266.25708285908996,1.4426041161641479e-07,1.0,1285720.2682102555,2593.229235450948,,,,,,,,,,,,,,,,,,,2.0,14588.57938760577,1571.0697922985298,0.3698257461755998,6.1796691888313084,2.7831445498161376
4289.0,-30.27130436631482,5.0007472269821145,35.047935122149624,27.7088304393925,5.0098512311826005,-26.743188806593075,-40.23553339121861,1.4817356711492744,-6.892925527385273,-6.8929256483916745,40.096027950849326,37556.684113998905,20600.777654668815,20600.777654668815,58157.46176866772,82063.66010136454,82054.16553559703,20600.777654668815,102654.94319026584,102654.94319026584,102654.94319026584,130396.23761518208,125880.81997461677,4515.417640565311,0.0,94818.86258557196,50311.88659707983,49452.19554276903,27741.29442491624,77193.48996768528,21016.642345571207,1571.0721031307712,0.0,0.8765522392884728,2.6890303865621905,0.0014957518510113484,1.0,1.0,-6.8928254798894955,329236.51508061466,1558677.8445495146,4.7342192410458095,1558677.8445495146,4.7342192410458095,0.7575941491286293,0.09231618198148396,3.596907162486131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596907162486131,1.2848208013100502,1.285111981111691,2.799539950488499,5931.889219499641,14588.57155520482,6453.6120013347,0.0004251227831076098,26361.220432510276,2688.0963868915765,19290.278147704546,1967.0609380068165,0.7317672638522681,0.7317672638522681,32509.462060442173,32395.05729023726,1.004416384725484,0.8,4303.04105707906,4287.898129693729,1.004416384725484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.873974830884,3099.015535412006,7.627448687589632,5.0007472269821145,-2.364407882192035,7.365155109174149,2.7831438604759433,3.5,0.7951839601359838,0.6,0.0002266188740200881,0.9986471172342316,0.00022692587812971665,199.14659518236613,0.0,0.0,0.0,0.05202602090921647,7.677955618511706e-05,0.00014983931783497104,0.0005389581155426432,0.09231618185023512,0.09231618185023512,0.09231618185023512,0.09231620206736313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.229040861,595.6685083724741,0.0,0.09231618185023512,0.09231618198148396,0.09231618198148396,0.36982606436799903,0.36982606436799903,0.5,10.03311260351422,0.00013079310713237646,0.00013079310713237646,6.59383658785373e-11,1.210063942380657e-07,0.00010016850217198225,6.59383658785373e-11,27741.29442491624,21016.642345571207,0.7575941491286293,0.7533985287232587,0.486526572768259,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531230813408393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51912661673197,260.51912661673197,-12.63087338326801,244.6424858297387,276.39576740371075,114786.29629957506,114781.30535681672,4.990942758371026,0.0,nan,276.39576740371075,3.245767403710772,270.04511108892837,-3.104888911071612,263.69445477413217,-9.455545225867809,257.3437984593401,-15.806201540659856,250.99314214454205,-22.15685785545793,244.6424858297387,-28.507514170261288,1.0,1.0,25762.5980482374,25762.5980482374,275.8251847700172,2.6751847700172107,275.8251847700172,275.8251847700172,82054.3556103282,82054.16553559703,0.1900747311738087,0.0,8575.796259387458,8575.796259387458,0.9067389003248857,3614.8916982985616,275.8251847700172,2.6751847700172107,1.0,0.002,0.1283448915670423,0.004845385709605837,0.00019809188701250003,0.001801908115660661,0.09904594350625001,0.09904594350625001,0.0,2.6731611715846704e-12,1.0,1.0000002024401158,0.00010016843623361638,0.09231618198148396,0.0,1.8651042791542885e-08,0.023980024271649792,0.0,1599675.9155541668,266.2570744726147,1.2094045587218716e-07,1.0,1285720.2966969372,2593.229120492764,,,,,,,,,,,,,,,,,,,2.0,14588.57155520482,1571.0721031307712,0.36982606436799903,6.1796691888313084,2.7831438604759433
4290.0,-30.271243571979426,5.000740769129672,35.04794098555267,27.708902803156548,5.009856172077485,-26.74313359757282,-40.235483763366915,1.4817461975598638,-6.892932759687312,-6.892932857102853,40.09603930807051,37556.66256966372,20600.775012449965,20600.775012449965,58157.437582113685,82063.77843043212,82054.26905078866,20600.775012449965,102655.04406323863,102655.04406323863,102655.04406323863,130396.38220184411,125880.95934097988,4515.4228608642325,0.0,94818.9412300836,50311.82536891385,49452.35095685527,27741.338138605483,77193.68909546075,21016.673522161153,1571.0743125850552,0.0,0.8765521559916458,2.6890296622354395,0.0014957518510113484,1.0,1.0,-6.892852140563207,329236.4210841751,1558678.3352269435,4.734222083007152,1558678.3352269435,4.734222083007152,0.7575940791736311,0.09231628195517853,3.5969016660418407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969016660418407,1.2848207520639179,1.285111931854398,2.7995357798072833,5931.880382326613,14588.563952578035,6453.612971331906,0.0004251243505625609,26361.282579744737,2688.1027241458337,19290.28104709111,1967.0612336619652,0.7317656486833162,0.7317656486833162,32509.42231819332,32395.05729023726,1.0044148498738867,0.8,4303.035796686618,4287.898129693729,1.0044148498738867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.873568083611,3099.015535412006,7.62744885798824,5.000740769129672,-2.364415244037179,7.365156013166851,2.783143161914336,3.5,0.7951837605469532,0.6,0.0002266188740200881,0.9986407842364345,0.00022692731720681922,199.14654533451167,0.0,0.0,0.0,0.05202602090921647,7.677998825849497e-05,0.00014983888576159313,0.0005389557378337273,0.09231628184559865,0.09231628184559865,0.09231628184559865,0.09231629825563493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.2815877636,595.6684918445877,0.0,0.09231628184559865,0.09231628195517853,0.09231628195517853,0.36982638215081254,0.36982638215081254,0.5,10.033113094625257,0.00012339374580960794,0.00012339374580960794,-4.3087311496492475e-11,9.741552275954746e-08,8.071653962815617e-05,-4.3087311496492475e-11,27741.338138605483,21016.673522161153,0.7575940791736311,0.753396271943862,0.4865250386365092,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531226503159143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51915928641967,260.51915928641967,-12.630840713580312,244.6425450270841,276.39577354574067,114785.94254890179,114780.94487767699,4.9976712247860915,0.0,nan,276.39577354574067,3.2457735457406898,270.045127842021,-3.1048721579790026,263.6944821382897,-9.455517861710291,257.3438364345589,-15.806163565441068,250.9931907308237,-22.15680926917628,244.6425450270841,-28.507454972915866,1.0,1.0,25762.5980482374,25762.5980482374,275.8251896319276,2.675189631927651,275.8251896319276,275.8251896319276,82054.48207267757,82054.26905078866,0.21302188890695106,0.0,8575.796259387458,8575.796259387458,0.9067392384147682,3614.88617437205,275.8251896319276,2.675189631927651,1.0,0.002,0.1283448765369859,0.004845384471726788,0.00019809186088551257,0.0018019081408904112,0.09904593044275628,0.09904593044275628,0.0,1.7759235922121253e-12,1.0,1.0000001631593385,8.071658271546767e-05,0.09231628195517853,0.0,1.5029185229059756e-08,0.01932332886085811,0.0,1599675.9070029738,266.25706724031267,9.745861007104395e-08,1.0,1285720.3212517065,2593.2290214018544,,,,,,,,,,,,,,,,,,,2.0,14588.563952578035,1571.0743125850552,0.36982638215081254,6.1796691888313084,2.783143161914336
4291.0,-30.271182624056117,5.00073432804908,35.047946862534886,27.7089639910497,5.009858861450135,-26.74307847550463,-40.23543036365879,1.4817547127821082,-6.892940308850427,-6.892940430067276,40.09605142618972,37556.63736540875,20600.773006609244,20600.773006609244,58157.410372018,82063.88576577262,82054.38237896051,20600.773006609244,102655.15538556976,102655.15538556976,102655.15538556976,130396.54079814152,125881.1125985106,4515.428199630917,0.0,94819.01131934846,50311.7629185632,49452.49822309473,27741.385412571763,77193.88363566648,21016.707233058878,1571.0767004813122,0.0,0.8765520677672521,2.6890289006883066,0.0014957518510113484,1.0,1.0,-6.892840001149409,329236.3223397185,1558678.8587773524,4.734225093089967,1558678.8587773524,4.734225093089967,0.7575940033454345,0.09231638318040943,3.596897102242384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596897102242384,1.2848207122268123,1.285111892008264,2.799532314519083,5931.873039796739,14588.556127012343,6453.613114403427,0.00042512555188385876,26361.335513389087,2688.1081218753693,19290.28147474146,1967.0612772701647,0.7317641955182356,0.7317641955182356,32509.389319459075,32395.05729023726,1.004413575458189,0.8,4303.03142888416,4287.898129693729,1.004413575458189,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8731589030685,3099.015535412006,7.627449270878027,5.00073432804908,-2.3644228276867105,7.36515715573579,2.7831424591738196,3.5,0.7951835597639485,0.6,0.0002266188740200881,0.9986344352827276,0.00022692875992798013,199.14649536074901,0.0,0.0,0.0,0.05202602090921647,7.678045317317701e-05,0.0001498384208469111,0.0005389533817488294,0.09231638306349561,0.09231638306349561,0.09231638306349561,0.09231640313229646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.3372747143,595.6684743330748,0.0,0.09231638306349561,0.09231638318040943,0.09231638318040943,0.3698266994780626,0.3698266994780626,0.5,10.033113697557809,0.00012154896921856562,0.00012154896921856562,-3.7914560380158946e-11,1.212168285746884e-07,0.00010042891784678432,-3.7914560380158946e-11,27741.385412571763,21016.707233058878,0.7575940033454345,0.7533940207815517,0.48652348601432677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531222865886493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51919180137185,260.51919180137185,-12.63080819862813,244.64260401309295,276.39577958963645,114785.59553677258,114780.62153613662,4.974000635958726,0.0,nan,276.39577958963645,3.24577958963647,270.0451444743379,-3.1048555256620602,263.69450935903103,-9.455490640968947,257.3438742437223,-15.806125756277652,250.9932391284103,-22.156760871589682,244.64260401309295,-28.507395986907028,1.0,1.0,25762.5980482374,25762.5980482374,275.82519527384943,2.6751952738494538,275.82519527384943,275.82519527384943,82054.58543058034,82054.38237896051,0.20305161982832942,0.0,8575.796259387458,8575.796259387458,0.9067395191369111,3614.8815877535962,275.82519527384943,2.6751952738494538,1.0,0.002,0.12834485783783128,0.004845383189364285,0.00019809182894755812,0.0018019081741052845,0.09904591447377906,0.09904591447377906,0.0,3.052842700856928e-12,1.0,1.0000002029661803,0.0001004289557613447,0.09231638318040943,0.0,1.869958925261536e-08,0.024042442383505416,0.0,1599675.8981456643,266.25705969114955,1.2125474313506857e-07,1.0,1285720.3470468097,2593.2289173055788,,,,,,,,,,,,,,,,,,,2.0,14588.556127012343,1571.0767004813122,0.3698266994780626,6.1796691888313084,2.7831424591738196
4292.0,-30.271121573996822,5.0007279070042285,35.04795273940791,27.709021616634004,5.00986271989251,-26.74302314460787,-40.235380665957905,1.4817642903879293,-6.892947647619167,-6.892947769281245,40.09606317710032,37556.63093864847,20600.77059840527,20600.77059840527,58157.40153705374,82063.98589608786,82054.49102534504,20600.77059840527,102655.26162375031,102655.26162375031,102655.26162375031,130396.6925508826,125881.25904351086,4515.433507371736,0.0,94819.07612486141,50311.72116700414,49452.616619841414,27741.430927132285,77194.0475469737,21016.739695046403,1571.0789989143182,0.0,0.8765519822398103,2.6890281629472486,0.0014957518510113484,1.0,1.0,-6.892847008083152,329236.2266436744,1558679.3664641925,4.734228011157226,1558679.3664641925,4.734228011157226,0.7575939305456355,0.09231648384040098,3.5968929714541593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968929714541593,1.2848206674195177,1.2851118471908147,2.799529197081095,5931.866434319725,14588.548306550008,6453.612900234153,0.0004251265803550086,26361.383804680674,2688.1130462166666,19290.280834575165,1967.0612119913699,0.7317628307186977,0.7317628307186977,32509.35945162261,32395.05729023726,1.0044124219584774,0.8,4303.027475495871,4287.898129693729,1.0044124219584774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.872746401495,3099.015535412006,7.627449544171485,5.0007279070042285,-2.36443026254239,7.365158169546619,2.783141750729724,3.5,0.7951833573513497,0.6,0.0002266188740200881,0.9986280757331508,0.00022693020507531198,199.14644530326592,0.0,0.0,0.0,0.05202602090921647,7.678088585935524e-05,0.00014983798816073287,0.0005389512064721716,0.0923164837278795,0.0923164837278795,0.0923164837278795,0.09231650385331922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.3911836014,595.6684573816664,0.0,0.0923164837278795,0.09231648384040098,0.09231648384040098,0.369827017258341,0.369827017258341,0.5,10.03311430101724,0.00012005479402432684,0.00012005479402432684,6.366462912410498e-12,1.2166208307462512e-07,0.00010076119809809825,6.366462912410498e-12,27741.430927132285,21016.739695046403,0.7575939305456355,0.7533923065980458,0.4865223696917138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531219219426639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5192243052872,260.5192243052872,-12.630775694712781,244.6426628544597,276.3957857561002,114785.27680550989,114780.30449319944,4.972312310489297,0.0,nan,276.3957857561002,3.245785756100247,270.04516117578385,-3.104838824216131,263.69453659545457,-9.455463404545412,257.34391201512824,-15.806087984871738,250.99328743479631,-22.156712565203662,244.6426628544597,-28.507337145540276,1.0,1.0,25762.5980482374,25762.5980482374,275.8252006035913,2.6752006035913496,275.8252006035913,275.8252006035913,82054.68560278273,82054.49102534504,0.19457743769453373,0.0,8575.796259387458,8575.796259387458,0.9067397732241493,3614.8774363114303,275.8252006035913,2.6752006035913496,1.0,0.002,0.12834483907604483,0.004845381943906101,0.0001980917970079293,0.0018019082052964904,0.09904589850396466,0.09904589850396466,0.0,2.3044196759136604e-12,1.0,1.0000002036370805,0.00010076119173163534,0.09231648384040098,0.0,1.876147001882356e-08,0.0241220042127237,0.0,1599675.889502959,266.2570523523808,1.216557166117127e-07,1.0,1285720.3720455735,2593.228816422912,,,,,,,,,,,,,,,,,,,2.0,14588.548306550008,1571.0789989143182,0.369827017258341,6.1796691888313084,2.783141750729724
4293.0,-30.271060485664854,5.000721500738499,35.04795862041443,27.709099603258096,5.009866208636191,-26.742967816235797,-40.23532719640059,1.4817735390818283,-6.892955349912654,-6.8929554773003145,40.09607505010402,37556.589769338345,20600.768828121232,20600.768828121232,58157.35859745958,82064.11534985474,82054.60044466621,20600.768828121232,102655.36927278744,102655.36927278744,102655.36927278744,130396.84652721196,125881.40767941062,4515.438847801348,0.0,94819.16301446981,50311.63743350038,49452.80620107715,27741.477254424517,77194.28345550166,21016.772716524967,1571.0813449675447,0.0,0.8765518942155164,2.689027388053731,0.0014957518510113484,1.0,1.0,-6.892849927054385,329236.1261374779,1558679.879425467,4.734231014413694,1558679.879425467,4.734231014413694,0.7575938557191644,0.09231658488205349,3.596886840756876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596886840756876,1.284820624150988,1.2851118039124791,2.7995245197232927,5931.85652355981,14588.540490165395,6453.614299880811,0.0004251283857447501,26361.45289311283,2688.1200912761065,19290.285018212693,1967.0616386036713,0.7317610716081759,0.7317610716081759,32509.315123347686,32395.05729023726,1.0044107099952482,0.8,4303.021608084511,4287.898129693729,1.0044107099952482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.872331168466,3099.015535412006,7.627450061369178,5.000721500738499,-2.364437923101817,7.365159423840316,2.783141037594609,3.5,0.7951831535984597,0.6,0.0002266188740200881,0.998621712240461,0.00022693165113710234,199.14639521442666,0.0,0.0,0.0,0.05202602090921647,7.678135138719955e-05,0.00014983752263288854,0.0005389486134098474,0.0923165847619595,0.0923165847619595,0.0923165847619595,0.09231660583396777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.44554397976,595.6684402894493,0.0,0.0923165847619595,0.09231658488205349,0.09231658488205349,0.36982733504647414,0.36982733504647414,0.5,10.0331149332819,0.00011995105774076364,0.00011995105774076364,-4.9112713895738125e-11,1.2738763643938e-07,0.00010555024590530593,-4.9112713895738125e-11,27741.477254424517,21016.772716524967,0.7575938557191644,0.7533894479503026,0.48652034954100837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531215566857916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5192567700437,260.5192567700437,-12.630743229956295,244.6427215807324,276.39579195933965,114784.89077601231,114779.92445418681,4.966321825495941,0.0,nan,276.39579195933965,3.2457919593396696,270.0451778836291,-3.104822116370883,263.6945638079084,-9.455436192091554,257.34394973218895,-15.806050267811031,250.9933356564633,-22.156664343536676,244.6427215807324,-28.50727841926758,1.0,1.0,25762.5980482374,25762.5980482374,275.8252056546582,2.675205654658214,275.8252056546582,275.8252056546582,82054.81893527348,82054.60044466621,0.2184906072652666,0.0,8575.796259387458,8575.796259387458,0.9067401503267819,3614.8712749606607,275.8252056546582,2.675205654658214,1.0,0.002,0.12834481942281908,0.004845380638708849,0.00019809176354253108,0.0018019082391205281,0.09904588177126554,0.09904588177126554,0.0,2.6630590094223194e-12,1.0,1.0000002133081052,0.00010555029501801982,0.09231658488205349,0.0,1.9653208815019387e-08,0.025268531465537647,0.0,1599675.8804397418,266.2570446500873,1.2743674915327574e-07,1.0,1285720.3983009083,2593.2287104693787,,,,,,,,,,,,,,,,,,,2.0,14588.540490165395,1571.0813449675447,0.36982733504647414,6.1796691888313084,2.783141037594609
4294.0,-30.27099918576277,5.000715116241386,35.04796450846378,27.709159708488755,5.009869187880058,-26.74291234839938,-40.2352775336243,1.4817823504088095,-6.892962554017458,-6.892962696007222,40.096087014975495,37556.58097009859,20600.76621277619,20600.76621277619,58157.347182874786,82064.22069316021,82054.71239309029,20600.76621277619,102655.47860586648,102655.47860586648,102655.47860586648,130397.00214622344,125881.55793265495,4515.444213568488,0.0,94819.2315376265,50311.59181417504,49452.93302605718,27741.52354035696,77194.45656641414,21016.805742128876,1571.0836770081,0.0,0.8765518085275744,2.689026662245989,0.0014957518510113484,1.0,1.0,-6.892845116750152,329236.0320132832,1558680.396355816,4.7342339379577085,1558680.396355816,4.7342339379577085,0.7575937821711448,0.09231668584103556,3.596882403376007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596882403376007,1.2848205829286117,1.2851117626807604,2.799521155846754,5931.849395909078,14588.532676582512,6453.614343383119,0.00042512953736346867,26361.504465264105,2688.125350171986,19290.285148244002,1967.0616518631748,0.731759644964965,0.731759644964965,32509.283038661753,32395.05729023726,1.0044094708812403,0.8,4303.017361267981,4287.898129693729,1.0044094708812403,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8719123001024,3099.015535412006,7.627450275948952,5.000715116241386,-2.364445276290252,7.365160392531638,2.783140318216121,3.5,0.7951829480617488,0.6,0.0002266188740200881,0.9986153267527446,0.0002269331022156428,199.1463449521377,0.0,0.0,0.0,0.05202602090921647,7.6781783773988e-05,0.00014983709024610008,0.0005389463932792602,0.09231668573267304,0.09231668573267304,0.09231668573267304,0.09231670892235033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.50004009926,595.6684231576032,0.0,0.09231668573267304,0.09231668584103556,0.09231668584103556,0.36982765295584974,0.36982765295584974,0.5,10.03311562953449,0.00012209636315674288,0.00012209636315674288,3.319655661471188e-11,1.4198974440660095e-07,0.00011757925705069283,3.319655661471188e-11,27741.52354035696,21016.805742128876,0.7575937821711448,0.7533876105836589,0.4865191445163791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531211912001212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51928917567574,260.51928917567574,-12.63071082432424,244.64278024475084,276.395798106586,114784.55491053777,114779.59763328881,4.957277248967484,0.0,nan,276.395798106586,3.245798106586051,270.04519453422716,-3.104805465772813,263.6945909618644,-9.455409038135599,257.3439873894987,-15.806012610501284,250.99338381712727,-22.15661618287271,244.64278024475084,-28.50721975524914,1.0,1.0,25762.5980482374,25762.5980482374,275.8252114899489,2.6752114899489357,275.8252114899489,275.8252114899489,82054.92028955526,82054.71239309029,0.20789646496996284,0.0,8575.796259387458,8575.796259387458,0.9067404232724217,3614.866815392887,275.8252114899489,2.6752114899489357,1.0,0.002,0.12834479753009043,0.004845379429987043,0.00019809172681948178,0.0018019082758533825,0.09904586340974089,0.09904586340974089,0.0,2.6728641001894093e-12,1.0,1.0000002375991133,0.00011757922385413622,0.09231668584103556,0.0,2.1892988862297582e-08,0.028148262898338917,0.0,1599675.871975665,266.2570374459825,1.4195654784998624e-07,1.0,1285720.4228890687,2593.2286112437355,,,,,,,,,,,,,,,,,,,2.0,14588.532676582512,1571.0836770081,0.36982765295584974,6.1796691888313084,2.783140318216121
4295.0,-30.270937861907004,5.000708751744854,35.04797039821094,27.709216705430322,5.009873203483427,-26.742856755369147,-40.23522402914239,1.4817920968373903,-6.892969886615504,-6.89297003233144,40.09609884013809,37556.56217898892,20600.763812596273,20600.763812596273,58157.325991585196,82064.31964811348,82054.82197109761,20600.763812596273,102655.58578369388,102655.58578369388,102655.58578369388,130397.15513359175,125881.70555094814,4515.449582643597,0.0,94819.29539357417,50311.53792405863,49453.06385501726,27741.56934989786,77194.63320491512,21016.838416776147,1571.085989330717,0.0,0.8765517227299866,2.6890259247442847,0.0014957518510113484,1.0,1.0,-6.892849338317603,329235.93635397736,1558680.907249811,4.734236865243041,1558680.907249811,4.734236865243041,0.7575937089822039,0.0923167867314647,3.596878348107032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596878348107032,1.2848205373315162,1.2851117170733313,2.7995180989070274,5931.84291862062,14588.52486927436,6453.614072444925,0.00042513053658130745,26361.551939468776,2688.130191193606,19290.284338391608,1967.0615692812132,0.7317582964267746,0.7317582964267746,32509.25371684647,32395.05729023726,1.0044083384698603,0.8,4303.013480152545,4287.898129693729,1.0044083384698603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8714910384474,3099.015535412006,7.627450576952687,5.000708751744854,-2.3644526972813384,7.365161449026193,2.7831395947273894,3.5,0.7951827413506827,0.6,0.0002266188740200881,0.9986089388138952,0.00022693455386976232,199.14629467023352,0.0,0.0,0.0,0.05202602090921647,7.678224961093775e-05,0.00014983662440915034,0.0005389441100907184,0.09231678661864988,0.09231678661864988,0.09231678661864988,0.09231681043900097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.5537736615,595.6684062668386,0.0,0.09231678661864988,0.0923167867314647,0.0923167867314647,0.3698279711278081,0.3698279711278081,0.5,10.033116343843483,0.00012447819113958758,0.00012447819113958758,-1.7053025658242404e-13,1.4571594419976464e-07,0.00012069401384451339,-1.7053025658242404e-13,27741.56934989786,21016.838416776147,0.7575937089822039,0.7533856121474803,0.4865177878272194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531208244488318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5193216293263,260.5193216293263,-12.63067837067365,244.64283887139203,276.39580438724613,114784.24272807878,114779.27810530821,4.964622770542392,0.0,nan,276.39580438724613,3.245804387246153,270.04521128408396,-3.1047887159160155,263.6946181809168,-9.455381819083186,257.3440250777473,-15.805974922252688,250.99343197457168,-22.1565680254283,244.64283887139203,-28.507161128607947,1.0,1.0,25762.5980482374,25762.5980482374,275.8252169312145,2.6752169312145497,275.8252169312145,275.8252169312145,82055.01933686045,82054.82197109761,0.1973657628404908,0.0,8575.796259387458,8575.796259387458,0.9067406727140475,3614.862739847567,275.8252169312145,2.6752169312145497,1.0,0.002,0.12834477505678424,0.004845378201339518,0.00019809168915251325,0.001801908313106453,0.09904584457625662,0.09904584457625662,0.0,2.258966017715247e-12,1.0,1.0000002438890545,0.00012069401401504365,0.0923167867314647,0.0,2.24729790826027e-08,0.028893968731242538,0.0,1599675.8633449895,266.2570301133845,1.4571611473002122e-07,1.0,1285720.4478782522,2593.228510399763,,,,,,,,,,,,,,,,,,,2.0,14588.52486927436,1571.085989330717,0.3698279711278081,6.1796691888313084,2.7831395947273894
4296.0,-30.27087643765769,5.00070240180805,35.0479762928952,27.709274959657364,5.0098767770011765,-26.742801116195068,-40.2351742965169,1.481801455408391,-6.89297759484748,-6.892977747933568,40.096110762077096,37556.55610020318,20600.76206856793,20600.76206856793,58157.31816877111,82064.42124141192,82054.93193855515,20600.76206856793,102655.69400712308,102655.69400712308,102655.69400712308,130397.30986469304,125881.85487835089,4515.45498634215,0.0,94819.3611397169,50311.49599803767,49453.183490754695,27741.61585756997,77194.79934832467,21016.87156817172,1571.0883440000703,0.0,0.8765516344760134,2.689025149075425,0.0014957518510113484,1.0,1.0,-6.892850959032842,329235.83574987773,1558681.4223261904,4.73423987633694,1558681.4223261904,4.73423987633694,0.7575936339136048,0.0923168879813053,3.5968741371331756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968741371331756,1.2848204935489531,1.2851116732808456,2.799514916825329,5931.83617617134,14588.517064489413,6453.61393192907,0.00042513159826916737,26361.60108045676,2688.135202179823,19290.283918380315,1967.0615264519806,0.731756916414353,0.731756916414353,32509.22326919264,32395.05729023726,1.0044071625787556,0.8,4303.009450018048,4287.898129693729,1.0044071625787556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8710670940704,3099.015535412006,7.62745112847344,5.00070240180805,-2.3644603504924504,7.365162752300501,2.7831388666313384,3.5,0.7951825333232395,0.6,0.0002266188740200881,0.9986025404614979,0.00022693600790897007,199.146244306038,0.0,0.0,0.0,0.05202602090921647,7.678268261054991e-05,0.00014983619140953818,0.000538941921687504,0.09231688786002602,0.09231688786002602,0.09231688786002602,0.09231691287482452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.6078008623,595.6683892853489,0.0,0.09231688786002602,0.0923168879813053,0.0923168879813053,0.3698282893787949,0.3698282893787949,0.5,10.033117094309365,0.00012774029005413468,0.00012774029005413468,1.3301360013429075e-11,1.5308609135900042e-07,0.0001267889007294798,1.3301360013429075e-11,27741.61585756997,21016.87156817172,0.7575936339136048,0.7533838893258717,0.48651666196756893,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531204575544152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5193540912007,260.5193540912007,-12.630645908799295,244.64289748077363,276.3958107016135,114783.92076868069,114778.95488779932,4.965880881379882,0.0,nan,276.3958107016135,3.24581070161355,270.04522805745285,-3.1047719425471314,263.6946454132889,-9.455354586711053,257.34406276912455,-15.80593723087543,250.99348012495082,-22.156519875049156,244.64289748077363,-28.50710251922635,1.0,1.0,25762.5980482374,25762.5980482374,275.825222038615,2.6752220386150043,275.825222038615,275.825222038615,82055.12091382591,82054.93193855515,0.18897527076478582,0.0,8575.796259387458,8575.796259387458,0.9067409317330476,3614.8585078188416,275.825222038615,2.6752220386150043,1.0,0.002,0.1283447514488454,0.0048453769111224485,0.00019809164958022705,0.0018019083530071828,0.09904582479011352,0.09904582479011352,0.0,2.587409887039316e-12,1.0,1.000000256196924,0.00012678888742811978,0.0923168879813053,0.0,2.360785651714519e-08,0.030353104475105745,0.0,1599675.8542770103,266.2570224051525,1.53072789998987e-07,1.0,1285720.4741591776,2593.2284043429795,,,,,,,,,,,,,,,,,,,2.0,14588.517064489413,1571.0883440000703,0.3698282893787949,6.1796691888313084,2.7831388666313384
4297.0,-30.270814978759983,5.000696065819922,35.047982188947756,27.709333947300934,5.009880084777412,-26.74274547240834,-40.23512082695959,1.4818105782994735,-6.892985356448662,-6.892985510195003,40.09612259095958,37556.53517027138,20600.760394435947,20600.760394435947,58157.295564707325,82064.5243999696,82055.04046669176,20600.760394435947,102655.8008611277,102655.8008611277,102655.8008611277,130397.4628494723,125882.00246290684,4515.460386565458,0.0,94819.42801184558,50311.43878169075,49453.3213668387,27741.66198834459,77194.9833551833,21016.90444587281,1571.0906817801138,0.0,0.8765515463229575,2.689024368791935,0.0014957518510113484,1.0,1.0,-6.892858096716793,329235.73453600873,1558681.9333816874,4.734242883988078,1558681.9333816874,4.734242883988078,0.7575935592720751,0.09231698914445126,3.5968698329187077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968698329187077,1.284820450868983,1.2851116305912031,2.799511659770032,5931.829274862002,14588.50926375981,6453.613870663765,0.00042513269755184126,26361.651217971277,2688.1403147834662,19290.28373525422,1967.0615077783157,0.7317555177311366,0.7317555177311366,32509.192147350608,32395.05729023726,1.004405960650727,0.8,4303.005330646161,4287.898129693729,1.004405960650727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.870639530695,3099.015535412006,7.627451716093871,5.000696065819922,-2.3644680311927493,7.365164097012672,2.7831381323199773,3.5,0.7951823235199935,0.6,0.0002266188740200881,0.9985961385441553,0.00022693746277696787,199.14619391345843,0.0,0.0,0.0,0.05202602090921647,7.678314814846627e-05,0.00014983572587162183,0.0005389396022811138,0.09231698902269325,0.09231698902269325,0.09231698902269325,0.09231701417033623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.6613599209,595.6683724515051,0.0,0.09231698902269325,0.09231698914445126,0.09231698914445126,0.36982860778155663,0.36982860778155663,0.5,10.033117848550011,0.00013049177027824044,0.00013049177027824044,-8.031975085032173e-11,1.537463276690687e-07,0.00012741347819655857,-8.031975085032173e-11,27741.66198834459,21016.90444587281,0.7575935592720751,0.753381800694466,0.48651523114486983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531200900595396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5193865387954,260.5193865387954,-12.630613461204575,244.6429560796019,276.3958169979748,114783.5931357426,114778.62943927824,4.9636964643716315,0.0,nan,276.3958169979748,3.2458169979748277,270.0452448143055,-3.1047551856945006,263.69467263063865,-9.455327369361328,257.3441004469655,-15.805899553034465,250.99352826328627,-22.156471736713712,244.6429560796019,-28.507043920398075,1.0,1.0,25762.5980482374,25762.5980482374,275.8252269315209,2.6752269315209105,275.8252269315209,275.8252269315209,82055.22398933899,82055.04046669176,0.1835226472321665,0.0,8575.796259387458,8575.796259387458,0.9067411964872053,3614.854182083301,275.8252269315209,2.6752269315209105,1.0,0.002,0.12834472772443514,0.004845375611782567,0.00019809160980917338,0.0018019083926653322,0.09904580490458668,0.09904580490458668,0.0,2.4745054096053654e-12,1.0,1.0000002574583584,0.00012741355851630942,0.09231698914445126,0.0,2.3724193652810373e-08,0.030502682139608342,0.0,1599675.8451368085,266.2570146435513,1.5382664741991903e-07,1.0,1285720.500599395,2593.228297643363,,,,,,,,,,,,,,,,,,,2.0,14588.50926375981,1571.0906817801138,0.36982860778155663,6.1796691888313084,2.7831381323199773
4298.0,-30.270753414145982,5.000689743365556,35.04798808432531,27.70939338896426,5.0098832315077795,-26.742689749578908,-40.235067322477676,1.4818195668140208,-6.892993157808519,-6.89299330851963,40.09613436364009,37556.51402689277,20600.758770224864,20600.758770224864,58157.272797117635,82064.6284810378,82055.14812637975,20600.758770224864,102655.9068966046,102655.9068966046,102655.9068966046,130397.61479093056,125882.14901421596,4515.465776714602,0.0,94819.49552241198,50311.38106780889,49453.46050511453,27741.707894325948,77195.16839944047,21016.9371598642,1571.0930096655582,0.0,0.8765514581884942,2.689023584945966,0.0014957518510113484,1.0,1.0,-6.892868435640651,329235.63285356155,1558682.4420094849,4.734245891005244,1558682.4420094849,4.734245891005244,0.7575934848684217,0.0923170902403531,3.596865475771101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596865475771101,1.2848204088176747,1.2851115885303646,2.7995083601458592,5931.822283354324,14588.501465771806,6453.613854584379,0.0004251338182077434,26361.70192105515,2688.1454850591335,19290.283687191855,1967.0615028773186,0.7317541084775206,0.7317541084775206,32509.160642765233,32395.05729023726,1.004404743941413,0.8,4303.001160613324,4287.898129693729,1.004404743941413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.870208255118,3099.015535412006,7.627452332681277,5.000689743365556,-2.364475733079174,7.36516547644473,2.7831373916332387,3.5,0.795182111895211,0.6,0.0002266188740200881,0.9985897256591751,0.00022693892015611877,199.14614343422346,0.0,0.0,0.0,0.05202602090921647,7.678361399306944e-05,0.00014983526002701865,0.000538937273844369,0.09231709012233194,0.09231709012233194,0.09231709012233194,0.09231711476399565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.7147147506,595.6683556813072,0.0,0.09231709012233194,0.0923170902403531,0.0923170902403531,0.36982892620660063,0.36982892620660063,0.5,10.03311858878394,0.00013219797745023243,0.00013219797745023243,-4.9112713895738125e-11,1.50711116475577e-07,0.00012487287898466093,-4.9112713895738125e-11,27741.707894325948,21016.9371598642,0.7575934848684217,0.7533796998302703,0.48651379102587705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531197223575523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5194189696775,260.5194189696775,-12.630581030322503,244.64301468659266,276.3958232527483,114783.26276005952,114778.3016203246,4.96113973490859,0.0,nan,276.3958232527483,3.2458232527483233,270.04526153952264,-3.1047384604773356,263.6946998263002,-9.455300173699754,257.34413811306774,-15.805861886932234,250.9935763998332,-22.15642360016679,244.64301468659266,-28.506985313407313,1.0,1.0,25762.5980482374,25762.5980482374,275.82523168709616,2.6752316870961863,275.82523168709616,275.82523168709616,82055.32808983384,82055.14812637975,0.17996345409483183,0.0,8575.796259387458,8575.796259387458,0.906741464497184,3614.8498031499566,275.82523168709616,2.6752316870961863,1.0,0.002,0.12834470447381474,0.004845374305883721,0.00019809157075478256,0.0018019084323049716,0.09904578537739128,0.09904578537739128,0.0,3.0597542728660887e-12,1.0,1.0000002523278373,0.00012487292809737482,0.0923170902403531,0.0,2.3251156495747907e-08,0.029894489186839773,0.0,1599675.8359443592,266.25700684219146,1.5076022918947274e-07,1.0,1285720.5271620264,2593.2281904497568,,,,,,,,,,,,,,,,,,,2.0,14588.501465771806,1571.0930096655582,0.36982892620660063,6.1796691888313084,2.7831373916332387
