time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4299.0,-30.270680340572465,5.000683433070926,35.047993976742596,27.709467603731923,5.0098865952926985,-26.742623647010433,-40.23500850945709,1.4818299015789984,-6.893001068479975,-6.893001211257431,40.096146069104805,37556.50106388502,20600.757311366775,20600.757311366775,58157.2583752518,82064.75515626815,82055.25458431996,20600.757311366775,102656.01189568674,102656.01189568674,102656.01189568674,130397.76551975796,125882.29437241881,4515.471147339144,0.0,94819.57685870265,50311.32276577114,49453.61565881279,27741.75362407122,77195.36928288401,21016.969739525914,1571.0953318084412,0.0,0.8765513697388088,2.689022790669651,0.0014957518510113484,1.0,1.0,-6.892882945583665,329235.5298098227,1558682.9477330034,4.734248908777707,1558682.9477330034,4.734248908777707,0.7575934104356588,0.09231719127845499,3.5968597971270695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968597971270695,1.2848203604681556,1.285111540169888,2.799504045699016,5931.813141559182,14588.49367195028,6453.614889024998,0.0004251354443918207,26361.76615347592,2688.1520349432194,19290.286779204092,1967.0618181748196,0.7317524427952858,0.7317524427952858,32509.119583018863,32395.05729023726,1.0044031582115482,0.8,4302.995725833317,4287.898129693729,1.0044031582115482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8697732079963,3099.015535412006,7.627453021142123,5.000683433070926,-2.3644834990646935,7.36516693213562,2.783136644469205,3.5,0.7951818984197728,0.6,0.0002266188740200881,0.9985821139997724,0.00022694064999059232,199.14608351837563,0.0,0.0,0.0,0.05202602090921647,7.678412606025543e-05,0.00014983474795983266,0.0005389345811493893,0.09231719115540173,0.09231719115540173,0.09231719115540173,0.09231721462883713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.7679182942,595.6683389570002,0.0,0.09231719115540173,0.09231719127845499,0.09231719127845499,0.36982924458266764,0.36982924458266764,0.5,10.033119292982379,0.00013227939751914164,0.00013227939751914164,-7.617018127348274e-12,1.4277748050517403e-07,0.00011826567379102926,-7.617018127348274e-12,27741.75362407122,21016.969739525914,0.7575934104356588,0.7533775525074999,0.4865123570593782,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531193540232625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5194524528858,260.5194524528858,-12.63054754711419,244.64307529014553,276.3958296156127,114782.93524617338,114777.81312594491,5.122120228465115,0.0,nan,276.3958296156127,3.245829615612706,270.04527875052327,-3.104721249476711,263.6947278854394,-9.455272114560557,257.34417702034517,-15.805822979654806,250.9936261552486,-22.156373844751386,244.64307529014553,-28.506924709854445,1.0,1.0,25762.5980482374,25762.5980482374,275.82523619812576,2.6752361981257877,275.82523619812576,275.82523619812576,82055.45862228687,82055.25458431996,0.20403796690516174,0.0,8575.796259387458,8575.796259387458,0.9067418137927811,3614.844096112705,275.82523619812576,2.6752361981257877,1.0,0.002,0.12834468245280828,0.004845372973340113,0.00019809153355579981,0.0018019084690682082,0.0990457667778999,0.0990457667778999,0.0,2.6240077818928675e-12,1.0,1.0000002389852605,0.00011826568140804739,0.09231719127845499,0.0,2.2020919547707485e-08,0.028312748882235648,0.0,1599675.8266162036,266.25699893152,1.4278509752330137e-07,1.0,1285720.554080276,2593.2280818210597,,,,,,,,,,,,,,,,,,,2.0,14588.49367195028,1571.0953318084412,0.36982924458266764,6.1796691888313084,2.783136644469205
4300.0,-30.270618602096892,5.000677140980121,35.04799987268255,27.7095275343396,5.009889040191914,-26.74256783786785,-40.23495497005058,1.481838275852608,-6.893008548595503,-6.893008698102418,40.09615795528112,37556.47925482041,20600.7551249092,20600.7551249092,58157.23437972961,82064.860857532,82055.36469286132,20600.7551249092,102656.11981777052,102656.11981777052,102656.11981777052,130397.91958367523,125882.44305006118,4515.476533614059,0.0,94819.64524933591,50311.26364622578,49453.75733678903,27741.799765904714,77195.55710269374,21017.002643979387,1571.0976633810142,0.0,0.8765512828793445,2.6890220380038414,0.0014957518510113484,1.0,1.0,-6.892884863265863,329235.43218851445,1558683.4612641796,4.734251872294549,1558683.4612641796,4.734251872294549,0.7575933364572024,0.09231729234105696,3.5968553205288045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968553205288045,1.2848203212904794,1.285111500983333,2.799500646842281,5931.805939789613,14588.486110743732,6453.615079492386,0.00042513663029831056,26361.81797698654,2688.1573194706184,19290.28734852386,1967.0618762292793,0.7317510258724942,0.7317510258724942,32509.087214721036,32395.05729023726,1.0044019081462998,0.8,4302.991441477143,4287.898129693729,1.0044019081462998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8693341611133,3099.015535412006,7.627453451504262,5.000677140980121,-2.364491004894737,7.365168145874859,2.783135890435934,3.5,0.7951816829816954,0.6,0.0002266188740200881,0.9985756831019624,0.0002269421115043801,199.14603289664092,0.0,0.0,0.0,0.05202602090921647,7.678459221442462e-05,0.00014983428180566347,0.0005389322337103129,0.09231729222587741,0.09231729222587741,0.09231729222587741,0.09231731664368045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.8218583445,595.6683220020901,0.0,0.09231729222587741,0.09231729234105696,0.09231729234105696,0.3698295628212993,0.3698295628212993,0.5,10.03312002565652,0.0001333074262674927,0.0001333074262674927,-2.8421709430404007e-13,1.4950688864701078e-07,0.0001238348365291131,-2.8421709430404007e-13,27741.799765904714,21017.002643979387,0.7575933364572024,0.7533754086697331,0.4865108908386889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531189168323804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5194856830908,260.5194856830908,-12.63051431690917,244.64313556101453,276.39583580515296,114782.58013740204,114777.49672063775,5.083416764270469,0.0,nan,276.39583580515296,3.2458358051529785,270.04529575633023,-3.104704243669744,263.6947557075112,-9.455244292488771,257.34421565868433,-15.805784341315643,250.99367560985164,-22.15632439014834,244.64313556101453,-28.506864438985446,1.0,1.0,25762.5980482374,25762.5980482374,275.8252415507348,2.6752415507348246,275.8252415507348,275.8252415507348,82055.56030744444,82055.36469286132,0.19561458312091418,0.0,8575.796259387458,8575.796259387458,0.906742089149932,3614.8395971314485,275.8252415507348,2.6752415507348246,1.0,0.002,0.1283446593949138,0.004845371720932485,0.0001980914949254213,0.0018019085076209447,0.09904574746271065,0.09904574746271065,0.0,2.5463658959168356e-12,1.0,1.0000002502315026,0.00012383483681333018,0.09231729234105696,0.0,2.3057913074893134e-08,0.029646033362603463,0.0,1599675.8178159876,266.2569914514045,1.495071728641051e-07,1.0,1285720.579582021,2593.2279789086747,,,,,,,,,,,,,,,,,,,2.0,14588.486110743732,1571.0976633810142,0.3698295628212993,6.1796691888313084,2.783135890435934
4301.0,-30.270556723876783,5.000670860746258,35.0480057605879,27.70959319258111,5.009890057271812,-26.74251204576207,-40.234905237425096,1.4818453789038302,-6.8930164988074125,-6.893016630849511,40.0961695157714,37556.46530332388,20600.75370295768,20600.75370295768,58157.219006281564,82064.97769639049,82055.46903259397,20600.75370295768,102656.22273555165,102656.22273555165,102656.22273555165,130398.06765202062,125882.5857815824,4515.481870438227,0.0,94819.7219506733,50311.209556690985,49453.90265998034,27741.844916468963,77195.7475764493,21017.03480491369,1571.09995874147,0.0,0.8765511948220219,2.6890212408313503,0.0014957518510113484,1.0,1.0,-6.892907267086173,329235.32875302504,1558683.9607246586,4.734254876680931,1558683.9607246586,4.734254876680931,0.7575932627478901,0.0923173931670717,3.5968502063805325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968502063805325,1.284820288060012,1.2851114677453344,2.799496738809692,5931.797659137508,14588.478324893174,6453.6156974254445,0.00042513805466271124,26361.876783878986,2688.163316104785,19290.289195567126,1967.0620645752756,0.7317494635800615,0.7317494635800615,32509.050236571846,32395.05729023726,1.0044004800487465,0.8,4302.98654694847,4287.898129693729,1.0044004800487465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8688921879125,3099.015535412006,7.627454173189976,5.000670860746258,-2.364498785493983,7.365169646240241,2.7831351313769925,3.5,0.7951814661077121,0.6,0.0002266188740200881,0.9985692376926883,0.00022694357633499471,199.14598216035017,0.0,0.0,0.0,0.05202602090921647,7.678502522625081e-05,0.00014983384879383729,0.0005389299099569032,0.09231739304554876,0.09231739304554876,0.09231739304554876,0.09231741487648423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.8745992394,595.668305421095,0.0,0.09231739304554876,0.0923173931670717,0.0923173931670717,0.36982988118081167,0.36982988118081167,0.5,10.033120680414125,0.0001313974486834013,0.0001313974486834013,2.1600499167107046e-12,1.3204208926254069e-07,0.00010936376332892905,2.1600499167107046e-12,27741.844916468963,21017.03480491369,0.7575932627478901,0.753373350632905,0.4865095096867942,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453118547458306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5195185891943,260.5195185891943,-12.630481410805658,244.64319557084625,276.39584160752804,114782.19414626418,114777.16030905876,5.033837205439255,0.0,nan,276.39584160752804,3.245841607528064,270.0453124001969,-3.1046875998030714,263.69478319286804,-9.455216807131933,257.3442539855338,-15.805746014466195,250.99372477819261,-22.156275221807363,244.64319557084625,-28.506804429153732,1.0,1.0,25762.5980482374,25762.5980482374,275.82524578475676,2.6752457847567825,275.82524578475676,275.82524578475676,82055.67343650217,82055.46903259397,0.20440390819567256,0.0,8575.796259387458,8575.796259387458,0.9067424037228544,3614.8344574124353,275.82524578475676,2.6752457847567825,1.0,0.002,0.12834463903124702,0.004845370377299957,0.00019809146027222627,0.0018019085422842042,0.09904573013611313,0.09904573013611313,0.0,2.556430327843584e-12,1.0,1.0000002210088481,0.00010936376116887914,0.0923173931670717,0.0,2.0363435351130773e-08,0.026181688452169064,0.0,1599675.8084277955,266.25698350119256,1.3203992921262397e-07,1.0,1285720.6066026185,2593.227869866966,,,,,,,,,,,,,,,,,,,2.0,14588.478324893174,1571.09995874147,0.36982988118081167,6.1796691888313084,2.7831351313769925
4302.0,-30.270494857223536,5.000664604183656,35.04801164020096,27.709665102325403,5.00989541387028,-26.742455830114157,-40.23485166309399,1.481856386657519,-6.893023620694521,-6.893023740197978,40.096181052231785,37556.434104285945,20600.750856816667,20600.750856816667,58157.18496110261,82065.0951770697,82055.57523943108,20600.750856816667,102656.32609624775,102656.32609624775,102656.32609624775,130398.21538873395,125882.72823627928,4515.487152454671,0.0,94819.79985524417,50311.13878208672,49454.067859063834,27741.889292486205,77195.95715155004,21017.066464744094,1571.1021972151705,0.0,0.8765511113821238,2.6890205263637568,0.0014957518510113484,1.0,1.0,-6.892924772766776,329235.2360540008,1558684.4591461935,4.734257723527927,1558684.4591461935,4.734257723527927,0.7575931921275634,0.09231749344804954,3.5968448072377566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968448072377566,1.284820236562034,1.2851114162356856,2.799492648763314,5931.788992820026,14588.470543900114,6453.616505564539,0.00042513956996639797,26361.938014240393,2688.1695598640104,19290.291611148958,1967.0623108960715,0.7317478555912157,0.7317478555912157,32509.011197741755,32395.05729023726,1.004398972368058,0.8,4302.981379662454,4287.898129693729,1.004398972368058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.868446191229,3099.015535412006,7.627454378930559,5.000664604183656,-2.364506051533498,7.365170655717154,2.7831343654080776,3.5,0.7951812472594507,0.6,0.0002266188740200881,0.9985627935331118,0.0002269450409004985,199.14593143356933,0.0,0.0,0.0,0.05202602090921647,7.678549168955024e-05,0.00014983338233053785,0.0005389274231864645,0.09231749334212781,0.09231749334212781,0.09231749334212781,0.09231751309220478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.9275263021,595.668288778389,0.0,0.09231749334212781,0.09231749344804954,0.09231749344804954,0.36983019923489363,0.36983019923489363,0.5,10.033121272449668,0.00012749139614243177,0.00012749139614243177,1.2732925824820995e-11,1.1950345424338593e-07,9.896743119952589e-05,1.2732925824820995e-11,27741.889292486205,21017.066464744094,0.7575931921275634,0.7533708643177935,0.4865077847348362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531181772483446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51955162357433,260.51955162357433,-12.630448376425647,244.6432554045541,276.3958478425789,114781.84781818766,114776.79435773676,5.053460450892267,0.0,nan,276.3958478425789,3.2458478425789394,270.0453293549811,-3.104670645018871,263.69481086738426,-9.455189132615715,257.3442923797795,-15.80570762022046,250.99377389216815,-22.156226107831827,244.6432554045541,-28.506744595445866,1.0,1.0,25762.5980482374,25762.5980482374,275.82525105989527,2.675251059895288,275.82525105989527,275.82525105989527,82055.79872794959,82055.57523943108,0.22348851850256324,0.0,8575.796259387458,8575.796259387458,0.9067427358257006,3614.8290312739455,275.82525105989527,2.675251059895288,1.0,0.002,0.12834462060315588,0.004845369172550667,0.00019809142894103068,0.0018019085731323015,0.09904571447051534,0.09904571447051534,0.0,2.073331957508362e-12,1.0,1.0000002000146424,9.896741846660007e-05,0.09231749344804954,0.0,1.8427664534708752e-08,0.02369282847007776,0.0,1599675.8000221446,266.25697637930546,1.194907213175611e-07,1.0,1285720.6308185176,2593.2277721436258,,,,,,,,,,,,,,,,,,,2.0,14588.470543900114,1571.1021972151705,0.36983019923489363,6.1796691888313084,2.7831343654080776
4303.0,-30.27043279466583,5.000658364862285,35.048017536947484,27.709724578913324,5.009898454890498,-26.74239966970837,-40.234798088762886,1.4818653298235132,-6.893031145717487,-6.893031295899665,40.096193305298634,37556.41443825305,20600.748794880827,20600.748794880827,58157.16323313388,82065.19956207642,82055.69037552272,20600.748794880827,102656.43917040355,102656.43917040355,102656.43917040355,130398.37627990801,125882.88371124241,4515.492568665604,0.0,94819.86742290968,50311.08229869032,49454.20569357706,27741.93710950446,77196.14280308152,21017.100567517962,1571.1046104599693,0.0,0.8765510227328743,2.6890197664617026,0.0014957518510113484,1.0,1.0,-6.892906899065508,329235.1375346331,1558684.9885290524,4.734260748110733,1558684.9885290524,4.734260748110733,0.7575931155981696,0.09231759501554752,3.596840441940693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596840441940693,1.2848201947228957,1.285111374387065,2.7994893423327953,5931.781986890517,14588.462764737938,6453.616504734211,0.0004251406952482683,26361.988793628316,2688.174737920525,19290.291608667052,1967.0623106429875,0.7317464459786702,0.7317464459786702,32508.979634187373,32395.05729023726,1.004397753383053,0.8,4302.9772018243175,4287.898129693729,1.004397753383053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8679982577532,3099.015535412006,7.627454880493878,5.000658364862285,-2.364513589503468,7.365171954365753,2.783133596112937,3.5,0.7951810274608392,0.6,0.0002266188740200881,0.9985563290127878,0.00022694651011238642,199.14588054618505,0.0,0.0,0.0,0.05202602090921647,7.678595815547012e-05,0.00014983291586461798,0.0005389250913157552,0.09231759489140764,0.09231759489140764,0.09231759489140764,0.09231761946886087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.98322272714,595.6682712704121,0.0,0.09231759489140764,0.09231759501554752,0.09231759501554752,0.3698305170437258,0.3698305170437258,0.5,10.033122008777577,0.0001296144033631208,0.0001296144033631208,-3.183231456205249e-12,1.5018218846307718e-07,0.0001243968341668733,-3.183231456205249e-12,27741.93710950446,21017.100567517962,0.7575931155981696,0.753368771047099,0.48650635996224767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531178071077748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5195845702108,260.5195845702108,-12.630415429789196,244.6433151069482,276.3958540334576,114781.50978809899,114776.46975033497,5.0400377640053895,0.0,nan,276.3958540334576,3.245854033457647,270.0453462481633,-3.104653751836679,263.69483846286954,-9.455161537130436,257.3443306775665,-15.80566932243346,250.9938228922597,-22.15617710774029,244.6433151069482,-28.506684893051784,1.0,1.0,25762.5980482374,25762.5980482374,275.82525692989634,2.6752569298963635,275.82525692989634,275.82525692989634,82055.89914732693,82055.69037552272,0.20877180420211516,0.0,8575.796259387458,8575.796259387458,0.90674300433626,3614.8246441503966,275.82525692989634,2.6752569298963635,1.0,0.002,0.12834459743979568,0.004845367908455996,0.00019809139011988937,0.0018019086119781915,0.09904569505994468,0.09904569505994468,0.0,2.098080823659254e-12,1.0,1.0000002513663508,0.00012439683735010476,0.09231759501554752,0.0,2.3162628749137853e-08,0.029780670242878445,0.0,1599675.7912030432,266.2569688542825,1.501853716945334e-07,1.0,1285720.6565548794,2593.2276682844654,,,,,,,,,,,,,,,,,,,2.0,14588.462764737938,1571.1046104599693,0.3698305170437258,6.1796691888313084,2.783133596112937
4304.0,-30.2703706541759,5.000652144997596,35.04802343614,27.709780947212153,5.009902500538536,-26.742343338701367,-40.23474828628821,1.4818751849572052,-6.893038534110531,-6.89303868960159,40.09620516945318,37556.41285200652,20600.746456549496,20600.746456549496,58157.159308556016,82065.2977392724,82055.80034116052,20600.746456549496,102656.54679771,102656.54679771,102656.54679771,130398.52988068528,125883.0319158042,4515.497964881078,0.0,94819.93043907454,50311.04555142261,49454.31654183547,27741.983082975275,77196.29962481075,21017.133357178842,1571.1069317574204,0.0,0.8765509364698659,2.6890190231795765,0.0014957518510113484,1.0,1.0,-6.892909912848779,329235.0411281109,1558685.5011095144,4.7342636912788505,1558685.5011095144,4.7342636912788505,0.7575930420805661,0.09231769604071907,3.596836449245118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596836449245118,1.2848201486172686,1.285111328270989,2.799486335201122,5931.775615139347,14588.454991562605,6453.616197242451,0.00042514167191488075,26362.035576839964,2688.179508480466,19290.290689553603,1967.062216919499,0.7317451125246507,0.7317451125246507,32508.950764744728,32395.05729023726,1.0043966384449483,0.8,4302.973380586157,4287.898129693729,1.0043966384449483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8675472810196,3099.015535412006,7.627455288315934,5.000652144997596,-2.3645210230318385,7.365173168029434,2.783132821591296,3.5,0.7951808061689417,0.6,0.0002266188740200881,0.9985498564201689,0.00022694798117794891,199.14582959492742,0.0,0.0,0.0,0.05202602090921647,7.678639178259253e-05,0.00014983248223749557,0.0005389229333926958,0.09231769592511099,0.09231769592511099,0.09231769592511099,0.09231772126452006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.03692648833,595.6682543912463,0.0,0.09231769592511099,0.09231769604071907,0.09231769604071907,0.3698308354367401,0.3698308354367401,0.5,10.033122768381668,0.00013213002125667117,0.00013213002125667117,1.921307557495311e-11,1.5549107956758235e-07,0.00012877675283107237,1.921307557495311e-11,27741.983082975275,21017.133357178842,0.7575930420805661,0.7533671897644224,0.48650535109244997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531174357953223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51961754347184,260.51961754347184,-12.630382456528139,244.64337472449773,276.3958603624286,114781.1954111756,114776.15130058606,5.044110589542204,0.0,nan,276.3958603624286,3.2458603624286297,270.04536323485377,-3.1046367651462106,263.694866107272,-9.455133892727986,257.34436897968504,-15.805631020314934,250.99387185209383,-22.156128147906145,244.64337472449773,-28.506625275502245,1.0,1.0,25762.5980482374,25762.5980482374,275.8252623589848,2.67526235898481,275.8252623589848,275.8252623589848,82055.99724967091,82055.80034116052,0.19690851039194968,0.0,8575.796259387458,8575.796259387458,0.9067432499278985,3614.8206314913436,275.8252623589848,2.67526235898481,1.0,0.002,0.12834457346111036,0.004845366676949999,0.000198091350106188,0.001801908652028531,0.099045675053094,0.099045675053094,0.0,2.1347190508336222e-12,1.0,1.0000002602110207,0.0001287767336179968,0.09231769604071907,0.0,2.3978188068806093e-08,0.030829252310698604,0.0,1599675.7825088135,266.25696146588945,1.554718664920074e-07,1.0,1285720.6817393035,2593.227566652658,,,,,,,,,,,,,,,,,,,2.0,14588.454991562605,1571.1069317574204,0.3698308354367401,6.1796691888313084,2.783132821591296
4305.0,-30.27030849725644,5.000645939162053,35.04802934051554,27.70983874741944,5.009906072082794,-26.742287040325248,-40.23469467703251,1.4818846150267475,-6.893046300599565,-6.893046463869447,40.09621711738172,37556.39556576106,20600.744776119704,20600.744776119704,58157.14034188076,82065.39876117687,82055.91048413144,20600.744776119704,102656.65526025114,102656.65526025114,102656.65526025114,130398.6849852785,125883.18158879176,4515.503396486737,0.0,94819.99551925473,50310.99232338755,49454.44799540798,27742.029725027358,77196.47772043533,21017.166601691093,1571.1092941390173,0.0,0.8765508477930799,2.689018241606599,0.0014957518510113484,1.0,1.0,-6.892911230091897,329234.9397589056,1558686.0173088743,4.734266716801927,1558686.0173088743,4.734266716801927,0.7575929667010104,0.09231779742483473,3.5968322863747577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968322863747577,1.2848201045002379,1.28511128414396,2.7994831912860154,5931.768953560496,14588.447222017265,6453.61603268426,0.00042514271692077935,26362.08418125152,2688.1844647511152,19290.29019767816,1967.0621667621626,0.7317437447300636,0.7317437447300636,32508.92066483551,32395.05729023726,1.0043954759864782,0.8,4302.969396480085,4287.898129693729,1.0043954759864782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8670936669037,3099.015535412006,7.627455947175304,5.000645939162053,-2.364528689731107,7.365174628893159,2.783132042540219,3.5,0.7951805835829198,0.6,0.0002266188740200881,0.998543382161504,0.00022694945264124225,199.14577863022458,0.0,0.0,0.0,0.05202602090921647,7.678685855765671e-05,0.00014983201546243138,0.0005389206307478751,0.09231779730083593,0.09231779730083593,0.09231779730083593,0.09231782390537481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.09085108334,595.6682374443877,0.0,0.09231779730083593,0.09231779742483473,0.09231779742483473,0.36983115393009347,0.36983115393009347,0.5,10.033123566203322,0.0001355720099240898,0.0001355720099240898,4.320099833421409e-12,1.6326987406500848e-07,0.00013523377754154353,4.320099833421409e-12,27742.029725027358,21017.166601691093,0.7575929667010104,0.7533652060200863,0.4865040047781764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531170640168014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5196504969092,260.5196504969092,-12.63034950309077,244.64343427115662,276.39586672264426,114780.87045569606,114775.82937761446,5.041078081613202,0.0,nan,276.39586672264426,3.24586672264428,270.04538023235773,-3.104619767642248,263.6948937420653,-9.455106257934688,257.3444072517673,-15.805592748232698,250.99392076146418,-22.156079238535796,244.64343427115662,-28.506565728843356,1.0,1.0,25762.5980482374,25762.5980482374,275.82526742818567,2.675267428185691,275.82526742818567,275.82526742818567,82056.098289654,82055.91048413144,0.1878055225533899,0.0,8575.796259387458,8575.796259387458,0.9067435059869196,3614.8164478066315,275.82526742818567,2.675267428185691,1.0,0.002,0.12834454828032166,0.004845365382605529,0.00019809130808247512,0.001801908694347071,0.09904565404123757,0.09904565404123757,0.0,2.4295461475976055e-12,1.0,1.0000002732502338,0.0001352337732214437,0.09231779742483473,0.0,2.5180512947967093e-08,0.0323751069408067,0.0,1599675.773372835,266.2569536994004,1.6326555396517506e-07,1.0,1285720.7082201417,2593.227459789164,,,,,,,,,,,,,,,,,,,2.0,14588.447222017265,1571.1092941390173,0.36983115393009347,6.1796691888313084,2.783132042540219
4306.0,-30.270246250108208,5.000639746664108,35.04803524624403,27.709897350892447,5.0099093521693545,-26.7422306898821,-40.234641067776806,1.4818937918142736,-6.893054126880429,-6.893054290764789,40.096228965209704,37556.3775199145,20600.743175321775,20600.743175321775,58157.12069523628,82065.50150823266,82056.01907485285,20600.743175321775,102656.76225017462,102656.76225017462,102656.76225017462,130398.83821083338,125883.32938670134,4515.508824132039,0.0,94820.06182748804,50310.93783870371,49454.58220976037,27742.07596065876,77196.65817041913,21017.19955098227,1571.1116383501394,0.0,0.876550759211698,2.6890174548299974,0.0014957518510113484,1.0,1.0,-6.892918482397192,329234.8377026852,1558686.5291835566,4.734269739070338,1558686.5291835566,4.734269739070338,0.7575928917787881,0.09231789871616716,3.596828022227589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596828022227589,1.284820061568148,1.2851112412021404,2.799479965963164,5931.762119488401,14588.439454872412,6453.615953295536,0.0004251438026136087,26362.133869487603,2688.189531541108,19290.289960379952,1967.0621425644795,0.7317423565133764,0.7317423565133764,32508.889832630415,32395.05729023726,1.0043942852470207,0.8,4302.965315445334,4287.898129693729,1.0043942852470207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.86663648094,3099.015535412006,7.627456645605892,5.000639746664108,-2.3645363877972008,7.365176134461309,2.7831312573548264,3.5,0.7951803592442361,0.6,0.0002266188740200881,0.9985368985499927,0.00022695092624936403,199.14572759156613,0.0,0.0,0.0,0.05202602090921647,7.67873253353437e-05,0.0001498315486847444,0.000538918312923046,0.0923178985923153,0.0923178985923153,0.0923178985923153,0.09231792530983583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.14427475317,595.6682206554893,0.0,0.0923178985923153,0.09231789871616716,0.09231789871616716,0.36983147258391535,0.36983147258391535,0.5,10.033124367534427,0.0001384595900617569,0.0001384595900617569,-7.44648787076585e-11,1.6388435142289381e-07,0.00013580836758819714,-7.44648787076585e-11,27742.07596065876,21017.19955098227,0.7575928917787881,0.7533631905004071,0.4865026337928404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531166921401748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51968341583387,260.51968341583387,-12.63031658416611,244.6434937727485,276.3958730589009,114780.53990352016,114775.5041050481,5.035798472044218,0.0,nan,276.3958730589009,3.2458730589009406,270.04539720168344,-3.1046027983165345,263.6949213444572,-9.455078655542763,257.344445487224,-15.805554512775984,250.993969629989,-22.156030370010967,244.6434937727485,-28.506506227251464,1.0,1.0,25762.5980482374,25762.5980482374,275.8252722637555,2.6752722637555166,275.8252722637555,275.8252722637555,82056.20098118555,82056.01907485285,0.18190633269841783,0.0,8575.796259387458,8575.796259387458,0.9067437682753839,3614.812162338727,275.8252722637555,2.6752722637555166,1.0,0.002,0.12834452299252275,0.004845364078588478,0.00019809126587219097,0.0018019087366176205,0.09904563293609549,0.09904563293609549,0.0,2.4898113085147777e-12,1.0,1.0000002744106922,0.00013580844205307585,0.09231789871616716,0.0,2.528754239006187e-08,0.03251271758507103,0.0,1599675.7641563623,266.25694587311955,1.6395881630160147e-07,1.0,1285720.734880456,2593.227352201411,,,,,,,,,,,,,,,,,,,2.0,14588.439454872412,1571.1116383501394,0.36983147258391535,6.1796691888313084,2.7831312573548264
4307.0,-30.270183910952987,5.000633567086332,35.048041150986926,27.709956478234403,5.009912444559538,-26.74217427539943,-40.2345874934457,1.4819028088845896,-6.893061994090033,-6.893062154314346,40.096240748290754,37556.35911849047,20600.74162472025,20600.74162472025,58157.10074321072,82065.60533149514,82056.12666893611,20600.74162472025,102656.86829365636,102656.86829365636,102656.86829365636,130398.99024194197,125883.47600208326,4515.514239858711,0.0,94820.1288889285,50310.88267548501,49454.718014937214,27742.121948285618,77196.83996322282,21017.232319550363,1571.1139716318617,0.0,0.8765506706786826,2.6890166644422995,0.0014957518510113484,1.0,1.0,-6.892929440150624,329234.73517055216,1558687.0382613465,4.734272759688937,1558687.0382613465,4.734272759688937,0.7575928171150285,0.09231799993161963,3.596823695503952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596823695503952,1.284820019383272,1.285111199007704,2.7994766903075403,5931.755178767203,14588.43169160704,6453.615927613896,0.0004251449136210308,26362.184225891906,2688.1946664652974,19290.28988361581,1967.0621347367155,0.731740955844988,0.731740955844988,32508.85854795444,32395.05729023726,1.0043930770334313,0.8,4302.961174520304,4287.898129693729,1.0043930770334313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8661756152705,3099.015535412006,7.627457373013789,5.000633567086332,-2.3645441076140274,7.36517767470036,2.783130465849883,3.5,0.7951801330999666,0.6,0.0002266188740200881,0.9985304054006171,0.0002269524020444496,199.14567647749405,0.0,0.0,0.0,0.05202602090921647,7.678779181156225e-05,0.00014983108220852586,0.0005389159868106264,0.09231799980767041,0.09231799980767041,0.09231799980767041,0.09231802595310622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.1974673704,595.6682039385372,0.0,0.09231799980767041,0.09231799993161963,0.09231799993161963,0.36983179125940674,0.36983179125940674,0.5,10.03312515185337,0.00014016418231221905,0.00014016418231221905,0.0,1.602243173692841e-07,0.0001327141637261775,0.0,27742.121948285618,21017.232319550363,0.7575928171150285,0.7533611579297445,0.4865012497452307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531163197239123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5197162978216,260.5197162978216,-12.63028370217836,244.64355325165462,276.39587934397036,114780.20625956108,114775.17611150541,5.0301480556586915,0.0,nan,276.39587934397036,3.245879343970387,270.0454141255205,-3.1045858744794828,263.694948907061,-9.455051092938959,257.34448368859574,-15.805516311404233,250.99401847012743,-22.155981529872548,244.64355325165462,-28.506446748345354,1.0,1.0,25762.5980482374,25762.5980482374,275.82527694645586,2.675276946455881,275.82527694645586,275.82527694645586,82056.30481121756,82056.12666893611,0.17814228145289235,0.0,8575.796259387458,8575.796259387458,0.9067440344128198,3614.8078139814716,275.82527694645586,2.675276946455881,1.0,0.002,0.12834449828097028,0.0048453627656931154,0.00019809122453647523,0.001801908778045027,0.09904561226823762,0.09904561226823762,0.0,2.581502286241877e-12,1.0,1.0000002681621463,0.0001327141637261775,0.09231799993161963,0.0,2.4711413075074034e-08,0.0317719768407051,0.0,1599675.754885403,266.25693800590994,1.602243173692841e-07,1.0,1285720.7616651002,2593.2272441119353,,,,,,,,,,,,,,,,,,,2.0,14588.43169160704,1571.1139716318617,0.36983179125940674,6.1796691888313084,2.783130465849883
4308.0,-30.27010993734276,5.00062739902073,35.04804705241314,27.710030308831506,5.009915765595568,-26.74210736707112,-40.23452854072673,1.4819131951714313,-6.893069973537706,-6.893070125118163,40.09625246221125,37556.349384055786,20600.740243575383,20600.740243575383,58157.08962763117,82065.7316497521,82056.23304163599,20600.740243575383,102656.97328521137,102656.97328521137,102656.97328521137,130399.14102231979,125883.62138824826,4515.51963407153,0.0,94820.20966824742,50310.82740199987,49454.8691847195,27742.167737108426,77197.03692182792,21017.26493774758,1571.1162980929266,0.0,0.8765505818217786,2.68901586333142,0.0014957518510113484,1.0,1.0,-6.892944581524205,329234.63123912265,1558687.544352234,4.734275791358539,1558687.544352234,4.734275791358539,0.7575927424602261,0.09231810107818933,3.5968180563995693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968180563995693,1.2848199707927452,1.2851111504061652,2.799472407157791,5931.746103286849,14588.42393225978,6453.61694472958,0.00042514652648458564,26362.248015170073,2688.201171161413,19290.292923842655,1967.062444753576,0.7317393005612464,0.7317393005612464,32508.817774006995,32395.05729023726,1.0043915023447945,0.8,4302.955777569422,4287.898129693729,1.0043915023447945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.865711009517,3099.015535412006,7.627458173725839,5.00062739902073,-2.3645518935019814,7.365179292522711,2.783129667921694,3.5,0.7951799051204841,0.6,0.0002266188740200881,0.9985227004836112,0.0002269541532809725,199.14561582395604,0.0,0.0,0.0,0.05202602090921647,7.67883051208856e-05,0.00014983056889920248,0.0005389132956172712,0.0923181009517251,0.0923181009517251,0.0923181009517251,0.0923181257932394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.25051476614,595.668187265411,0.0,0.0923181009517251,0.09231810107818933,0.09231810107818933,0.3698321098743192,0.3698321098743192,0.5,10.033125896927658,0.00014013263711376567,0.00014013263711376567,1.1084466677857563e-11,1.515804797236342e-07,0.00012554359398109227,1.1084466677857563e-11,27742.167737108426,21017.26493774758,0.7575927424602261,0.7533590918330559,0.4864998823994565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531159467573758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5197502280513,260.5197502280513,-12.630249771948684,244.6436147236656,276.3958857324201,114779.87663327392,114774.68612945829,5.1905038156223675,0.0,nan,276.3958857324201,3.2458857324201063,270.04543153067965,-3.104568469320327,263.69497732893495,-9.455022671065024,257.34452312718105,-15.805476872818929,250.99406892542635,-22.15593107457363,244.6436147236656,-28.506385276334385,1.0,1.0,25762.5980482374,25762.5980482374,275.8252813794798,2.675281379479827,275.8252813794798,275.8252813794798,82056.43501719931,82056.23304163599,0.201975563322776,0.0,8575.796259387458,8575.796259387458,0.906744381274818,3614.802146681567,275.8252813794798,2.675281379479827,1.0,0.002,0.12834447490453366,0.004845361427674932,0.00019809118521781866,0.0018019088173583445,0.09904559260890933,0.09904559260890933,0.0,2.5761632410636892e-12,1.0,1.0000002536819903,0.0001255435828966256,0.09231810107818933,0.0,2.3376273121394087e-08,0.030055360317200405,0.0,1599675.7454752745,266.25693002646227,1.5156939525695634e-07,1.0,1285720.7888152874,2593.227134547302,,,,,,,,,,,,,,,,,,,2.0,14588.42393225978,1571.1162980929266,0.3698321098743192,6.1796691888313084,2.783129667921694
4309.0,-30.270047453535906,5.000621248486319,35.048052956969,27.71008996004241,5.0099181460887054,-26.742050893572955,-40.23447493147103,1.4819215860110557,-6.893077524813464,-6.8930776822997,40.09626435507403,37556.33018842274,20600.738137841152,20600.738137841152,58157.06832626389,82065.83713774988,82056.3430307858,20600.738137841152,102657.08116862696,102657.08116862696,102657.08116862696,130399.2951138395,125883.77007168796,4515.52504215154,0.0,94820.27764845807,50310.770698716435,49455.007721935144,27742.213945212545,77197.22166714769,21017.297885463468,1571.1186344378334,0.0,0.8765504945495898,2.6890151036069856,0.0014957518510113484,1.0,1.0,-6.8929472468560675,329234.532700825,1558688.0581740863,4.734278768960315,1558688.0581740863,4.734278768960315,0.7575926682336904,0.09231820224678584,3.5968136066149037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968136066149037,1.2848199315375914,1.285111111142115,2.799469029337414,5931.738946090797,14588.416408067407,6453.617129626429,0.00042514770435587724,26362.299529248332,2688.2064241354933,19290.29347651171,1967.0625011101356,0.7317378916474868,0.7317378916474868,32508.78559951177,32395.05729023726,1.004390259767095,0.8,4302.95151886549,4287.898129693729,1.004390259767095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.865242428901,3099.015535412006,7.627458717383028,5.000621248486319,-2.3645594208696252,7.3651806693559445,2.783128863167048,3.5,0.7951796751905852,0.6,0.0002266188740200881,0.9985161923674203,0.00022695563251987804,199.14556459133652,0.0,0.0,0.0,0.05202602090921647,7.678877190670306e-05,0.00014983010211338502,0.0005389109499619237,0.09231820212805947,0.09231820212805947,0.09231820212805947,0.09231822780180458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.3043079339,595.6681703585837,0.0,0.09231820212805947,0.09231820224678584,0.09231820224678584,0.369832428339349,0.369832428339349,0.5,10.033126666780738,0.00014093566522888068,0.00014093566522888068,1.2278178473934531e-11,1.5748622672617785e-07,0.0001304354436229005,1.2278178473934531e-11,27742.213945212545,21017.297885463468,0.7575926682336904,0.753357012989671,0.486498469470247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453115504183754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.519783885903,260.519783885903,-12.630216114096982,244.64367583324406,276.3958919385451,114779.51826834543,114774.36943178509,5.148836560345296,0.0,nan,276.3958919385451,3.245891938545128,270.0454487174949,-3.104551282505099,263.695005496442,-9.454994503557998,257.34456227537817,-15.805437724621811,250.99411905431396,-22.15588094568602,244.64367583324406,-28.506324166755917,1.0,1.0,25762.5980482374,25762.5980482374,275.82528664783035,2.675286647830376,275.82528664783035,275.82528664783035,82056.53652136245,82056.3430307858,0.1934905766393058,0.0,8575.796259387458,8575.796259387458,0.9067446549814725,3614.797674647978,275.82528664783035,2.675286647830376,1.0,0.002,0.1283444506170284,0.004845360167224732,0.00019809114466104766,0.0018019088576575165,0.09904557233052383,0.09904557233052383,0.0,2.3185641774559063e-12,1.0,1.0000002635604834,0.00013043543134472202,0.09231820224678584,0.0,2.4287162718265883e-08,0.03122651063339812,0.0,1599675.736590081,266.2569224751865,1.574739485477039e-07,1.0,1285720.8145566257,2593.2270306681003,,,,,,,,,,,,,,,,,,,2.0,14588.416408067407,1571.1186344378334,0.369832428339349,6.1796691888313084,2.783128863167048
4310.0,-30.269984890898055,5.00061511601752,35.048058858362594,27.71014751577752,5.009921712318584,-26.741994230574125,-40.23442128729073,1.481931051879795,-6.893085049032663,-6.893085201012921,40.09627607307306,37556.31442219786,20600.735968593577,20600.735968593577,58157.05039079144,82065.93788941753,82056.45060890904,20600.735968593577,102657.18657750262,102657.18657750262,102657.18657750262,130399.44596988187,125883.91554517957,4515.530424702304,0.0,94820.34239541911,50310.718927784015,49455.137186261214,27742.25939237924,77197.39657864046,21017.330288397938,1571.120933690023,0.0,0.8765504081612839,2.689014347896805,0.0014957518510113484,1.0,1.0,-6.892959315867699,329234.4346639427,1558688.5644406532,4.734281716405646,1558688.5644406532,4.734281716405646,0.757592595150032,0.09231830316163227,3.5968094678244817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968094678244817,1.284819887253095,1.2851110668475823,2.799465904527948,5931.732324994506,14588.40865616176,6453.6169530302805,0.0004251487410093401,26362.34786514029,2688.211353024763,19290.292948654005,1967.0624472836296,0.7317365299682631,0.7317365299682631,32508.755673676143,32395.05729023726,1.0043891040328141,0.8,4302.947557800273,4287.898129693729,1.0043891040328141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.864770941835,3099.015535412006,7.627459245732531,5.00061511601752,-2.36456692067458,7.3651820366921,2.7831280534208687,3.5,0.7951794438345339,0.6,0.0002266188740200881,0.998509676086278,0.00022695711363392604,199.1455132941072,0.0,0.0,0.0,0.05202602090921647,7.67892389992418e-05,0.0001498296350208463,0.0005389086498036665,0.0923183030460393,0.0923183030460393,0.0923183030460393,0.09231832786162605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.35737906076,595.668153677939,0.0,0.0923183030460393,0.09231830316163227,0.09231830316163227,0.3698327469108259,0.3698327469108259,0.5,10.033127411023258,0.0001406540616244456,0.0001406540616244456,-1.4210854715202004e-12,1.5198025948848226e-07,0.00012588514522349215,-1.4210854715202004e-12,27742.25939237924,21017.330288397938,0.757592595150032,0.7533550737238561,0.48649716294434225,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531151303522063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5198174358608,260.5198174358608,-12.630182564139204,244.64373667068506,276.39589820101924,114779.18601007985,114774.05367871342,5.132331366423279,0.0,nan,276.39589820101924,3.2458982010192585,270.0454658949644,-3.1045341050355546,263.69503358890375,-9.454966411096223,257.3446012828312,-15.80539871716877,250.9941689767609,-22.155831023239074,244.64373667068506,-28.50626332931492,1.0,1.0,25762.5980482374,25762.5980482374,275.825291673506,2.675291673506024,275.825291673506,275.825291673506,82056.63731602176,82056.45060890904,0.18670711271988694,0.0,8575.796259387458,8575.796259387458,0.9067449095587299,3614.7935151636043,275.825291673506,2.675291673506024,1.0,0.002,0.12834442717682862,0.004845358910910928,0.00019809110542766203,0.0018019088969047105,0.09904555271383102,0.09904555271383102,0.0,2.3323725763246816e-12,1.0,1.0000002543717068,0.00012588514664457762,0.09231830316163227,0.0,2.343992094936093e-08,0.030137194856459968,0.0,1599675.7277205852,266.2569149509673,1.5198168057395378e-07,1.0,1285720.8401669816,2593.226927317474,,,,,,,,,,,,,,,,,,,2.0,14588.40865616176,1571.120933690023,0.3698327469108259,6.1796691888313084,2.7831280534208687
4311.0,-30.26992224512061,5.000608996693222,35.04806476130726,27.710225257929437,5.0099249645862205,-26.741937524149968,-40.234367608185835,1.481940243483219,-6.893092912852524,-6.893093065756635,40.096287920646006,37556.27827782277,20600.73439436297,20600.73439436297,58157.01267218574,82066.06762729744,82056.55915143891,20600.73439436297,102657.29354580188,102657.29354580188,102657.29354580188,130399.5992214864,125884.0633930695,4515.535828416884,0.0,94820.42897052426,50310.63962057108,49455.321499947975,27742.305675684525,77197.6271756325,21017.36326896296,1571.123281164178,0.0,0.8765503193734561,2.689013557328886,0.0014957518510113484,1.0,1.0,-6.892966468950021,329234.33211621526,1558689.0763049826,4.734284745719613,1558689.0763049826,4.734284745719613,0.757592520054459,0.09231840442807507,3.596803350875206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596803350875206,1.2848198442517058,1.2851110238364478,2.799461237283447,5931.7224356634615,14588.400907918156,6453.618371874356,0.00042515054582757797,26362.416768615305,2688.2183792238234,19290.297189673896,1967.062879747304,0.7317347783014784,0.7317347783014784,32508.711444601453,32395.05729023726,1.00438739590864,0.8,4302.941703519326,4287.898129693729,1.00438739590864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8642966592006,3099.015535412006,7.627460002283264,5.000608996693222,-2.364574632772036,7.365183629465258,2.7831272388735915,3.5,0.7951792111067404,0.6,0.0002266188740200881,0.9985031511915979,0.00022695859672515275,199.14546192873533,0.0,0.0,0.0,0.05202602090921647,7.678970639850658e-05,0.00014982916762158152,0.0005389060521601474,0.09231840430521075,0.09231840430521075,0.09231840430521075,0.09231842930540522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.4110475654,595.6681368094205,0.0,0.09231840430521075,0.09231840442807507,0.09231840442807507,0.3698330653869486,0.3698330653869486,0.5,10.033128161310193,0.00014069671937022576,0.00014069671937022576,6.360778570524417e-11,1.5290413557522697e-07,0.00012659680663773543,6.360778570524417e-11,27742.305675684525,21017.36326896296,0.757592520054459,0.7533523347793136,0.48649524152314155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531147560492172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5198508765587,260.5198508765587,-12.6301491234413,244.6437972969738,276.3959044561257,114778.7892315213,114773.67361446859,5.115617052714081,0.0,nan,276.3959044561257,3.245904456125743,270.0454830243065,-3.104516975693457,263.69506159248346,-9.454938407516522,257.3446401606489,-15.80535983935107,250.99421872881365,-22.155781271186328,244.6437972969738,-28.50620270302619,1.0,1.0,25762.5980482374,25762.5980482374,275.82529646560795,2.675296465607971,275.82529646560795,275.82529646560795,82056.77092268663,82056.55915143891,0.21177124771929812,0.0,8575.796259387458,8575.796259387458,0.9067452858124622,3614.787367629582,275.82529646560795,2.675296465607971,1.0,0.002,0.12834440360447705,0.004845357593971793,0.0001980910658497441,0.0018019089369089845,0.09904553292487205,0.09904553292487205,0.0,2.7587285754415714e-12,1.0,1.000000255808676,0.00012659674302994972,0.09231840442807507,0.0,2.357244518254542e-08,0.030307584656368486,0.0,1599675.7184601314,266.25690708714745,1.5284052778952173e-07,1.0,1285720.8669557201,2593.2268192115,,,,,,,,,,,,,,,,,,,2.0,14588.400907918156,1571.123281164178,0.3698330653869486,6.1796691888313084,2.7831272388735915
