time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4312.0,-30.269859413191607,5.000602897696486,35.048070669184625,27.710285048838728,5.0099277456925915,-26.74188069729707,-40.234317735861964,1.4819490296980193,-6.893100266001227,-6.893100429320251,40.09629986853967,37556.274563889725,20600.73195195307,20600.73195195307,58157.00651584279,82066.17300903743,82056.67038403629,20600.73195195307,102657.40233598936,102657.40233598936,102657.40233598936,130399.75430315905,125884.21305456864,4515.5412485904135,0.0,94820.49700454366,50310.598559034195,49455.44271723274,27742.351967169685,77197.79468440243,21017.396289541797,1571.1256168025693,0.0,0.8765502329535962,2.6890128170091048,0.0014957518510113484,1.0,1.0,-6.892965208413955,329234.23610263923,1558689.592503977,4.734287694242264,1558689.592503977,4.734287694242264,0.7575924461780961,0.09231850560060376,3.5967989408424406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967989408424406,1.284819803146863,1.2851109827222893,2.799457894432301,5931.715352563014,14588.393163425535,6453.618423820989,0.0004251516915233502,26362.468006714564,2688.223604055877,19290.29734494586,1967.0628955806376,0.7317333619914717,0.7317333619914717,32508.679557509222,32395.05729023726,1.0043861644314382,0.8,4302.937482856837,4287.898129693729,1.0043861644314382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.863818734136,3099.015535412006,7.627460447675735,5.000602897696486,-2.3645820307053604,7.365184928401846,2.783126418070791,3.5,0.7951789765916546,0.6,0.0002266188740200881,0.9984966069544351,0.00022696008423234382,199.1454104107582,0.0,0.0,0.0,0.05202602090921647,7.679014065340106e-05,0.00014982873336668703,0.0005389038294810643,0.09231850548328917,0.09231850548328917,0.09231850548328917,0.09231853202811938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.4649838081,595.6681198587709,0.0,0.09231850548328917,0.09231850560060376,0.09231850560060376,0.3698333838943945,0.3698333838943945,0.5,10.033128956681859,0.00014227376402686787,0.00014227376402686787,6.940581442904659e-11,1.6331904362232308e-07,0.00013522090631568062,6.940581442904659e-11,27742.351967169685,21017.396289541797,0.7575924461780961,0.7533506203590196,0.4864941377849729,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531143812490095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51988420195084,260.51988420195084,-12.630115798049133,244.6438577783726,276.39591062551216,114778.44432154534,114773.34634342922,5.097978116089378,0.0,nan,276.39591062551216,3.245910625512181,270.04550005609264,-3.104499943907342,263.69508948667396,-9.454910513326013,257.3446789172433,-15.805321082756677,250.99426834781056,-22.155731652189417,244.6438577783726,-28.506142221627385,1.0,1.0,25762.5980482374,25762.5980482374,275.8253020725714,2.6753020725714123,275.8253020725714,275.8253020725714,82056.87245914644,82056.67038403629,0.2020751101517817,0.0,8575.796259387458,8575.796259387458,0.9067455570735612,3614.782935546653,275.8253020725714,2.6753020725714123,1.0,0.002,0.12834437842548904,0.004845356370578291,0.00019809102399570474,0.001801908977946534,0.09904551199785237,0.09904551199785237,0.0,1.9422384707479257e-12,1.0,1.0000002732239923,0.0001352208369098662,0.09231850560060376,0.0,2.5178286549128873e-08,0.03237224904192266,0.0,1599675.7098146707,266.25689973399875,1.6324963780789403e-07,1.0,1285720.8920375356,2593.226717993826,,,,,,,,,,,,,,,,,,,2.0,14588.393163425535,1571.1256168025693,0.3698333838943945,6.1796691888313084,2.783126418070791
4313.0,-30.269796582692166,5.000596817229894,35.048076577192795,27.71034159176054,5.009931585487649,-26.741823765873583,-40.23426405675707,1.4819587685533022,-6.893107749937371,-6.893107913922886,40.09631168817027,37556.260849736,20600.72972833213,20600.72972833213,58156.99057806813,82066.27187644262,82056.7794334975,20600.72972833213,102657.50916182963,102657.50916182963,102657.50916182963,130399.90697553066,125884.36031014417,4515.54666538649,0.0,94820.56028705229,50310.54925992697,49455.56780791702,27742.397813701027,77197.96562161804,21017.428981989928,1571.1279342125335,0.0,0.8765501463614392,2.6890120646416693,0.0014957518510113484,1.0,1.0,-6.892972086009877,329234.138509909,1558690.1031617648,4.734290648643816,1558690.1031617648,4.734290648643816,0.757592372625056,0.09231860669346789,3.5967949198059737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967949198059737,1.2848197575852531,1.2851109371503537,2.7994548640549772,5931.7089315571,14588.385424750342,6453.618155429419,0.00042515268203517084,26362.51507277132,2688.2284034579925,19290.296542705495,1967.062813774887,0.7317320251674163,0.7317320251674163,32508.65048307881,32395.05729023726,1.0043850415792965,0.8,4302.933634485938,4287.898129693729,1.0043850415792965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.863338441101,3099.015535412006,7.6274609807627565,5.000596817229894,-2.364589499092954,7.365186316322848,2.783125593201264,3.5,0.7951787409146469,0.6,0.0002266188740200881,0.9984900629124204,0.00022696157171467544,199.1453588939799,0.0,0.0,0.0,0.05202602090921647,7.679060805774021e-05,0.00014982826596234786,0.0005389015458567111,0.09231860657517676,0.09231860657517676,0.09231860657517676,0.09231863324787924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.51828058716,595.6681031097436,0.0,0.09231860657517676,0.09231860669346789,0.09231860669346789,0.36983370258975434,0.36983370258975434,0.5,10.033129756055374,0.00014370069413871533,0.00014370069413871533,3.353761712787673e-12,1.6398553270846605e-07,0.00013582791302724218,3.353761712787673e-12,27742.397813701027,21017.428981989928,0.757592372625056,0.7533487457832982,0.486492882905958,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531140053352791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5199175291168,260.5199175291168,-12.630082470883167,244.64391815060054,276.395916907616,114778.12422913215,114773.02597969552,5.098249436610649,0.0,nan,276.395916907616,3.2459169076160492,270.0455171562219,-3.1044828437781007,263.69511740482716,-9.454882595172819,257.3447176534217,-15.80528234657828,250.99431790201365,-22.15568209798633,244.64391815060054,-28.506081849399436,1.0,1.0,25762.5980482374,25762.5980482374,275.8253073039263,2.6753073039263313,275.8253073039263,275.8253073039263,82056.97128966606,82056.7794334975,0.1918561685597524,0.0,8575.796259387458,8575.796259387458,0.9067458044073914,3614.7788944050035,275.8253073039263,2.6753073039263313,1.0,0.002,0.12834435313356835,0.0048453551282987405,0.00019809098191815342,0.0018019090201184759,0.0990454909590767,0.0990454909590767,0.0,2.0366291118845137e-12,1.0,1.000000274449888,0.00013582790967348046,0.09231860669346789,0.0,2.5291350436414585e-08,0.03251761828872724,0.0,1599675.7010014479,266.2568922500626,1.6398217894675327e-07,1.0,1285720.9175318787,2593.2266151113827,,,,,,,,,,,,,,,,,,,2.0,14588.385424750342,1571.1279342125335,0.36983370258975434,6.1796691888313084,2.783125593201264
4314.0,-30.26973367693515,5.0005907499392945,35.04808248877092,27.710399391967826,5.0099349944372635,-26.741766809795145,-40.234210377652175,1.4819681271724616,-6.893115604342711,-6.893115773007905,40.096323607209825,37556.24579788575,20600.728150338626,20600.728150338626,58156.973948224375,82066.37332641124,82056.88893073953,20600.728150338626,102657.61708107815,102657.61708107815,102657.61708107815,130400.06145872317,125884.50934795049,4515.552110772678,0.0,94820.62542709477,50310.497898118105,49455.69725441851,27742.44437764502,77198.14163206353,21017.462165097622,1571.1302948233333,0.0,0.8765500573293504,2.68901127458857,0.0014957518510113484,1.0,1.0,-6.892976081729785,329234.036035407,1558690.6181151117,4.734293686292764,1558690.6181151117,4.734293686292764,0.7575922971673535,0.09231870813474195,3.596790745889144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596790745889144,1.2848197138025177,1.2851108933576958,2.799451710811768,5931.7022502131185,14588.377688140907,6453.618014897357,0.0004251537338516041,26362.563775907027,2688.233369795703,19290.29612264576,1967.0627709407147,0.7317306574057614,0.7317306574057614,32508.620303227668,32395.05729023726,1.0043838760361612,0.8,4302.929639798535,4287.898129693729,1.0043838760361612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.862855484104,3099.015535412006,7.627461760418094,5.0005907499392945,-2.3645971972379245,7.365187947177219,2.78312476375667,3.5,0.7951785039304771,0.6,0.0002266188740200881,0.998483511078379,0.00022696306098769314,199.14530731552216,0.0,0.0,0.0,0.05202602090921647,7.679107546470917e-05,0.00014982779855537894,0.0005388992393209298,0.09231870800870152,0.09231870800870152,0.09231870800870152,0.09231873545520444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.5719435457,595.6680862465324,0.0,0.09231870800870152,0.09231870813474195,0.09231870813474195,0.36983402130873466,0.36983402130873466,0.5,10.033130579177502,0.00014575084594525833,0.00014575084594525833,2.0122570276726037e-11,1.6866516716618207e-07,0.0001396912780933235,2.0122570276726037e-11,27742.44437764502,21017.462165097622,0.7575922971673535,0.7533468127433448,0.4864915787336403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531136294302964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5199508254071,260.5199508254071,-12.630049174592898,244.64397844258977,276.3959232082076,114777.79511494782,114772.70158861867,5.093526329134853,0.0,nan,276.3959232082076,3.245923208207614,270.0455342550919,-3.1044657449080546,263.6951453019772,-9.454854698022757,257.3447563488529,-15.805243651147066,250.99436739572306,-22.155632604276917,244.64397844258977,-28.506021557410207,1.0,1.0,25762.5980482374,25762.5980482374,275.8253122130134,2.675312213013399,275.8253122130134,275.8253122130134,82057.07266030465,82056.88893073953,0.18372956512030214,0.0,8575.796259387458,8575.796259387458,0.9067460611447792,3614.7746996185897,275.8253122130134,2.675312213013399,1.0,0.002,0.1283443271225676,0.004845353822532515,0.00019809093857862598,0.0018019090638995907,0.09904546928931299,0.09904546928931299,0.0,2.4782164168013487e-12,1.0,1.0000002822514413,0.0001396912579707532,0.09231870813474195,0.0,2.601073835339292e-08,0.033442551077703664,0.0,1599675.6917574757,266.25688439565727,1.6864504459590535e-07,1.0,1285720.944301503,2593.226507082556,,,,,,,,,,,,,,,,,,,2.0,14588.377688140907,1571.1302948233333,0.36983402130873466,6.1796691888313084,2.78312476375667
4315.0,-30.26967069274352,5.000584695311103,35.04808840047124,27.71045792559164,5.009938154466609,-26.741709808019895,-40.234156663622684,1.481977269616031,-6.893123506206621,-6.893123673111858,40.09633543394661,37556.23011096541,20600.72663055878,20600.72663055878,58156.95674152419,82066.47623258019,82056.99702144203,20600.72663055878,102657.72365200082,102657.72365200082,102657.72365200082,130400.21422716713,125884.6566801878,4515.557546979325,0.0,94820.69160148564,50310.44547941187,49455.82902452641,27742.49057516631,77198.31959969271,21017.495082155914,1571.1326389578596,0.0,0.8765499684266858,2.689010480492272,0.0014957518510113484,1.0,1.0,-6.892985423029586,329233.9330255983,1558691.1290798427,4.734296719526334,1558691.1290798427,4.734296719526334,0.7575922221262184,0.09231880947694135,3.596786486376213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596786486376213,1.2848196710311264,1.2851108505766111,2.7994484887436597,5931.695423037435,14588.369955133481,6453.617947057264,0.0004251548201703794,26362.613394107288,2688.2384294440294,19290.29591986718,1967.0627502630543,0.731729272492349,0.731729272492349,32508.5895044596,32395.05729023726,1.0043826865907888,0.8,4302.925563189599,4287.898129693729,1.0043826865907888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.86236894067,3099.015535412006,7.627462571755841,5.000584695311103,-2.364604919834017,7.36518961514512,2.7831239281527216,3.5,0.7951782651864919,0.6,0.0002266188740200881,0.9984769511215863,0.00022696455212664425,199.14525567278008,0.0,0.0,0.0,0.05202602090921647,7.679154317841435e-05,0.00014982733084167375,0.0005388969188611501,0.09231880934823304,0.09231880934823304,0.09231880934823304,0.09231883656910958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.6251973163,595.6680695118372,0.0,0.09231880934823304,0.09231880947694135,0.09231880947694135,0.36983434013054867,0.36983434013054867,0.5,10.033131394600696,0.00014711759808960778,0.00014711759808960778,-2.2737367544323206e-13,1.669052380748326e-07,0.00013825008227286162,-2.2737367544323206e-13,27742.49057516631,21017.495082155914,0.7575922221262184,0.7533448531405039,0.4864902540069655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531132530752544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51998408093783,260.51998408093783,-12.630015919062146,244.6440386802144,276.39592948164454,114777.46144872856,114772.37415769942,5.087291029133604,0.0,nan,276.39592948164454,3.2459294816445663,270.0455513213669,-3.104448678633105,263.69517316108966,-9.454826838910321,257.34479500080124,-15.805204999198736,250.99441684051024,-22.155583159489737,244.6440386802144,-28.50596131978557,1.0,1.0,25762.5980482374,25762.5980482374,275.82531691706873,2.6753169170687556,275.82531691706873,275.82531691706873,82057.17563017996,82056.99702144203,0.17860873792960774,0.0,8575.796259387458,8575.796259387458,0.9067463231470638,3614.770418808094,275.82531691706873,2.6753169170687556,1.0,0.002,0.12834430137928407,0.0048453525058227845,0.00019809089563562195,0.0018019091063763725,0.09904544781781097,0.09904544781781097,0.0,2.011994303802167e-12,1.0,1.0000002793411413,0.0001382500825002353,0.09231880947694135,0.0,2.574241578970741e-08,0.0330975638304593,0.0,1599675.6824485254,266.25687649379336,1.6690546544850804e-07,1.0,1285720.971210973,2593.226398489393,,,,,,,,,,,,,,,,,,,2.0,14588.369955133481,1571.1326389578596,0.36983434013054867,6.1796691888313084,2.7831239281527216
4316.0,-30.269607628578566,5.000578652910519,35.04809431042851,27.710516878310614,5.0099411512733845,-26.741652750596128,-40.23410294959319,1.4819862731545428,-6.893131450032968,-6.893131611726989,40.09634720712604,37556.214116283474,20600.725163145285,20600.725163145285,58156.939279428756,82066.5800716481,82057.10428869448,20600.725163145285,102657.82945183976,102657.82945183976,102657.82945183976,130400.36601198721,125884.8030437199,4515.562968267301,0.0,94820.75842849049,50310.39247263264,49455.96217317539,27742.536560147444,77198.49873332283,21017.52784416868,1571.1349738378037,0.0,0.8765498795185905,2.6890096825761467,0.0014957518510113484,1.0,1.0,-6.8929977070337145,329233.8295143639,1558691.6377311791,4.734299752945577,1558691.6377311791,4.734299752945577,0.7575921473006424,0.09231891074362876,3.5967821725981017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967821725981017,1.2848196289095823,1.2851108084455212,2.7994452230237687,5931.688503368861,14588.362225794222,6453.617925925875,0.0004251559284630897,26362.663591606273,2688.243548164386,19290.295856704044,1967.0627438222068,0.7317278768009606,0.7317278768009606,32508.55831331514,32395.05729023726,1.004381481992166,0.8,4302.921434644656,4287.898129693729,1.004381481992166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8618787333726,3099.015535412006,7.6274634128297,5.000578652910519,-2.3646126655774298,7.365191318487949,2.7831230862564493,3.5,0.7951780246446998,0.6,0.0002266188740200881,0.9984703828819603,0.00022696604516799082,199.14520396449217,0.0,0.0,0.0,0.05202602090921647,7.67920108947544e-05,0.0001498268631253337,0.0005388945902654961,0.09231891061741823,0.09231891061741823,0.09231891061741823,0.0923189370074033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.67830801936,595.6680528210288,0.0,0.09231891061741823,0.09231891074362876,0.09231891074362876,0.36983465892933287,0.36983465892933287,0.5,10.03313218598292,0.00014735592117176566,0.00014735592117176566,3.296918293926865e-11,1.616940039639303e-07,0.0001339046932571364,3.296918293926865e-11,27742.536560147444,21017.52784416868,0.7575921473006424,0.7533428788599646,0.4864889179518757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531128762511456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52001729555104,260.52001729555104,-12.629982704448935,244.64409888568824,276.3959357053964,114777.12524814236,114772.04421645365,5.081031688678902,0.0,nan,276.3959357053964,3.245935705396448,270.04556834146547,-3.1044316585345086,263.6952009775312,-9.454799022468762,257.3448336135852,-15.805166386414783,250.99446624963986,-22.15553375036012,244.64409888568824,-28.50590111431174,1.0,1.0,25762.5980482374,25762.5980482374,275.8253214865927,2.675321486592736,275.8253214865927,275.8253214865927,82057.27947833449,82057.10428869448,0.17518964000919368,0.0,8575.796259387458,8575.796259387458,0.9067465884870773,3614.7660834610924,275.8253214865927,2.675321486592736,1.0,0.002,0.12834427644563823,0.004845351181295643,0.00019809085392661558,0.0018019091485363412,0.09904542696330779,0.09904542696330779,0.0,2.4629569217449188e-12,1.0,1.0000002705660629,0.00013390466028795345,0.09231891074362876,0.0,2.49333160787731e-08,0.03205728803851871,0.0,1599675.6730851808,266.256868549967,1.6166103478099103e-07,1.0,1285720.9982514353,2593.2262893676066,,,,,,,,,,,,,,,,,,,2.0,14588.362225794222,1571.1349738378037,0.36983465892933287,6.1796691888313084,2.7831230862564493
4317.0,-30.269544438460617,5.000572616101917,35.04810021235284,27.710583444591634,5.009941571662185,-26.74159583744789,-40.234049305412896,1.481992970356364,-6.8931398847062155,-6.8931400265343035,40.09635879564228,37556.18892250514,20600.724494076956,20600.724494076956,58156.9134165821,82066.69953759275,82057.20777482417,20600.724494076956,102657.93226890113,102657.93226890113,102657.93226890113,130400.51444505563,125884.9460999489,4515.568345106734,0.0,94820.8366008327,50310.32598468555,49456.12290683016,27742.582176154487,77198.70508298464,21017.560308042513,1571.1373028548023,0.0,0.8765497887035624,2.689008836980149,0.0014957518510113484,1.0,1.0,-6.893022573712756,329233.7197935514,1558692.138404558,4.734302851427089,1558692.138404558,4.734302851427089,0.7575920718046096,0.0923190119454615,3.596776926724724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596776926724724,1.284819597577849,1.285110777106687,2.7994412083263622,5931.679996706807,14588.354500156569,6453.618680331239,0.00042515740988563813,26362.723775360155,2688.249685199345,19290.29811167216,1967.0629737649617,0.7317262918675264,0.7317262918675264,32508.520382565417,32395.05729023726,1.004380017111107,0.8,4302.916414027179,4287.898129693729,1.004380017111107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.861384798126,3099.015535412006,7.6274645600210045,5.000572616101917,-2.3646207080982498,7.365193324200167,2.783122237957792,3.5,0.7951777822736548,0.6,0.0002266188740200881,0.9984638015708426,0.0002269675412003498,199.14515215295845,0.0,0.0,0.0,0.05202602090921647,7.679247800550906e-05,0.00014982639601457902,0.000538892124199559,0.09231901180914358,0.09231901180914358,0.09231901180914358,0.0923190352633053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.73095327086,595.6680362724995,0.0,0.09231901180914358,0.0923190119454615,0.0923190119454615,0.3698349776394902,0.3698349776394902,0.5,10.03313288869663,0.00014442899595223935,0.00014442899595223935,2.495426087989472e-11,1.418280817233608e-07,0.00011745282154151937,2.495426087989472e-11,27742.582176154487,21017.560308042513,0.7575920718046096,0.7533405301820336,0.48648729123285384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531124989487654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5200502539159,260.5200502539159,-12.629949746084094,244.64415906319076,276.3959414446236,114776.73404288791,114771.69221077477,5.041832113138644,0.0,nan,276.3959414446236,3.245941444623611,270.045584968348,-3.1044150316519676,263.695228492067,-9.454771507933003,257.34487201577844,-15.805127984221542,250.9945155394876,-22.155484460512383,244.64415906319076,-28.50584093680922,1.0,1.0,25762.5980482374,25762.5980482374,275.82532513901816,2.6753251390181845,275.82532513901816,275.82532513901816,82057.395210301,82057.20777482417,0.18743547682242934,0.0,8575.796259387458,8575.796259387458,0.9067469111600078,3614.7608113583474,275.82532513901816,2.6753251390181845,1.0,0.002,0.12834425457500975,0.004845349756978293,0.00019809081675167196,0.0018019091856641184,0.09904540837583597,0.09904540837583597,0.0,2.4157902241139784e-12,1.0,1.000000237343472,0.00011745279658725849,0.0923190119454615,0.0,2.186996860085475e-08,0.028118678488068923,0.0,1599675.663123006,266.25686011529376,1.4180312746248092e-07,1.0,1285721.0269140466,2593.226173699659,,,,,,,,,,,,,,,,,,,2.0,14588.354500156569,1571.1373028548023,0.3698349776394902,6.1796691888313084,2.783122237957792
4318.0,-30.269469478533544,5.000566599334945,35.04810610001122,27.710651407856517,5.009946670107817,-26.741527863696728,-40.23398644113911,1.4820050551275006,-6.893147324725703,-6.893147441903795,40.096370187905066,37556.1755746184,20600.722081306227,20600.722081306227,58156.89765592462,82066.814340432,82057.3111801408,20600.722081306227,102658.03326144702,102658.03326144702,102658.03326144702,130400.65940112792,125885.08577926729,4515.5736218606335,0.0,94820.90866372222,50310.269897389924,49456.26529592477,27742.626139680895,77198.89143560566,21017.591651607676,1571.1395289085015,0.0,0.8765497041356426,2.689008091907182,0.0014957518510113484,1.0,1.0,-6.893050383144839,329233.6231041101,1558692.6305981698,4.734305736766383,1558692.6305981698,4.734305736766383,0.7575920010523354,0.09231911222760973,3.596771996304442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596771996304442,1.2848195410412817,1.285110720557307,2.799437494069742,5931.6721266427285,14588.346779144313,6453.619126308717,0.0004251587420351927,26362.77994856149,2688.2554132717587,19290.299444728687,1967.063109698897,0.7317247832879356,0.7317247832879356,32508.484732717017,32395.05729023726,1.0043786403185764,0.8,4302.911695316022,4287.898129693729,1.0043786403185764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.860885981246,3099.015535412006,7.627465075389029,5.000566599334945,-2.364628129354694,7.365194728689639,2.783121381275381,3.5,0.7951775375072517,0.6,0.0002266188740200881,0.9984559944835611,0.00022696931589589371,199.14509069102874,0.0,0.0,0.0,0.05202602090921647,7.6793025404267e-05,0.00014982584861582108,0.0005388894166239339,0.09231911211505994,0.09231911211505994,0.09231911211505994,0.0923191315781556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.78322554356,595.6680198356105,0.0,0.09231911211505994,0.09231911222760973,0.09231911222760973,0.3698352960016659,0.3698352960016659,0.5,10.033133471932773,0.00013764593995801988,0.00013764593995801988,-7.844391802791506e-12,1.17178103664628e-07,9.705875896770522e-05,-7.844391802791506e-12,27742.626139680895,21017.591651607676,0.7575920010523354,0.7533385075151676,0.4864859439846405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531121208930262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5200844978848,260.5200844978848,-12.629915502115182,244.6442212933019,276.3959477024496,114776.44776585282,114771.20926751885,5.238498333996671,0.0,nan,276.3959477024496,3.245947702449598,270.0456024206348,-3.104397579365184,263.6952571388049,-9.454742861195086,257.34491185697607,-15.805088143023909,250.99456657514165,-22.15543342485833,244.6442212933019,-28.505778706698067,1.0,1.0,25762.5980482374,25762.5980482374,275.82532978145804,2.6753297814580606,275.82532978145804,275.82532978145804,82057.5177164905,82057.3111801408,0.20653634970949497,0.0,8575.796259387458,8575.796259387458,0.9067472144293032,3614.755856285964,275.82532978145804,2.6753297814580606,1.0,0.002,0.1283442365018963,0.004845348496085552,0.00019809078584402022,0.001801909216247936,0.0990453929220101,0.0990453929220101,0.0,2.091955948746449e-12,1.0,1.0000001961601503,9.705876681209702e-05,0.09231911222760973,0.0,1.8072574046144547e-08,0.023236288918073455,0.0,1599675.6543255402,266.2568526752743,1.1718594805643079e-07,1.0,1285721.0521724487,2593.2260717693966,,,,,,,,,,,,,,,,,,,2.0,14588.346779144313,1571.1395289085015,0.3698352960016659,6.1796691888313084,2.783121381275381
4319.0,-30.26940614276383,5.000560595823765,35.048112001071225,27.71071036057549,5.009949093212633,-26.74147061916955,-40.23393269218502,1.4820135694877414,-6.893155196490454,-6.893155336110821,40.0963823494575,37556.15979530484,20600.72049820898,20600.72049820898,58156.88029351382,82066.9188895181,82057.4242261884,20600.72049820898,102658.14472439738,102658.14472439738,102658.14472439738,130400.81853395919,125885.23951559763,4515.5790183615645,0.0,94820.97566959224,50310.216574906764,49456.39899409497,27742.67380956181,77199.07280365677,21017.625626343623,1571.1419432174616,0.0,0.8765496139774809,2.6890072980905515,0.0014957518510113484,1.0,1.0,-6.893039683685458,329233.5201715345,1558693.1560295457,4.734308812837309,1558693.1560295457,4.734308812837309,0.7575919239298294,0.09231921383477427,3.5967676188605755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967676188605755,1.2848195012082841,1.285110680715282,2.7994341738104564,5931.665091411722,14588.339296026903,6453.6192696701055,0.0004251598939553283,26362.830662835735,2688.2605846885263,19290.299873245473,1967.0631533954484,0.7317233919208621,0.7317233919208621,32508.45308120626,32395.05729023726,1.004377417941644,0.8,4302.907505835738,4287.898129693729,1.004377417941644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.860384826242,3099.015535412006,7.6274659045489,5.000560595823765,-2.3646358446085793,7.365196440432344,2.7831205205775142,3.5,0.7951772915935755,0.6,0.0002266188740200881,0.99844939810527,0.0002269708153964903,199.14503876012972,0.0,0.0,0.0,0.05202602090921647,7.679349343306637e-05,0.00014982538058702172,0.0005388870773788616,0.09231921370752294,0.09231921370752294,0.09231921370752294,0.09231923669242241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.838704435,595.6680023938643,0.0,0.09231921370752294,0.09231921383477427,0.09231921383477427,0.36983561389148606,0.36983561389148606,0.5,10.033134161598614,0.0001361120113188008,0.0001361120113188008,-9.833911462919787e-12,1.396203401782259e-07,0.00011565242533606579,-9.833911462919787e-12,27742.67380956181,21017.625626343623,0.7575919239298294,0.7533365127509541,0.4864845966585997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531116724207735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5201184937576,260.5201184937576,-12.629881506242384,244.64428317069022,276.3959538168061,114776.09093847811,114770.89039293639,5.200545541741286,0.0,nan,276.3959538168061,3.24595381680615,270.0456196875985,-3.1043803124014744,263.6952855583757,-9.454714441624276,257.34495142915154,-15.805048570848442,250.99461729992345,-22.15538270007653,244.64428317069022,-28.505716829309762,1.0,1.0,25762.5980482374,25762.5980482374,275.82533506923954,2.6753350692395657,275.82533506923954,275.82533506923954,82057.61811103026,82057.4242261884,0.1938848418503767,0.0,8575.796259387458,8575.796259387458,0.9067474836849854,3614.7514569548784,275.82533506923954,2.6753350692395657,1.0,0.002,0.12834421496705714,0.004845347166128727,0.00019809074939887913,0.0018019092533994726,0.09904537469943957,0.09904537469943957,0.0,2.7983518280372266e-12,1.0,1.0000002337078286,0.00011565243516997725,0.09231921383477427,0.0,2.1534781824721984e-08,0.027687722925041177,0.0,1599675.6450863432,266.2568448035095,1.396301740896888e-07,1.0,1285721.0790617624,2593.225963257593,,,,,,,,,,,,,,,,,,,2.0,14588.339296026903,1571.1419432174616,0.36983561389148606,6.1796691888313084,2.7831205205775142
4320.0,-30.26933101203132,5.00055460889607,35.0481178991505,27.710781711526238,5.009953036494648,-26.74140260720594,-40.233869827911235,1.4820246315162067,-6.893162862032057,-6.893162995957407,40.09639406575686,37556.14276125916,20600.718503876134,20600.718503876134,58156.86126513529,82067.04060492475,82057.53152572211,20600.718503876134,102658.25002959825,102658.25002959825,102658.25002959825,130400.96939462516,125885.38503085315,4515.5843637720045,0.0,94821.05271206214,50310.15486784315,49456.55316024332,27742.719365026922,77199.27252527024,21017.65809750427,1571.1442510512572,0.0,0.876549526819701,2.6890065281997413,0.0014957518510113484,1.0,1.0,-6.893052063442212,329233.42029486515,1558693.662224781,4.734311786539767,1558693.662224781,4.734311786539767,0.7575918503504595,0.09231931473912848,3.596762278286058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596762278286058,1.2848194494564538,1.285110628951723,2.799430129896989,5931.6565228443405,14588.33158253754,6453.620059558576,0.00042516139072136874,26362.89122706397,2688.2667605210722,19290.30223427497,1967.063394153454,0.7317218004704913,0.7317218004704913,32508.41446568025,32395.05729023726,1.004375926615817,0.8,4302.902394579405,4287.898129693729,1.004375926615817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.859880160627,3099.015535412006,7.627466591362363,5.00055460889607,-2.3646434122098476,7.365198021105917,2.783119653850533,3.5,0.7951770439572952,0.6,0.0002266188740200881,0.9984415733503956,0.00022697259415955617,199.14497715822162,0.0,0.0,0.0,0.05202602090921647,7.679404083851692e-05,0.00014982483318157116,0.0005388843083379765,0.0923193146201639,0.0923193146201639,0.0923193146201639,0.09231933668760439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.89216403064,595.6679855868281,0.0,0.0923193146201639,0.09231931473912848,0.09231931473912848,0.36983593221359323,0.36983593221359323,0.5,10.033134823552137,0.00013385583997660433,0.00013385583997660433,-7.389644451905042e-12,1.3392536857281812e-07,0.00011093251521288039,-7.389644451905042e-12,27742.719365026922,21017.65809750427,0.7575918503504595,0.7533343173162461,0.48648311742789563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453111293494056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52015349710837,260.52015349710837,-12.62984650289161,244.64434681061869,276.39596018358066,114775.76598764483,114770.4113222106,5.354665434231072,0.0,nan,276.39596018358066,3.245960183580678,270.0456375090017,-3.1043624909982555,263.6953148344115,-9.4546851655885,257.3449921598174,-15.805007840182554,250.99466948522004,-22.155330514779934,244.64434681061869,-28.50565318938129,1.0,1.0,25762.5980482374,25762.5980482374,275.82533992129623,2.6753399212962563,275.82533992129623,275.82533992129623,82057.74395858811,82057.53152572211,0.2124328659992898,0.0,8575.796259387458,8575.796259387458,0.9067478121824728,3614.7460896774887,275.82533992129623,2.6753399212962563,1.0,0.002,0.12834419431095098,0.004845345872098851,0.00019809071440523134,0.0018019092881251316,0.09904535720261566,0.09904535720261566,0.0,2.5303630718509496e-12,1.0,1.0000002241765154,0.00011093252260252484,0.09231931473912848,0.0,2.0655943245723614e-08,0.02655778217786493,0.0,1599675.6360501044,266.2568371379679,1.3393275821727002e-07,1.0,1285721.105152783,2593.2258579673185,,,,,,,,,,,,,,,,,,,2.0,14588.33158253754,1571.1442510512572,0.36983593221359323,6.1796691888313084,2.783119653850533
4321.0,-30.26926747581413,5.000548633298254,35.0481238008692,27.7108276373707,5.0099533180486535,-26.74134539642936,-40.23381988573817,1.4820312384030738,-6.8931708912968475,-6.893171029159387,40.096405966877626,37556.15322013493,20600.71714760339,20600.71714760339,58156.870367738324,82067.13092342186,82057.64049019307,20600.71714760339,102658.35763779646,102658.35763779646,102658.35763779646,130401.12366223961,125885.53391995736,4515.589742282242,0.0,94821.10854511455,50310.13084088478,49456.641893588625,27742.76602444315,77199.40791803178,21017.69133673797,1571.1466205684255,0.0,0.8765494368994318,2.689005720654157,0.0014957518510113484,1.0,1.0,-6.893056839776193,329233.31555008213,1558694.1764033667,4.734314854494919,1558694.1764033667,4.734314854494919,0.757591774310465,0.0923194160976728,3.596759001778224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596759001778224,1.2848194185472523,1.2851105980355166,2.7994276470736144,5931.651262039541,14588.324107451788,6453.619341118725,0.00042516212624690923,26362.930765790912,2688.2707923491625,19290.300086810177,1967.0631751729875,0.7317206215874023,0.7317206215874023,32508.390774576725,32395.05729023726,1.0043750116691685,0.8,4302.8992587603325,4287.898129693729,1.0043750116691685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.859372581775,3099.015535412006,7.627467522646685,5.000548633298254,-2.36465120984274,7.365199843140994,2.7831187821203844,3.5,0.7951767948915384,0.6,0.0002266188740200881,0.9984349561987971,0.00022697409842586312,199.14492506302912,0.0,0.0,0.0,0.05202602090921647,7.679447572430791e-05,0.00014982439829578018,0.0005388822532563534,0.09231941596990278,0.09231941596990278,0.09231941596990278,0.09231943872343752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.9464190898,595.6679685302188,0.0,0.09231941596990278,0.0923194160976728,0.0923194160976728,0.3698362504311554,0.3698362504311554,0.5,10.033135505873581,0.0001328377669551628,0.0001328377669551628,-1.5916157281026244e-12,1.3786251429337426e-07,0.00011418938316865024,-1.5916157281026244e-12,27742.76602444315,21017.69133673797,0.757591774310465,0.7533331140244974,0.4864823997097365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453110844000416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5201879378291,260.5201879378291,-12.629812062170856,244.64440985664706,276.39596601899376,114775.41261513023,114770.14401844951,5.268596680752617,0.0,nan,276.39596601899376,3.2459660189937836,270.04565478653734,-3.1043452134626364,263.69534355407194,-9.454656445928038,257.3450323215994,-15.804967678400601,250.99472108912525,-22.155278910874728,244.64440985664706,-28.50559014335292,1.0,1.0,25762.5980482374,25762.5980482374,275.82534459414137,2.675344594141393,275.82534459414137,275.82534459414137,82057.82265902028,82057.64049019307,0.1821688272175379,0.0,8575.796259387458,8575.796259387458,0.9067480137196123,3614.742796787115,275.82534459414137,2.675344594141393,1.0,0.002,0.12834417304822243,0.0048453445143388785,0.00019809067832360458,0.0018019093242988935,0.09904533916180229,0.09904533916180229,0.0,2.6224981387878987e-12,1.0,1.000000230753344,0.00011418938476026597,0.0923194160976728,0.0,2.1262401994815746e-08,0.02733751957277468,0.0,1599675.6265991468,266.25682910870313,1.3786410590910236e-07,1.0,1285721.1325155166,2593.225747545044,,,,,,,,,,,,,,,,,,,2.0,14588.324107451788,1571.1466205684255,0.3698362504311554,6.1796691888313084,2.7831187821203844
4322.0,-30.26920408864251,5.000542677243037,35.04812968714482,27.710896857921057,5.009959247686438,-26.741287755007022,-40.23376606693489,1.4820429139379998,-6.893178378597554,-6.893178489368182,40.09641732509721,37556.12999796851,20600.71479568756,20600.71479568756,58156.84479365607,82067.24367434708,82057.74329063045,20600.71479568756,102658.458086318,102658.458086318,102658.458086318,130401.2679876285,125885.67298391409,4515.595003714405,0.0,94821.18248402848,50310.06880724171,49456.79297420752,27742.809901310487,77199.602875518,21017.72261445267,1571.1488436790412,0.0,0.8765493522161796,2.68900497111438,0.0014957518510113484,1.0,1.0,-6.89308677333014,329233.21827697736,1558694.6671274123,4.734317743770659,1558694.6671274123,4.734317743770659,0.7575917035519842,0.09231951634136602,3.5967539143761877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967539143761877,1.2848193639252432,1.2851105434011285,2.7994238064623875,5931.643124245212,14588.316402593606,6453.619924707379,0.0004251635223661674,26362.988611767185,2688.2766909971483,19290.301831195717,1967.0633530508092,0.7317190822054767,0.7317190822054767,32508.353989620773,32395.05729023726,1.0043735910403533,0.8,4302.894389803244,4287.898129693729,1.0043735910403533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8588611829805,3099.015535412006,7.627468096079782,5.000542677243037,-2.3646586493314814,7.365201326574518,2.7831179038298703,3.5,0.7951765439513915,0.6,0.0002266188740200881,0.9984283546170911,0.00022697559917256063,199.14487309007055,0.0,0.0,0.0,0.05202602090921647,7.679494436951672e-05,0.00014982392965057136,0.0005388798054379151,0.09231951622898028,0.09231951622898028,0.09231951622898028,0.09231953469946386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.9986687611,595.6679520990081,0.0,0.09231951622898028,0.09231951634136602,0.09231951634136602,0.36983656873668763,0.36983656873668763,0.5,10.033136059652438,0.00012732071638765774,0.00012732071638765774,3.461764208623208e-11,1.1077065664721886e-07,9.171603807089923e-05,3.461764208623208e-11,27742.809901310487,21017.72261445267,0.7575917035519842,0.7533308803081824,0.4864808703553388,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531104638748904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52022241813023,260.52022241813023,-12.629777581869746,244.64447244236135,276.39597239388115,114775.06637860894,114769.79172736807,5.274651240878911,0.0,nan,276.39597239388115,3.245972393881175,270.04567240359177,-3.1043275964082113,263.6953724132905,-9.454627586709478,257.34507242298247,-15.804927577017509,250.9947724326744,-22.155227567325568,244.64447244236135,-28.50552755763863,1.0,1.0,25762.5980482374,25762.5980482374,275.8253491212086,2.675349121208626,275.8253491212086,275.8253491212086,82057.9469548205,82057.74329063045,0.20366419004858471,0.0,8575.796259387458,8575.796259387458,0.9067483266442447,3614.7376839480685,275.8253491212086,2.675349121208626,1.0,0.002,0.12834415597005822,0.0048453432412105405,0.00019809064893340378,0.0018019093533477386,0.09904532446670189,0.09904532446670189,0.0,2.2811422889512656e-12,1.0,1.0000001853710303,9.171600345325714e-05,0.09231951634136602,0.0,1.7077809296456507e-08,0.02195730074348647,0.0,1599675.6177424297,266.2568216214024,1.1073603900513262e-07,1.0,1285721.15792641,2593.2256449994284,,,,,,,,,,,,,,,,,,,2.0,14588.316402593606,1571.1488436790412,0.36983656873668763,6.1796691888313084,2.7831179038298703
4323.0,-30.269140520738155,5.000536731993903,35.048135591051825,27.710957556869857,5.009961563162362,-26.7412303123463,-40.2337123529054,1.4820513546379828,-6.893186426873513,-6.893186566702533,40.09642960582366,37556.113368261074,20600.71350845128,20600.71350845128,58156.82687671235,82067.35127244344,82057.85756963705,20600.71350845128,102658.57107808834,102658.57107808834,102658.57107808834,130401.42931236117,125885.8288976204,4515.60041474076,0.0,94821.2518791723,50310.01397451092,49456.93100517931,27742.85823427283,77199.78923945213,21017.757053311674,1571.151294030705,0.0,0.8765492605929164,2.6890041588014224,0.0014957518510113484,1.0,1.0,-6.893070756065185,329233.1129563853,1558695.197708644,4.734320869830399,1558695.197708644,4.734320869830399,0.7575916250527808,0.09231961820257235,3.596749385447797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596749385447797,1.284819324436863,1.285110503903799,2.799420367547985,5931.635837598251,14588.308696867416,6453.620092838024,0.00042516471843512184,26363.041101171137,2688.2820434267705,19290.302333749467,1967.0634042970298,0.7317176443992467,0.7317176443992467,32508.321242754155,32395.05729023726,1.0043723263622075,0.8,4302.890055338673,4287.898129693729,1.0043723263622075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.858347417804,3099.015535412006,7.627469070396417,5.000536731993903,-2.364666469416033,7.365203201409936,2.7831170214753773,3.5,0.7951762918501079,0.6,0.0002266188740200881,0.9984217342598921,0.0002269771042074476,199.1448209689513,0.0,0.0,0.0,0.05202602090921647,7.679541210500882e-05,0.00014982346191507926,0.0005388774445687228,0.09231961806750034,0.09231961806750034,0.09231961806750034,0.09231964114182668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.0547138925,595.6679344789998,0.0,0.09231961806750034,0.09231961820257235,0.09231961820257235,0.3698368865333236,0.3698368865333236,0.5,10.03313675139155,0.00012794992113640546,0.00012794992113640546,8.01492205937393e-12,1.3982901236886391e-07,0.00011581063733956398,8.01492205937393e-12,27742.85823427283,21017.757053311674,0.7575916250527808,0.7533288296464924,0.48647948055625545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531100846412748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5202566186826,260.5202566186826,-12.629743381317383,244.64453464981577,276.3959785875311,114774.7011931593,114769.46933645003,5.231856709253109,0.0,nan,276.3959785875311,3.2459785875311127,270.0456898000019,-3.1043101999980536,263.69540101246287,-9.45459898753711,257.3451122249158,-15.804887775084183,250.99482343736824,-22.155176562631738,244.64453464981577,-28.50546535018421,1.0,1.0,25762.5980482374,25762.5980482374,275.82535436963474,2.6753543696347606,275.82535436963474,275.82535436963474,82058.05058743591,82057.85756963705,0.19301779885427095,0.0,8575.796259387458,8575.796259387458,0.9067486052171854,3614.7331323750363,275.82535436963474,2.6753543696347606,1.0,0.002,0.12834413440530668,0.004845341877408944,0.0001980906123676822,0.0018019093902493547,0.0990453061838411,0.0990453061838411,0.0,2.6170367956046547e-12,1.0,1.0000002340272243,0.00011581062932464192,0.09231961820257235,0.0,2.1564327084107144e-08,0.02772571218178494,0.0,1599675.6083047623,266.25681357312646,1.3982099744680454e-07,1.0,1285721.1854395736,2593.2255339701087,,,,,,,,,,,,,,,,,,,2.0,14588.308696867416,1571.151294030705,0.3698368865333236,6.1796691888313084,2.7831170214753773
4324.0,-30.269076894251402,5.000530804440479,35.04814149244196,27.711014414113038,5.009965124046454,-26.74117269242256,-40.23365853410212,1.4820609220967038,-6.8931940257483575,-6.893194161400603,40.09644134115172,37556.10165197878,20600.711378275984,20600.711378275984,58156.813030254765,82067.45120121379,82057.96531742443,20600.711378275984,102658.67669570041,102658.67669570041,102658.67669570041,130401.58048874317,125885.9747252064,4515.6057635367815,0.0,94821.31566330984,50309.96611363773,49457.05505519123,27742.903793042762,77199.95884823399,21017.7895317811,1571.1536003304448,0.0,0.8765491737196083,2.6890033954314054,0.0014957518510113484,1.0,1.0,-6.893081748856105,329233.01392827317,1558695.7047238415,4.734323833828583,1558695.7047238415,4.734323833828583,0.757591551647591,0.09231971910113171,3.5967453160102845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967453160102845,1.284819279677137,1.2851104591339289,2.7994172977495424,5931.629333063717,14588.300996874812,6453.619882080855,0.00042516573111726176,26363.088662749986,2688.286893358077,19290.301703782185,1967.0633400582446,0.7317163004135637,0.7317163004135637,32508.291818274938,32395.05729023726,1.004371189994342,0.8,4302.886160634358,4287.898129693729,1.004371189994342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.857829770637,3099.015535412006,7.627469743576041,5.000530804440479,-2.3646739880802006,7.36520479252068,2.7831161324539604,3.5,0.7951760378439887,0.6,0.0002266188740200881,0.9984151078489832,0.0002269786106385378,199.14476879982598,0.0,0.0,0.0,0.05202602090921647,7.679588075550073e-05,0.00014982299326458736,0.000538875149255045,0.0923197189861207,0.0923197189861207,0.0923197189861207,0.09231974130030031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.108227823,595.6679176552251,0.0,0.0923197189861207,0.09231971910113171,0.09231971910113171,0.3698372048883885,0.3698372048883885,0.5,10.03313742116058,0.00012759849886379016,0.00012759849886379016,-6.696154741803184e-11,1.3565227163780946e-07,0.00011241254452443172,-6.696154741803184e-11,27742.903793042762,21017.7895317811,0.757591551647591,0.7533269952200907,0.4864782599924651,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109704326568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5202907088955,260.5202907088955,-12.629709291104461,244.64459656922466,276.395984848548,114774.36748920043,114769.15251175054,5.214977449894701,0.0,nan,276.395984848548,3.245984848548005,270.0457071926975,-3.1042928073024996,263.6954295368365,-9.454570463163464,257.3451518809675,-15.8048481190325,250.99487422509924,-22.15512577490074,244.64459656922466,-28.505403430775317,1.0,1.0,25762.5980482374,25762.5980482374,275.8253593391096,2.6753593391096047,275.8253593391096,275.8253593391096,82058.1504675148,82057.96531742443,0.18515009037218988,0.0,8575.796259387458,8575.796259387458,0.9067488555268775,3614.7290425903357,275.8253593391096,2.6753593391096047,1.0,0.002,0.12834411347376032,0.004845340597121456,0.00019809057697535483,0.0018019094257021178,0.09904528848767741,0.09904528848767741,0.0,2.6774728267842107e-12,1.0,1.0000002271653214,0.00011241261148597914,0.09231971910113171,0.0,2.0931626393904213e-08,0.02691223604183673,0.0,1599675.5993493013,266.2568059742516,1.357192331852275e-07,1.0,1285721.2113089412,2593.225429574326,,,,,,,,,,,,,,,,,,,2.0,14588.300996874812,1571.1536003304448,0.3698372048883885,6.1796691888313084,2.7831161324539604
