time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4325.0,-30.26901320366666,5.00052488941654,35.04814739597707,27.71107235401871,5.0099683252463505,-26.74111505077771,-40.233604750223435,1.482070172216525,-6.893201984547147,-6.893202122113904,40.09645320585103,37556.088832146066,20600.709877966012,20600.709877966012,58156.79871011208,82067.55326896592,82058.0739470022,20600.709877966012,102658.78382496821,102658.78382496821,102658.78382496821,130401.73405079776,125886.12291371309,4515.611137084681,0.0,94821.38098397294,50309.916546643784,49457.182708143504,27742.95022582956,77200.13293397307,21017.8226132512,1571.1559572378187,0.0,0.876549084337957,2.6890025952081698,0.0014957518510113484,1.0,1.0,-6.89308819147999,329232.9101297653,1558696.2173301247,4.734326883408386,1558696.2173301247,4.734326883408386,0.7575914761106749,0.09231982038289278,3.5967411198302788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967411198302788,1.2848192364020297,1.2851104158490143,2.7994141260699736,5931.622612655302,14588.293300174739,6453.619778033164,0.0004251667947378451,26363.13758062391,2688.2918815929916,19290.301392776673,1967.0633083445084,0.7317149308872267,0.7317149308872267,32508.26147736435,32395.05729023726,1.004370018234338,0.8,4302.8821446286875,4287.898129693729,1.004370018234338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.857309462131,3099.015535412006,7.627470657481194,5.00052488941654,-2.364681731502033,7.365206620918573,2.7831152388620004,3.5,0.7951757825320002,0.6,0.0002266188740200881,0.9984084748100597,0.00022698011859645,199.1447165781723,0.0,0.0,0.0,0.05202602090921647,7.679634910451384e-05,0.00014982252491557425,0.0005388728360406423,0.09231982025946944,0.09231982025946944,0.09231982025946944,0.09231984290289663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.16231601237,595.6679006510848,0.0,0.09231982025946944,0.09231982038289278,0.09231982038289278,0.3698375231619519,0.3698375231619519,0.5,10.033138101567324,0.00012775387335750565,0.00012775387335750565,1.4949819160392508e-11,1.3756675798504148e-07,0.0001139306339155155,1.4949819160392508e-11,27742.95022582956,21017.8226132512,0.7575914761106749,0.7533251109794309,0.48647699692779867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109323661573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5203246819596,260.5203246819596,-12.62967531804037,244.64465826076216,276.3959911031384,114774.02784181206,114768.83078535843,5.197056453602755,0.0,nan,276.3959911031384,3.245991103138408,270.04572453467597,-3.104275465324008,263.6954579662054,-9.454542033794553,257.3451913977273,-15.804808602272658,250.99492482924816,-22.155075170751815,244.64465826076216,-28.50534173923782,1.0,1.0,25762.5980482374,25762.5980482374,275.8253640453924,2.6753640453924277,275.8253640453924,275.8253640453924,82058.25257240505,82058.0739470022,0.17862540285568684,0.0,8575.796259387458,8575.796259387458,0.9067491136323458,3614.72482542943,275.8253640453924,2.6753640453924277,1.0,0.002,0.12834409226007268,0.004845339253568148,0.0001980905409989085,0.00180190946227084,0.09904527049945425,0.09904527049945425,0.0,3.269748621165247e-12,1.0,1.0000002302307405,0.00011393061896569634,0.09231982038289278,0.0,2.121430669411506e-08,0.027275684675074775,0.0,1599675.589978354,266.25679801545283,1.3755180816588108e-07,1.0,1285721.2384245,2593.225320149562,,,,,,,,,,,,,,,,,,,2.0,14588.293300174739,1571.1559572378187,0.3698375231619519,6.1796691888313084,2.7831152388620004
4326.0,-30.268949446472202,5.000518986556887,35.04815329881996,27.711150131095224,5.0099713244238515,-26.741057369380908,-40.23355096634475,1.482079247197623,-6.893209979712424,-6.893210113827858,40.09646499300809,37556.055992571026,20600.708417991533,20600.708417991533,58156.76441056256,82067.6836562208,82058.1814107047,20600.708417991533,102658.88982869624,102658.88982869624,102658.88982869624,130401.88618402173,125886.26968568708,4515.616498334654,0.0,94821.46765400819,50309.839989870554,49457.36407126403,27742.99635532549,77200.36042658953,21017.855474542856,1571.1583004692025,0.0,0.8765489950835156,2.6890017919269984,0.0014957518510113484,1.0,1.0,-6.8930990226805875,329232.8059256896,1558696.7265868667,4.734329928648352,1558696.7265868667,4.734329928648352,0.7575914009197608,0.09231992156987574,3.596734985375551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596734985375551,1.2848191939462819,1.2851103733836446,2.7994094440076758,5931.612691927125,14588.285606879645,6453.621236093075,0.0004251686105318927,26363.20664145553,2688.29892383796,19290.30575101532,1967.0637527611693,0.7317131794082197,0.7317131794082197,32508.21712154653,32395.05729023726,1.0043683052218633,0.8,4302.8762735716755,4287.898129693729,1.0043683052218633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8567856020077,3099.015535412006,7.627471596351133,5.000518986556887,-2.3646894933233193,7.365208479880207,2.783114339170513,3.5,0.7951755254772894,0.6,0.0002266188740200881,0.9984018348816963,0.0002269816281406783,199.14466430193093,0.0,0.0,0.0,0.05202602090921647,7.679681745616721e-05,0.0001498220565639209,0.000538870232424369,0.09231992144182645,0.09231992144182645,0.09231992144182645,0.0923199436102099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.2161040079,595.6678837407444,0.0,0.09231992144182645,0.09231992156987574,0.09231992156987574,0.3698378414845462,0.3698378414845462,0.5,10.033138766470344,0.0001273214799653033,0.0001273214799653033,-8.810729923425242e-12,1.3411545296548866e-07,0.00011109114728924396,-8.810729923425242e-12,27742.99635532549,21017.855474542856,0.7575914009197608,0.7533224468021016,0.4864751380051314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108942613292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5203585468646,260.5203585468646,-12.629641453135378,244.6447197755299,276.3959973181818,114773.6261586137,114768.44564798645,5.180510627254817,0.0,nan,276.3959973181818,3.2459973181818214,270.0457418096639,-3.104258190336054,263.69548630113724,-9.45451369886274,257.34523079260447,-15.804769207395509,250.99497528407034,-22.155024715929642,244.6447197755299,-28.505280224470084,1.0,1.0,25762.5980482374,25762.5980482374,275.825368584725,2.6753685847250495,275.825368584725,275.825368584725,82058.38681152742,82058.1814107047,0.20540082272782456,0.0,8575.796259387458,8575.796259387458,0.9067494909601681,3614.718660302429,275.825368584725,2.6753685847250495,1.0,0.002,0.12834407157424263,0.004845337899015454,0.00019809050582453728,0.0018019094968442187,0.09904525291226864,0.09904525291226864,0.0,2.6687558413174273e-12,1.0,1.000000224496773,0.00011109115609997389,0.09231992156987574,0.0,2.0685609463496636e-08,0.026595927980066,0.0,1599675.5805571135,266.25679002028755,1.3412426369541208e-07,1.0,1285721.265646011,2593.225210297231,,,,,,,,,,,,,,,,,,,2.0,14588.285606879645,1571.1583004692025,0.3698378414845462,6.1796691888313084,2.783114339170513
4327.0,-30.268885520300074,5.000513103074136,35.04815920534252,27.711209782306128,5.009973903842699,-26.74099957788706,-40.23349714754147,1.4820879613127782,-6.893217462979862,-6.89321760506672,40.09647690455604,37556.04171491717,20600.706089791092,20600.706089791092,58156.74780470826,82067.78937498717,82058.2919241688,20600.706089791092,102658.9980139599,102658.9980139599,102658.9980139599,130402.04060042712,125886.41872870205,4515.621871725074,0.0,94821.53555908086,50309.78789858827,49457.49740054732,27743.042586467214,77200.53998701453,21017.888443215485,1571.1606362861744,0.0,0.8765489081011852,2.6890010388094567,0.0014957518510113484,1.0,1.0,-6.893099926673074,329232.7082478973,1558697.2412181383,4.734332896367362,1558697.2412181383,4.734332896367362,0.7575913268239658,0.09232002267426878,3.5967305758165877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967305758165877,1.2848191531787863,1.2851103326069098,2.799406100786927,5931.605608043534,14588.277917041985,6453.621312284177,0.0004251697600051085,26363.25784217322,2688.304144858155,19290.305978755623,1967.0637759842173,0.731711766968989,0.731711766968989,32508.185237758964,32395.05729023726,1.0043670738769683,0.8,4302.8720533466,4287.898129693729,1.0043670738769683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8562581382776,3099.015535412006,7.6274722239351345,5.000513103074136,-2.3646969417368675,7.365210044811003,2.783113433290212,3.5,0.7951752666543462,0.6,0.0002266188740200881,0.9983951774031332,0.00022698314169498804,199.14461188716783,0.0,0.0,0.0,0.05202602090921647,7.679728611458785e-05,0.00014982158790550023,0.0005388678861371054,0.09232002255647268,0.09232002255647268,0.09232002255647268,0.09232004584329898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.2703314702,595.66786669362,0.0,0.09232002255647268,0.09232002267426878,0.09232002267426878,0.369838159751458,0.369838159751458,0.5,10.033139464977232,0.0001281114135167627,0.0001281114135167627,1.1368683772161603e-11,1.420868329660152e-07,0.00011767839362164523,1.1368683772161603e-11,27743.042586467214,21017.888443215485,0.7575913268239658,0.7533204795522218,0.4864738215721582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108561166698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5203923004761,260.5203923004761,-12.629607699523888,244.64478117103485,276.3960034298998,114773.27736213423,114768.11387655158,5.163485582661385,0.0,nan,276.3960034298998,3.2460034298998153,270.0457589781378,-3.1042410218621512,263.6955145263699,-9.454485473630086,257.34527007459496,-15.804729925405013,250.99502562281913,-22.15497437718085,244.64478117103485,-28.505218828965127,1.0,1.0,25762.5980482374,25762.5980482374,275.8253739801571,2.675373980157133,275.8253739801571,275.8253739801571,82058.48858535232,82058.2919241688,0.1966611835086951,0.0,8575.796259387458,8575.796259387458,0.9067497621902034,3614.7142286956705,275.8253739801571,2.675373980157133,1.0,0.002,0.12834404966190605,0.004845336640788238,0.0001980904689605053,0.001801909533525286,0.09904523448025265,0.09904523448025265,0.0,2.4857910868592015e-12,1.0,1.0000002377988673,0.00011767838225296146,0.09232002267426878,0.0,2.1912199530031107e-08,0.028172981471965168,0.0,1599675.5717549045,266.2567825370201,1.4207546428224305e-07,1.0,1285721.2911626482,2593.2251073249213,,,,,,,,,,,,,,,,,,,2.0,14588.277917041985,1571.1606362861744,0.369838159751458,6.1796691888313084,2.783113433290212
4328.0,-30.268821544496124,5.000507237332226,35.04816511115881,27.711266080755763,5.009977587682601,-26.740941631279007,-40.23344329381359,1.4820976743398193,-6.893225065484955,-6.893225206636286,40.096488697332475,37556.0317884795,20600.703960881194,20600.703960881194,58156.7357493607,82067.88828830009,82058.40041792265,20600.703960881194,102659.10437880384,102659.10437880384,102659.10437880384,130402.1927978284,125886.56555949945,4515.627238328941,0.0,94821.59848548472,50309.74198520967,49457.61833363894,27743.088419024552,77200.7067526635,21017.92111748558,1571.1629558860045,0.0,0.8765488209694383,2.68900027471912,0.0014957518510113484,1.0,1.0,-6.893108329090012,329232.60913166247,1558697.7507172741,4.734335869184634,1558697.7507172741,4.734335869184634,0.7575912530009725,0.09232012369878614,3.5967265738531466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967265738531466,1.284819107738056,1.2851102871558813,2.799403084987769,5931.599217927004,14588.270232714753,6453.621052577717,0.00042517074683548196,26363.304671198024,2688.3089200897375,19290.305202475636,1967.0636968256883,0.7317104377870481,0.7317104377870481,32508.156301127634,32395.05729023726,1.0043659563508633,0.8,4302.868223215162,4287.898129693729,1.0043659563508633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8557283496434,3099.015535412006,7.627472931873056,5.000507237332226,-2.3647044542277573,7.365211691559983,2.7831125234171767,3.5,0.7951750066906219,0.6,0.0002266188740200881,0.9983885148037074,0.00022698465643371658,199.14455943173783,0.0,0.0,0.0,0.05202602090921647,7.679775507978241e-05,0.0001498211189403057,0.0005388655998170105,0.09232012358123515,0.09232012358123515,0.09232012358123515,0.09232014673092356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.3240031903,595.667849821359,0.0,0.09232012358123515,0.09232012369878614,0.09232012369878614,0.3698384781594377,0.3698384781594377,0.5,10.033140159637897,0.00012862323472973003,0.00012862323472973003,4.25757207267452e-11,1.4115130397840403e-07,0.00011687754624745139,4.25757207267452e-11,27743.088419024552,21017.92111748558,0.7575912530009725,0.7533186961057742,0.48647264213269376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531081787093458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52042606794447,260.52042606794447,-12.629573932055507,244.64484248757734,276.3960096482948,114772.95457622984,114767.78897096342,5.165605266403699,0.0,nan,276.3960096482948,3.24600964829483,270.0457762161633,-3.1042237838366873,263.6955427840223,-9.454457215977698,257.34530935187706,-15.804690648122914,250.99507591973222,-22.15492408026776,244.64484248757734,-28.50515751242264,1.0,1.0,25762.5980482374,25762.5980482374,275.8253790297456,2.6753790297456135,275.8253790297456,275.8253790297456,82058.58753353465,82058.40041792265,0.18711561200325377,0.0,8575.796259387458,8575.796259387458,0.90675000834911,3614.7102067224123,275.8253790297456,2.6753790297456135,1.0,0.002,0.12834402789882068,0.004845335362939035,0.00019809043228200947,0.0018019095703401598,0.09904521614100474,0.09904521614100474,0.0,2.622169408689201e-12,1.0,1.0000002361815759,0.00011687750367173066,0.09232012369878614,0.0,2.1763095138986832e-08,0.027981275345292662,0.0,1599675.5627996132,266.256774934515,1.4110872825767729e-07,1.0,1285721.3170550573,2593.2250028361777,,,,,,,,,,,,,,,,,,,2.0,14588.270232714753,1571.1629558860045,0.3698384781594377,6.1796691888313084,2.7831125234171767
4329.0,-30.268757512283294,5.000501384035441,35.048171019988104,27.711323601566278,5.009980852141179,-26.74088367584081,-40.23338947501031,1.4821070155656466,-6.893233034458262,-6.893233178998466,40.09650059592552,37556.02050636583,20600.702470622313,20600.702470622313,58156.72297698814,82067.98970845951,82058.50945806476,20600.702470622313,102659.21192868707,102659.21192868707,102659.21192868707,130402.34693589399,125886.71430462021,4515.632631273775,0.0,94821.66321880605,50309.694016231384,49457.74355841629,27743.135007206925,77200.87856562322,21017.9543098128,1571.1653204813078,0.0,0.8765487313924979,2.688999473292684,0.0014957518510113484,1.0,1.0,-6.8931134615946235,329232.5051797873,1558698.2647891687,4.7343389254289905,1558698.2647891687,4.7343389254289905,0.7575911772174593,0.09232022507570734,3.5967224229945787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967224229945787,1.2848190640367365,1.2851102434446577,2.799399949510508,5931.5925742269355,14588.262551512682,6453.620917894402,0.0004251717934530947,26363.35309408139,2688.3138578496623,19290.304799898193,1967.0636557742139,0.7317090785477092,0.7317090785477092,32508.126287887113,32395.05729023726,1.0043647972466196,0.8,4302.864250580797,4287.898129693729,1.0043647972466196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8551959675333,3099.015535412006,7.627473883597997,5.000501384035441,-2.364712194393676,7.365213578429117,2.7831116090901578,3.5,0.7951747454543308,0.6,0.0002266188740200881,0.9983818463777311,0.000226986172517352,199.14450693008442,0.0,0.0,0.0,0.05202602090921647,7.679822374349425e-05,0.00014982065027659386,0.0005388632922774541,0.0923202249467875,0.0923202249467875,0.0923202249467875,0.09232024872296425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.37809923437,595.6678328163263,0.0,0.0923202249467875,0.09232022507570734,0.09232022507570734,0.3698387965586484,0.3698387965586484,0.5,10.03314087241268,0.00012973519216075147,0.00012973519216075147,3.353761712787673e-12,1.4454019492404768e-07,0.00011971740383387441,3.353761712787673e-12,27743.135007206925,21017.9543098128,0.7575911772174593,0.7533168541281957,0.48647141333297145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531077959552576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52045981375267,260.52045981375267,-12.629540186247311,244.6449037454438,276.39601588204494,114772.62277510614,114767.46048337851,5.162291727633422,0.0,nan,276.39601588204494,3.246015882044958,270.0457934547352,-3.1042065452647876,263.6955710274207,-9.454428972579251,257.3453486000967,-15.804651399903264,250.99512617277458,-22.1548738272254,244.6449037454438,-28.50509625455618,1.0,1.0,25762.5980482374,25762.5980482374,275.82538377225427,2.6753837722542926,275.82538377225427,275.82538377225427,82058.68892612353,82058.50945806476,0.17946805877727456,0.0,8575.796259387458,8575.796259387458,0.9067502636663788,3614.7060351095515,275.82538377225427,2.6753837722542926,1.0,0.002,0.128344005606438,0.004845334019713524,0.0001980903946358919,0.0018019096078231841,0.09904519731794595,0.09904519731794595,0.0,2.4590759116482896e-12,1.0,1.000000241916389,0.0001197174004801127,0.09232022507570734,0.0,2.229191923576721e-08,0.02866119636484701,0.0,1599675.5534189425,266.2567669655417,1.445368411623349e-07,1.0,1285721.3442107015,2593.2248932496727,,,,,,,,,,,,,,,,,,,2.0,14588.262551512682,1571.1653204813078,0.3698387965586484,6.1796691888313084,2.7831116090901578
4330.0,-30.26869342044604,5.000495542639265,35.04817692867174,27.711401099246018,5.009983883964372,-26.740825690003394,-40.23333565620703,1.4821161533858556,-6.89324105264933,-6.893241194849548,40.09651240943892,37555.98906354441,20600.701042310237,20600.701042310237,58156.69010585465,82068.11964042134,82058.61720658334,20600.701042310237,102659.31824889357,102659.31824889357,102659.31824889357,130402.49948774186,125886.86147399215,4515.638013749719,0.0,94821.74944437275,50309.61886700459,49457.922863742395,27743.181238848294,77201.10410259069,21017.987243549396,1571.1676690267934,0.0,0.8765486419039916,2.688998667574936,0.0014957518510113484,1.0,1.0,-6.893123420705308,329232.40066148463,1558698.775185518,4.734341978656485,1558698.775185518,4.734341978656485,0.7575911018494978,0.09232032635218518,3.5967163223006917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967163223006917,1.2848190212870183,1.2851102006852513,2.7993952943643525,5931.5827105308335,14588.254873573196,6453.622354823823,0.00042517359685316524,26363.421784601196,2688.320862333335,19290.30909497639,1967.0640937503013,0.7317073349804617,0.7317073349804617,32508.082176134772,32395.05729023726,1.0043630936616725,0.8,4302.858411828956,4287.898129693729,1.0043630936616725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8546600789678,3099.015535412006,7.627474868161885,5.000495542639265,-2.3647199607440976,7.365215503383363,2.783110688741181,3.5,0.7951744824974804,0.6,0.0002266188740200881,0.9983751717904779,0.0002269876900220502,199.1444543795711,0.0,0.0,0.0,0.05202602090921647,7.679869240984983e-05,0.00014982018161023827,0.000538860692607598,0.09232032622417438,0.09232032622417438,0.09232032622417438,0.09232034963380915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.4318350236,595.6678159242517,0.0,0.09232032622417438,0.09232032635218518,0.09232032635218518,0.3698391150371038,0.3698391150371038,0.5,10.033141574582997,0.00013025190861526426,0.00013025190861526426,9.492850949754938e-12,1.4220023558664252e-07,0.00011777414425750976,9.492850949754938e-12,27743.181238848294,21017.987243549396,0.7575911018494978,0.753314227586326,0.48646958486030406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531074128638888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52049352611067,260.52049352611067,-12.629506473889307,244.64496496348744,276.39602208871736,114772.22690345808,114767.06972886475,5.157174593339705,0.0,nan,276.39602208871736,3.246022088717382,270.04581066368286,-3.10418933631712,263.69559923864216,-9.454400761357817,257.3453878135909,-15.804612186409088,250.9951763885434,-22.154823611456578,244.64496496348744,-28.50503503651254,1.0,1.0,25762.5980482374,25762.5980482374,275.8253883206614,2.6753883206613978,275.8253883206614,275.8253883206614,82058.82279972323,82058.61720658334,0.20559313989360817,0.0,8575.796259387458,8575.796259387458,0.9067506389168596,3614.699903912195,275.8253883206614,2.6753883206613978,1.0,0.002,0.1283439836761353,0.0048453326681405125,0.00019809035753097013,0.0018019096451280477,0.09904517876548506,0.09904517876548506,0.0,2.6590179710850315e-12,1.0,1.0000002379921826,0.00011777413476465881,0.09232032635218518,0.0,2.1930097066197408e-08,0.028195994477393474,0.0,1599675.5439721132,266.25675894735065,1.4219074273569277e-07,1.0,1285721.371514319,2593.2247830660276,,,,,,,,,,,,,,,,,,,2.0,14588.254873573196,1571.1676690267934,0.3698391150371038,6.1796691888313084,2.783110688741181
4331.0,-30.2686291214722,5.000489714023911,35.04818283627611,27.711448387149744,5.0099840533249855,-26.740767803990675,-40.233281802479155,1.4821227355955184,-6.8932490180822015,-6.893249156631058,40.096524195653515,37555.986669732214,20600.69950768203,20600.69950768203,58156.686177414245,82068.21263705808,82058.72472517777,20600.69950768203,102659.4242328598,102659.4242328598,102659.4242328598,130402.65154905387,125887.00816464802,4515.643384405848,0.0,94821.80721747695,50309.581249254625,49458.028853580356,27743.227316194072,77201.25616977442,21018.02006987642,1571.1700089406022,0.0,0.8765485528176353,2.688997867307633,0.0014957518510113484,1.0,1.0,-6.893134399400992,329232.2968479999,1558699.2844008734,4.734345018163556,1558699.2844008734,4.734345018163556,0.7575910268236146,0.09232042754833997,3.5967129267259543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967129267259543,1.2848189904932856,1.2851101698845397,2.7993927186156036,5931.577252828316,14588.247198962594,6453.621644682012,0.00042517436524244583,26363.46273645813,2688.3250382605816,19290.306972314997,1967.0638772990774,0.7317061178628239,0.7317061178628239,32508.05762404378,32395.05729023726,1.0043621454662512,0.8,4302.855162047234,4287.898129693729,1.0043621454662512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.854120600379,3099.015535412006,7.627475823500847,5.000489714023911,-2.36472769262085,7.365217406644761,2.7831097622267276,3.5,0.795174217779065,0.6,0.0002266188740200881,0.9983684756801773,0.0002269892124405222,199.14440165924924,0.0,0.0,0.0,0.05202602090921647,7.679916138298413e-05,0.00014981971263710396,0.0005388584971202396,0.0923204274230119,0.0923204274230119,0.0923204274230119,0.09232045026684352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.4855213937,595.6677990469052,0.0,0.0923204274230119,0.09232042754833997,0.09232042754833997,0.3698394334798287,0.3698394334798287,0.5,10.033142259623578,0.00013004226997281876,0.00013004226997281876,-4.547473508864641e-13,1.3854884173269966e-07,0.00011475723005105465,-4.547473508864641e-13,27743.227316194072,21018.02006987642,0.7575910268236146,0.7533126928598288,0.4864685956293546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531070294160016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5205269697067,260.5205269697067,-12.629473030293298,244.64502615870276,276.39602778069366,114771.88936694051,114766.7733064081,5.11606053242157,0.0,nan,276.39602778069366,3.24602778069368,270.0458274563051,-3.104172543694858,263.6956271319145,-9.4543728680855,257.3454268075128,-15.804573192487169,250.99522648311125,-22.154773516888724,244.64502615870276,-28.504973841297215,1.0,1.0,25762.5980482374,25762.5980482374,275.8253928963273,2.6753928963273097,275.8253928963273,275.8253928963273,82058.90422612382,82058.72472517777,0.179500946047483,0.0,8575.796259387458,8575.796259387458,0.9067508477767777,3614.696491359584,275.8253928963273,2.6753928963273097,1.0,0.002,0.12834396230748135,0.004845331323202796,0.00019809032131487995,0.001801909681259472,0.09904516065743997,0.09904516065743997,0.0,2.5743517560739004e-12,1.0,1.0000002318998957,0.000114757230505802,0.09232042754833997,0.0,2.1368357393313146e-08,0.027473754354237916,0.0,1599675.5345855826,266.2567509819178,1.3854929648005054e-07,1.0,1285721.3986338205,2593.2246736253805,,,,,,,,,,,,,,,,,,,2.0,14588.247198962594,1571.1700089406022,0.3698394334798287,6.1796691888313084,2.7831097622267276
4332.0,-30.26856491553874,5.000483904420526,35.04818872779551,27.711517398152523,5.009989898838137,-26.740709434098687,-40.23322791382668,1.482134417279041,-6.893256574248483,-6.893256684412905,40.09653554713429,37555.96624428252,20600.697221078586,20600.697221078586,58156.66346536111,82068.32528215884,82058.82725800166,20600.697221078586,102659.52447908025,102659.52447908025,102659.52447908025,130402.79568792087,125887.1470409187,4515.64864700216,0.0,94821.88080386656,50309.521765560035,49458.17670922947,27743.271208840608,77201.44791807007,21018.051354533007,1571.1722343935435,0.0,0.8765484677882175,2.6889971109882427,0.0014957518510113484,1.0,1.0,-6.8931654293294855,329232.19869338284,1558699.7748353342,4.734347919253689,1558699.7748353342,4.734347919253689,0.7575909558868257,0.0923205278368032,3.5967078616230235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967078616230235,1.2848189358425475,1.285110115221416,2.7993888954200425,5931.569151935693,14588.239530638022,6453.622226203124,0.0004251757550896232,26363.52032246454,2688.330910399019,19290.308710520516,1967.0640545467124,0.7317045855246845,0.7317045855246845,32508.021000229874,32395.05729023726,1.0043607310643377,0.8,4302.850314419347,4287.898129693729,1.0043607310643377,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.853577697923,3099.015535412006,7.6274765100882,5.000483904420526,-2.3647351521997333,7.365219056620259,2.7831088298321616,3.5,0.7951739513806176,0.6,0.0002266188740200881,0.998361789307456,0.00022699073266544903,199.1443490152413,0.0,0.0,0.0,0.05202602090921647,7.679963066290111e-05,0.00014981924335718698,0.0005388560504052073,0.09232052772391906,0.09232052772391906,0.09232052772391906,0.09232054611030394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.5377489807,595.6677826225394,0.0,0.09232052772391906,0.0923205278368032,0.0923205278368032,0.3698397518605589,0.3698397518605589,0.5,10.033142811226574,0.00012501663104558247,0.00012501663104558247,-1.5631940186722204e-11,1.1016442158506834e-07,9.125508341867317e-05,-1.5631940186722204e-11,27743.271208840608,21018.051354533007,0.7575909558868257,0.7533105276351784,0.48646712279462345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453106644729064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52056070096216,260.52056070096216,-12.629439299037813,244.64508737077298,276.3960340311338,114771.55988505577,114766.39981959478,5.160065460967214,0.0,nan,276.3960340311338,3.2460340311338314,270.0458446990721,-3.1041553009278573,263.6956553670073,-9.454344632992672,257.34546603493146,-15.804533965068515,250.99527670285545,-22.15472329714453,244.64508737077298,-28.504912629226993,1.0,1.0,25762.5980482374,25762.5980482374,275.82539732461584,2.675397324615858,275.82539732461584,275.82539732461584,82059.02853857243,82058.82725800166,0.20128057076362893,0.0,8575.796259387458,8575.796259387458,0.9067511593283124,3614.6914009311386,275.82539732461584,2.675397324615858,1.0,0.002,0.12834394531522156,0.0048453300382239155,0.00019809029202980122,0.0018019097104553605,0.09904514601490061,0.09904514601490061,0.0,2.485161815918291e-12,1.0,1.0000001844401751,9.125509905061335e-05,0.0923205278368032,0.0,1.699216305112303e-08,0.02184718807960369,0.0,1599675.5256459888,266.2567434257515,1.1018005352525506e-07,1.0,1285721.4242750446,2593.224570150327,,,,,,,,,,,,,,,,,,,2.0,14588.239530638022,1571.1722343935435,0.3698397518605589,6.1796691888313084,2.7831088298321616
4333.0,-30.26850054286509,5.000478105011713,35.04819463651672,27.711577747855358,5.009992142308552,-26.74065127435121,-40.23317025331778,1.482142873653036,-6.893264695873995,-6.8932648343275895,40.096547825963754,37555.93841432726,20600.696007244496,20600.696007244496,58156.634421571755,82068.43269025747,82058.94133548846,20600.696007244496,102659.63734273295,102659.63734273295,102659.63734273295,130402.95692134995,125887.30286378175,4515.654057568204,0.0,94821.9497876534,50309.45551121132,49458.32697382453,27743.319578617,77201.64655244153,21018.085815195445,1571.1746881915892,0.0,0.8765483757734888,2.688996291400982,0.0014957518510113484,1.0,1.0,-6.893150191084999,329232.0924277678,1558700.305334758,4.734351058673694,1558700.305334758,4.734351058673694,0.757590877170842,0.09232062974390759,3.5967033595003963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967033595003963,1.2848188962808655,1.2851100756507683,2.7993854775265894,5931.561909829602,14588.23186259284,6453.6223890631545,0.00042517694317148236,26363.57250235525,2688.3362312670743,19290.309197320046,1967.0641041864496,0.7317031557690712,0.7317031557690712,32507.988447101656,32395.05729023726,1.0043594738715527,0.8,4302.846005598518,4287.898129693729,1.0043594738715527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.853032478506,3099.015535412006,7.627477600415654,5.000478105011713,-2.364742995655037,7.3652211006667505,2.7831078934585136,3.5,0.7951736838452896,0.6,0.0002266188740200881,0.9983550856189943,0.0002269922568477539,199.14429623454689,0.0,0.0,0.0,0.05202602090921647,7.680013279230779e-05,0.0001498187412277803,0.0005388535698900779,0.09232062960852785,0.09232062960852785,0.09232062960852785,0.09232065246312691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.5938141557,595.6677649959158,0.0,0.09232062960852785,0.09232062974390759,0.09232062974390759,0.3698400697127921,0.3698400697127921,0.5,10.033143496907094,0.0001258995536090879,0.0001258995536090879,4.200728653813712e-11,1.3845357216268894e-07,0.00011464324256849068,4.200728653813712e-11,27743.319578617,21018.085815195445,0.757590877170842,0.7533082132136537,0.4864655106651938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531062605989697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5205943552747,260.5205943552747,-12.629405644725296,244.64514859268724,276.39604011784616,114771.20821977836,114766.05992462493,5.148295153443023,0.0,nan,276.39604011784616,3.246040117846178,270.04586181282326,-3.1041381871767157,263.6956835077989,-9.454316492201087,257.3455052027637,-15.80449479723626,250.99532689772857,-22.154673102271403,244.64514859268724,-28.504851407312742,1.0,1.0,25762.5980482374,25762.5980482374,275.82540247696295,2.6754024769629723,275.82540247696295,275.82540247696295,82059.1317994536,82058.94133548846,0.19046396513294894,0.0,8575.796259387458,8575.796259387458,0.9067514362511189,3614.6868762978984,275.82540247696295,2.6754024769629723,1.0,0.002,0.1283439239679298,0.0048453286607564525,0.00019809025577027022,0.0018019097471570539,0.09904512788513511,0.09904512788513511,0.0,2.9273241816674123e-12,1.0,1.0000002316695966,0.00011464320056120414,0.09232062974390759,0.0,2.1347168552895234e-08,0.027446512548667232,0.0,1599675.5161207146,266.256735304126,1.384115648761508e-07,1.0,1285721.4520351351,2593.224458124601,,,,,,,,,,,,,,,,,,,2.0,14588.23186259284,1571.1746881915892,0.3698400697127921,6.1796691888313084,2.7831078934585136
4334.0,-30.26842412585356,5.000472321515878,35.048200541345416,27.711629296559863,5.00999599192364,-26.740582114103077,-40.23310724934561,1.4821539800258374,-6.893272453506199,-6.893272584605391,40.09655953129434,37555.94539998909,20600.69409148167,20600.69409148167,58156.63949147076,82068.52692750159,82059.0482708691,20600.69409148167,102659.74236235076,102659.74236235076,102659.74236235076,130403.10750237605,125887.44810302765,4515.659399348402,0.0,94822.00564365333,50309.42411560829,49458.423920050045,27743.36514002528,77201.78906007533,21018.11828488584,1571.1769984064742,0.0,0.8765482881600902,2.6889955124390994,0.0014957518510113484,1.0,1.0,-6.893163998516059,329231.9913717208,1558700.8110576298,4.734354047926564,1558700.8110576298,4.734354047926564,0.757590803379618,0.09232073068928805,3.5966999337358496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966999337358496,1.284818844321627,1.2851100236797541,2.799382924395754,5931.556500051729,14588.224200028219,6453.6216608254135,0.0004251777010957221,26363.61314277414,2688.340375436478,19290.307020568704,1967.0638822195863,0.7317019452569187,0.7317019452569187,32507.963676701926,32395.05729023726,1.0043585172457947,0.8,4302.842726920857,4287.898129693729,1.0043585172457947,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8524834117975,3099.015535412006,7.627478441717136,5.000472321515878,-2.3647505897286427,7.365222911244521,2.783106950477556,3.5,0.7951734144221588,0.6,0.0002266188740200881,0.9983471277115068,0.0002269940662217985,199.1442335784482,0.0,0.0,0.0,0.05202602090921647,7.680068145807317e-05,0.0001498181925620149,0.0005388510832602238,0.09232073056613993,0.09232073056613993,0.09232073056613993,0.09232075223738291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.6472807619,595.6677481860551,0.0,0.09232073056613993,0.09232073068928805,0.09232073068928805,0.3698403881078657,0.3698403881078657,0.5,10.033144146407638,0.00012524939097602328,0.00012524939097602328,-1.3642420526593924e-12,1.310991706304776e-07,0.0001085860893113022,-1.3642420526593924e-12,27743.36514002528,21018.11828488584,0.757590803379618,0.7533068883444606,0.48646470317889345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453105875471509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5206291875879,260.5206291875879,-12.629370812412105,244.6452119176422,276.3960464575163,114770.95293106868,114765.62443047695,5.3285005917154145,0.0,nan,276.3960464575163,3.246046457516343,270.0458795495516,-3.104120450448363,263.69571264158355,-9.454287358416423,257.34554573360697,-15.804454266393009,250.9953788256267,-22.15462117437329,244.6452119176422,-28.504788082357777,1.0,1.0,25762.5980482374,25762.5980482374,275.8254071961256,2.6754071961256045,275.8254071961256,275.8254071961256,82059.2261991559,82059.0482708691,0.17792828680831008,0.0,8575.796259387458,8575.796259387458,0.9067516469677124,3614.683433404529,275.8254071961256,2.6754071961256045,1.0,0.002,0.12834390374812985,0.004845327347669039,0.0001980902214132868,0.001801909780888457,0.09904511070664339,0.09904511070664339,0.0,2.301743864951966e-12,1.0,1.0000002194379851,0.00010858609067554426,0.09232073068928805,0.0,2.0219323610463598e-08,0.02599641864538726,0.0,1599675.506973713,266.2567275464938,1.3110053487253026e-07,1.0,1285721.4784343226,2593.224351590821,,,,,,,,,,,,,,,,,,,2.0,14588.224200028219,1571.1769984064742,0.3698403881078657,6.1796691888313084,2.783106950477556
4335.0,-30.268359669521775,5.000466547253092,35.04820644845393,27.711705432180338,5.00999887399799,-26.740523815167524,-40.233053360693134,1.4821630195050266,-6.893280678446331,-6.893280810363019,40.09657140678231,37555.91616387384,20600.692987808245,20600.692987808245,58156.60915168208,82068.65482484642,82059.15641200164,20600.692987808245,102659.84939980989,102659.84939980989,102659.84939980989,130403.26122498866,125887.59645592835,4515.664769060312,0.0,94822.09000884055,50309.351347366544,49458.59851274889,27743.411825178777,77202.01033792767,21018.15152999109,1571.1793737226164,0.0,0.8765481972795452,2.6889946855819744,0.0014957518510113484,1.0,1.0,-6.893171556625077,329231.88411665225,1558701.3241313563,4.734357148650533,1558701.3241313563,4.734357148650533,0.757590726851983,0.09232083211190868,3.596693934497343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596693934497343,1.2848188020319946,1.2851099813805376,2.799378347210534,5931.546801545494,14588.216780897586,6453.6231308233155,0.0004251794829886867,26363.6805732519,2688.3472514316204,19290.311414490803,1967.0643302749465,0.7317002404460322,0.7317002404460322,32507.920298479978,32395.05729023726,1.0043568419917002,0.8,4302.8369852611,4287.898129693729,1.0043568419917002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8519315121293,3099.015535412006,7.6274795916985,5.000466547253092,-2.3647584777866673,7.365225025039759,2.7831060026313317,3.5,0.7951731436089519,0.6,0.0002266188740200881,0.9983404154173493,0.00022699559240557405,199.14418072922186,0.0,0.0,0.0,0.05202602090921647,7.680115074657864e-05,0.00014981772327350945,0.0005388484965780329,0.09232083197864299,0.09232083197864299,0.09232083197864299,0.09232085384833368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.7015385605,595.6677311272919,0.0,0.09232083197864299,0.09232083211190868,0.09232083211190868,0.3698407063644051,0.3698407063644051,0.5,10.03314480245361,0.00012503536447638908,0.00012503536447638908,1.0686562745831907e-11,1.3191669268053374e-07,0.00010925373794634652,1.0686562745831907e-11,27743.411825178777,21018.15152999109,0.757590726851983,0.7533043362098953,0.4864629301683279,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531054182857053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5206638084262,260.5206638084262,-12.62933619157377,244.64527488853628,276.3960527282993,114770.5450101765,114765.24886005606,5.2961501204458745,0.0,nan,276.3960527282993,3.2460527282993326,270.04589716035525,-3.1041028396447246,263.6957415924096,-9.454258407590373,257.34558602445765,-15.804413975542332,250.9954304564991,-22.154569543500884,244.64527488853628,-28.5047251114637,1.0,1.0,25762.5980482374,25762.5980482374,275.8254115804078,2.675411580407797,275.8254115804078,275.8254115804078,82059.35789354393,82059.15641200164,0.2014815422880929,0.0,8575.796259387458,8575.796259387458,0.9067520159768684,3614.67740416983,275.8254115804078,2.675411580407797,1.0,0.002,0.12834388340432334,0.004845325952595117,0.0001980901866717358,0.0018019098161540785,0.09904509333586789,0.09904509333586789,0.0,2.8258142353854154e-12,1.0,1.0000002207861816,0.00010925372725978377,0.09232083211190868,0.0,2.0343662210690464e-08,0.026156284024297868,0.0,1599675.4972878508,266.25671932155365,1.319060061177879e-07,1.0,1285721.5064528994,2593.2242385219765,,,,,,,,,,,,,,,,,,,2.0,14588.216780897586,1571.1793737226164,0.3698407063644051,6.1796691888313084,2.7831060026313317
4336.0,-30.26829505513712,5.000460791611077,35.04821235841949,27.71176501354205,5.010001334263394,-26.740465416196535,-40.23299947204066,1.482171695206933,-6.893288246005568,-6.893288384282595,40.096583303133436,37555.904072168865,20600.69074867714,20600.69074867714,58156.594820846,82068.76071644145,82059.2665258175,20600.69074867714,102659.95727449463,102659.95727449463,102659.95727449463,130403.41532016099,125887.74518457214,4515.670135588855,0.0,94822.15780497176,50309.30116028029,49458.72960521275,27743.458045666357,77202.1876508791,21018.184485648115,1571.18171097759,0.0,0.8765481099009289,2.688993924176784,0.0014957518510113484,1.0,1.0,-6.8931738837143826,329231.785361093,1558701.8381072825,4.734360129893711,1558701.8381072825,4.734360129893711,0.7575906525802122,0.09232093323487664,3.596689527648571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596689527648571,1.2848187614442337,1.2851099407835782,2.799375005705567,5931.539721297439,14588.209124701905,6453.62321993139,0.0004251806338209131,26363.731724979945,2688.3524674562614,19290.3116808408,1967.0643574350877,0.7316988308814797,0.7316988308814797,32507.88843421601,32395.05729023726,1.004355611403611,0.8,4302.832767620222,4287.898129693729,1.004355611403611,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8513756216103,3099.015535412006,7.627480332543594,5.000460791611077,-2.3647659594108843,7.365226751021961,2.783105047931251,3.5,0.7951728708375002,0.6,0.0002266188740200881,0.998333686712878,0.00022699712234118365,199.14412775043243,0.0,0.0,0.0,0.05202602090921647,7.680162003773483e-05,0.00014981725398235328,0.0005388461484593962,0.0923209331146441,0.0923209331146441,0.0923209331146441,0.09232095583873146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.7557751955,595.6677140764345,0.0,0.0923209331146441,0.09232093323487664,0.09232093323487664,0.36984102465337426,0.36984102465337426,0.5,10.033145483816353,0.00012567696717269428,0.00012567696717269428,3.751665644813329e-11,1.3827701650370727e-07,0.00011450056820194732,3.751665644813329e-11,27743.458045666357,21018.184485648115,0.7575906525802122,0.7533024204422758,0.4864616562681202,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531050326581842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52069823226196,260.52069823226196,-12.629301767738013,244.645337593209,276.39605887129636,114770.18712239845,114764.92110886538,5.266013533054906,0.0,nan,276.39605887129636,3.246058871296384,270.04591461568936,-3.104085384310622,263.6957703600778,-9.454229639922175,257.34562610446164,-15.804373895538333,250.99548184883758,-22.154518151162392,244.645337593209,-28.50466240679097,1.0,1.0,25762.5980482374,25762.5980482374,275.82541684655723,2.6754168465572548,275.82541684655723,275.82541684655723,82059.45990516082,82059.2665258175,0.19337934332725126,0.0,8575.796259387458,8575.796259387458,0.9067522870390488,3614.672975286814,275.82541684655723,2.6754168465572548,1.0,0.002,0.1283438620833431,0.004845324676365256,0.0001980901506868421,0.001801909851708146,0.09904507534342105,0.09904507534342105,0.0,2.3949882875518025e-12,1.0,1.0000002313814491,0.00011450053068529087,0.09232093323487664,0.0,2.132066876639409e-08,0.02741244291494707,0.0,1599675.4883840645,266.2567117539944,1.3823949984725914e-07,1.0,1285721.5322511324,2593.2241344133477,,,,,,,,,,,,,,,,,,,2.0,14588.209124701905,1571.18171097759,0.36984102465337426,6.1796691888313084,2.783105047931251
4337.0,-30.26823035269931,5.000455046100552,35.04821826148554,27.711809856724017,5.010002231785556,-26.74040709424916,-40.23294554846359,1.48217897307327,-6.89329643063445,-6.893296553264979,40.09659492443595,37555.90597712005,20600.68953516313,20600.68953516313,58156.59551228318,82068.84890418866,82059.37119524732,20600.68953516313,102660.06073041045,102660.06073041045,102660.06073041045,130403.56434644124,125887.88888148867,4515.675464952569,0.0,94822.21193194363,50309.26900392728,49458.82547557372,27743.503616030794,77202.32909160451,21018.2169328485,1571.1840319069313,0.0,0.8765480203097183,2.6889931032353336,0.0014957518510113484,1.0,1.0,-6.893194976475513,329231.6788456032,1558702.3401983813,4.734363186628077,1558702.3401983813,4.734363186628077,0.7575905777345195,0.09232103427608258,3.5966864267683096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966864267683096,1.2848187273960052,1.2851099067276335,2.799372666413309,5931.534764617852,14588.201473821093,6453.622275865667,0.00042518128605751633,26363.76950357142,2688.3563198004845,19290.308858965178,1967.0640696838552,0.7316976753400904,0.7316976753400904,32507.866012913863,32395.05729023726,1.0043547454999886,0.8,4302.829799875523,4287.898129693729,1.0043547454999886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.850817398158,3099.015535412006,7.627481459715953,5.000455046100552,-2.3647738081897645,7.365228854290317,2.783104089224665,3.5,0.7951725969213328,0.6,0.0002266188740200881,0.9983269488878951,0.0002269986543712302,199.14407469947452,0.0,0.0,0.0,0.05202602090921647,7.680208963568694e-05,0.00014981678438440117,0.0005388439948974501,0.09232103414685527,0.09232103414685527,0.09232103414685527,0.09232105459265975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.8090118457,595.6676973372165,0.0,0.09232103414685527,0.09232103427608258,0.09232103427608258,0.3698413430500997,0.3698413430500997,0.5,10.033146096737006,0.0001238214071577204,0.0001238214071577204,-8.981260180007666e-12,1.226305244017567e-07,0.00010157678946143278,-8.981260180007666e-12,27743.503616030794,21018.2169328485,0.7575905777345195,0.7533010492892955,0.48646078970697954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531046460852737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5207323608506,260.5207323608506,-12.629267639149361,244.64540008106653,276.3960646406175,114769.85802262818,114764.63717463081,5.2208479973554764,0.0,nan,276.3960646406175,3.246064640617533,270.0459317287153,-3.1040682712846888,263.6957988168121,-9.454201183187877,257.3456659049044,-15.804334095095555,250.99553299298776,-22.154467007012215,244.64540008106653,-28.50459991893345,1.0,1.0,25762.5980482374,25762.5980482374,275.825420882789,2.6754208827890125,275.825420882789,275.825420882789,82059.54016799941,82059.37119524732,0.16897275208611973,0.0,8575.796259387458,8575.796259387458,0.9067524777719469,3614.669858902151,275.825420882789,2.6754208827890125,1.0,0.002,0.1283438431687408,0.004845323284646624,0.00019809011817421984,0.0018019098844009817,0.09904505908710992,0.09904505908710992,0.0,2.57520133689626e-12,1.0,1.0000002052835308,0.00010157679844269296,0.09232103427608258,0.0,1.8914213677326748e-08,0.024318412316833248,0.0,1599675.4787224033,266.2567035693655,1.226395056619367e-07,1.0,1285721.5600765226,2593.2240221241386,,,,,,,,,,,,,,,,,,,2.0,14588.201473821093,1571.1840319069313,0.3698413430500997,6.1796691888313084,2.783104089224665
