time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4338.0,-30.268165745564296,5.000449315033816,35.04822415068581,27.71187942652034,5.0100077859438334,-26.740348392412518,-40.23289162488652,1.4821904326570585,-6.893304330967396,-6.893304427347856,40.096606330775906,37555.88600302157,20600.687798987718,20600.687798987718,58156.57380200929,82068.96298488318,82059.47370873201,20600.687798987718,102660.16150771972,102660.16150771972,102660.16150771972,130403.70953604123,125888.02882624682,4515.680709794409,0.0,94822.28642600181,50309.20944365195,49458.97442483318,27743.548028321515,77202.5224531547,21018.24856751835,1571.1862905259925,0.0,0.8765479331662308,2.6889923120853583,0.0014957518510113484,1.0,1.0,-6.893224628244411,329231.5761764399,1558702.833003725,4.734366159849729,1558702.833003725,4.734366159849729,0.7575905052252956,0.09232113475108228,3.59668128328883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59668128328883,1.2848186737843443,1.2851098531038225,2.7993687799501346,5931.5265296687485,14588.193826858093,6453.622932070808,0.0004251827088048202,26363.82791730038,2688.3622763431326,19290.31082040626,1967.0642696951825,0.7316961285332787,0.7316961285332787,32507.828822334348,32395.05729023726,1.0043533092118582,0.8,4302.8248772289935,4287.898129693729,1.0043533092118582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8502553686944,3099.015535412006,7.627482404119998,5.000449315033816,-2.364781472960556,7.3652307879943715,2.7831031239816753,3.5,0.7951723211376215,0.6,0.0002266188740200881,0.9983202210362658,0.00022700018415419408,199.14402172668568,0.0,0.0,0.0,0.05202602090921647,7.680255923629349e-05,0.00014981631478379462,0.0005388415353141817,0.09232113462961007,0.09232113462961007,0.09232113462961007,0.09232115096583365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.8618017396,595.6676807327111,0.0,0.09232113462961007,0.09232113475108228,0.09232113475108228,0.36984166117889405,0.36984166117889405,0.5,10.033146586719514,0.00011787444168476213,0.00011787444168476213,3.035438567167148e-11,9.6380460945511e-08,7.979910344602104e-05,3.035438567167148e-11,27743.548028321515,21018.24856751835,0.7575905052252956,0.7532988813584142,0.4864593125931851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453104258985768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52076666254055,260.52076666254055,-12.629233337459425,244.64546241740265,276.39607090766236,114769.51502763844,114764.26769930936,5.247328329055328,0.0,nan,276.39607090766236,3.2460709076623857,270.0459492096179,-3.1040507903820753,263.6958275115739,-9.454172488426082,257.3457058135222,-15.804294186477762,250.99558411546428,-22.154415884535695,244.64546241740265,-28.504537582597322,1.0,1.0,25762.5980482374,25762.5980482374,275.8254249625214,2.675424962521447,275.8254249625214,275.8254249625214,82059.66609963914,82059.47370873201,0.19239090713381302,0.0,8575.796259387458,8575.796259387458,0.906752794143508,3614.664689705274,275.8254249625214,2.675424962521447,1.0,0.002,0.12834382830950014,0.00484532192883785,0.00019809009204063403,0.0018019099105782825,0.09904504602031701,0.09904504602031701,0.0,2.6189163684908756e-12,1.0,1.0000001613060547,7.979907309163536e-05,0.09232113475108228,0.0,1.4859084860036353e-08,0.01910464616608498,0.0,1599675.4693804104,266.2566956690326,9.635010655983933e-08,1.0,1285721.5868971245,2593.223913889736,,,,,,,,,,,,,,,,,,,2.0,14588.193826858093,1571.1862905259925,0.36984166117889405,6.1796691888313084,2.7831031239816753
4339.0,-30.268100932038177,5.000443587125004,35.04823005010408,27.711947180237644,5.010007466394453,-26.740290092193153,-40.232837736234046,1.482196626246977,-6.893312995520489,-6.893313104176288,40.09661840376488,37555.864240041185,20600.687429227106,20600.687429227106,58156.55166926829,82069.08566684683,82059.58364128177,20600.687429227106,102660.27107050888,102660.27107050888,102660.27107050888,130403.86703687962,125888.18098365977,4515.686053219843,0.0,94822.36638970715,50309.1449618083,49459.13491988761,27743.595966370725,77202.73088625833,21018.282681768786,1571.1887366447554,0.0,0.876547839046252,2.6889914397244987,0.0014957518510113484,1.0,1.0,-6.893223046352546,329231.46303842805,1558703.354611755,4.734369371100546,1558703.354611755,4.734369371100546,0.7575904258137987,0.09232123654229885,3.5966758761900706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966758761900706,1.2848186448087173,1.2851098241216288,2.799364634629458,5931.51774623166,14588.186180142606,6453.623855822453,0.00042518426043410863,26363.889784294857,2688.3685850208644,19290.313581561742,1967.0645512546837,0.7316945162262478,0.7316945162262478,32507.78972561079,32395.05729023726,1.0043517993095052,0.8,4302.8197022800405,4287.898129693729,1.0043517993095052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8496903005075,3099.015535412006,7.627483863026449,5.000443587125004,-2.364789636911058,7.3652332240360625,2.783102153520044,3.5,0.7951720438628698,0.6,0.0002266188740200881,0.9983134717412772,0.00022700171883367976,199.14396858470062,0.0,0.0,0.0,0.05202602090921647,7.680302853540779e-05,0.0001498158454846803,0.0005388390373257687,0.09232123639412083,0.09232123639412083,0.09232123639412083,0.0923212548331706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.91751561046,595.6676632102112,0.0,0.09232123639412083,0.09232123654229885,0.09232123654229885,0.3698419788206024,0.3698419788206024,0.5,10.033147138811664,0.00011545986302508027,0.00011545986302508027,-7.827338777133264e-11,1.086557972485025e-07,9.0057823740608e-05,-7.827338777133264e-11,27743.595966370725,21018.282681768786,0.7575904258137987,0.7532965609072754,0.4864577173490365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531038724566423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52080059064946,260.52080059064946,-12.62919940935052,244.64552461201825,276.39607656926427,114769.10202693303,114763.91184764492,5.190179288099819,0.0,nan,276.39607656926427,3.2460765692642894,270.04596617782397,-3.1040338221760067,263.6958557863813,-9.45414421361869,257.34574539493246,-15.804254605067513,250.99563500347648,-22.154364996523498,244.64552461201825,-28.504475387981728,1.0,1.0,25762.5980482374,25762.5980482374,275.8254291046251,2.6754291046250955,275.8254291046251,275.8254291046251,82059.7813267433,82059.58364128177,0.1976854615204502,0.0,8575.796259387458,8575.796259387458,0.9067531267299112,3614.659255571021,275.8254291046251,2.6754291046250955,1.0,0.002,0.1283438115393566,0.004845320436402128,0.00019809006263147135,0.001801909940027493,0.09904503131573567,0.09904503131573567,0.0,2.658964194657276e-12,1.0,1.000000182022497,9.005790201399577e-05,0.09232123654229885,0.0,1.6769360089468257e-08,0.021560728761105995,0.0,1599675.4591932097,266.2566870044795,1.0873407063627383e-07,1.0,1285721.6164525494,2593.2237946189975,,,,,,,,,,,,,,,,,,,2.0,14588.186180142606,1571.1887366447554,0.3698419788206024,6.1796691888313084,2.783102153520044
4340.0,-30.268036054962874,5.000437876401406,35.04823592974416,27.712007879186444,5.01000948997357,-26.740231500468948,-40.23278000587595,1.482204935240092,-6.893320734803922,-6.893320807946602,40.096629632344985,37555.83753194981,20600.6853553003,20600.6853553003,58156.5228872501,82069.19397747306,82059.68419612396,20600.6853553003,102660.36955142426,102660.36955142426,102660.36955142426,130404.0090201589,125888.31779390993,4515.691226248979,0.0,94822.4358557998,50309.07940941039,49459.284940432684,27743.63946873465,77202.92440916733,21018.313674127778,1571.1909477442014,0.0,0.8765477535226923,2.6889906658197806,0.0014957518510113484,1.0,1.0,-6.893260230984708,329231.36259049986,1558703.8397356684,4.7343722890531375,1558703.8397356684,4.7343722890531375,0.7575903550006157,0.09232133656793494,3.5966713293689248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966713293689248,1.2848186059365494,1.2851097852406512,2.799361180442421,5931.5104272238195,14588.178539715393,6453.624068241309,0.0004251854684027801,26363.942426854286,2688.3739530679986,19290.31421649592,1967.0646159999512,0.7316930792887344,0.7316930792887344,32507.756849226145,32395.05729023726,1.0043505296349067,0.8,4302.815350672109,4287.898129693729,1.0043505296349067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.849120225243,3099.015535412006,7.6274847050998,5.000437876401406,-2.364797197154963,7.365235073556369,2.7831011744592757,3.5,0.7951717641312216,0.6,0.0002266188740200881,0.9983067158779434,0.0002270032550274813,199.14391539063863,0.0,0.0,0.0,0.05202602090921647,7.680353129365362e-05,0.00014981534272643447,0.0005388365478837462,0.09232133645473768,0.09232133645473768,0.09232133645473768,0.09232134917664013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.9699668454,595.667646707094,0.0,0.09232133645473768,0.09232133656793494,0.09232133656793494,0.36984229671600727,0.36984229671600727,0.5,10.033147520747065,0.00010727898848017503,0.00010727898848017503,-1.4779288903810084e-12,7.31427007849561e-08,6.0576961914193816e-05,-1.4779288903810084e-12,27743.63946873465,21018.313674127778,0.7575903550006157,0.7532942998250518,0.48645615200931824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531034846929343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5208344318884,260.5208344318884,-12.629165568111603,244.64558672295817,276.39608214080226,114768.74582343228,114763.56893303571,5.1768903965755495,0.0,nan,276.39608214080226,3.2460821408022866,270.04598305724244,-3.1040169427575393,263.6958839736819,-9.454116026318104,257.34578489011005,-15.804215109889924,250.99568580653553,-22.154314193464444,244.64558672295817,-28.504413277041806,1.0,1.0,25762.5980482374,25762.5980482374,275.82543312627814,2.6754331262781648,275.82543312627814,275.82543312627814,82059.88866429144,82059.68419612396,0.20446816748881247,0.0,8575.796259387458,8575.796259387458,0.9067534064011691,3614.6546860157696,275.82543312627814,2.6754331262781648,1.0,0.002,0.12834380025958414,0.004845319096548346,0.0001980900420917722,0.0018019099606634786,0.0990450210458861,0.0990450210458861,0.0,2.755250888553107e-12,1.0,1.0000001224893251,6.057696339212271e-05,0.09232133656793494,0.0,1.1279831396564697e-08,0.01450272335249016,0.0,1599675.4500276975,266.25667926519606,7.314417871384649e-08,1.0,1285721.6426929045,2593.2236887262015,,,,,,,,,,,,,,,,,,,2.0,14588.178539715393,1571.1909477442014,0.36984229671600727,6.1796691888313084,2.7831011744592757
4341.0,-30.267971111743442,5.00043218559856,35.04824180839793,27.712077274359785,5.010015038576517,-26.74017249671055,-40.23272601244969,1.4822164234304687,-6.893328251766945,-6.893328324223541,40.096641362916614,37555.81878608778,20600.682966503846,20600.682966503846,58156.50175259163,82069.30789282217,82059.79238026615,20600.682966503846,102660.47534676999,102660.47534676999,102660.47534676999,130404.16038422719,125888.46395591572,4515.696428311469,0.0,94822.51012141418,50309.021014270766,49459.432341270454,27743.685037457195,77203.11737872765,21018.346162806403,1571.1932530184713,0.0,0.8765476670981054,2.6889899102984116,0.0014957518510113484,1.0,1.0,-6.893268314429804,329231.2645862887,1558704.3465497778,4.734375237747977,1558704.3465497778,4.734375237747977,0.7575902816957876,0.09232143712359532,3.5966662028707344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966662028707344,1.2848185521910676,1.285109731482989,2.799357307486846,5931.502220895697,14588.170902721733,6453.6247148270895,0.0004251868850775864,26364.000653085386,2688.379890491186,19290.316149184087,1967.064813079297,0.7316915366153481,0.7316915366153481,32507.71978140089,32395.05729023726,1.004349098088707,0.8,4302.8104442736685,4287.898129693729,1.004349098088707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8485476098676,3099.015535412006,7.6274854377653085,5.00043218559856,-2.364804636450466,7.365236822049026,2.7831001910361985,3.5,0.7951714831531996,0.6,0.0002266188740200881,0.9982999531761887,0.0002270047927970727,199.14386214237217,0.0,0.0,0.0,0.05202602090921647,7.680400151071396e-05,0.00014981487250937412,0.0005388340886418538,0.09232143700925409,0.09232143700925409,0.09232143700925409,0.0923214495898737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.02486516885,595.6676294329624,0.0,0.09232143700925409,0.09232143712359532,0.09232143712359532,0.36984261393442264,0.36984261393442264,0.5,10.033147898562671,0.00010055278039544646,0.00010055278039544646,-2.7853275241795927e-12,7.245660071930615e-08,6.0009793742210604e-05,-2.7853275241795927e-12,27743.685037457195,21018.346162806403,0.7575902816957876,0.7532921432084027,0.4864546932976027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453103096549234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52086852852267,260.52086852852267,-12.629131471477308,244.6456488089067,276.39608824812234,114768.40855500213,114763.19259538333,5.215959618787165,0.0,nan,276.39608824812234,3.246088248122362,270.04600036028705,-3.1039996397129244,263.69591247245256,-9.454087527547415,257.34582458460824,-15.80417541539174,250.99573669675905,-22.154263303240924,244.6456488089067,-28.504351191093264,1.0,1.0,25762.5980482374,25762.5980482374,275.8254382250563,2.6754382250563253,275.8254382250563,275.8254382250563,82060.01097485329,82059.79238026615,0.2185945871315198,0.0,8575.796259387458,8575.796259387458,0.906753721727731,3614.649533885088,275.8254382250563,2.6754382250563253,1.0,0.002,0.1283437890854702,0.004845317789953584,0.00019809002179130075,0.0018019099810439342,0.09904501089565038,0.09904501089565038,0.0,2.8352350849025765e-12,1.0,1.0000001213439935,6.000979652753813e-05,0.09232143712359532,0.0,1.1174232676840466e-08,0.014366953079182558,0.0,1599675.441173542,266.25667174823303,7.245938604683033e-08,1.0,1285721.6682948864,2593.223585409573,,,,,,,,,,,,,,,,,,,2.0,14588.170902721733,1571.1932530184713,0.36984261393442264,6.1796691888313084,2.7831001910361985
4342.0,-30.267905981004702,5.000426502958343,35.04824770167153,27.71212347960102,5.010015405076825,-26.740113842395235,-40.23267208887262,1.482223266193259,-6.893336566949017,-6.893336661982975,40.09665354183481,37555.82031712919,20600.68199489584,20600.68199489584,58156.502312025026,82069.39901076912,82059.90475090042,20600.68199489584,102660.58674579626,102660.58674579626,102660.58674579626,130404.31992132188,125888.6181839124,4515.701737409474,0.0,94822.5662406841,50308.98754605329,49459.53188292312,27743.733175525613,77203.26505844873,21018.38044319666,1571.1957005267172,0.0,0.8765475744346047,2.688989071901645,0.0014957518510113484,1.0,1.0,-6.893257970356046,329231.15587118105,1558704.8727353509,4.734378399306864,1558704.8727353509,4.734378399306864,0.7575902028115746,0.09232153878600069,3.5966629352037844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966629352037844,1.2848185201784055,1.2851096994630717,2.799354833945236,5931.496979757843,14588.163269215729,6453.623917070785,0.00042518760529434074,26364.040208652892,2688.383924036536,19290.313764637107,1967.0645699231754,0.7316903483672381,0.7316903483672381,32507.696154096004,32395.05729023726,1.0043481856108265,0.8,4302.807316899158,4287.898129693729,1.0043481856108265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.847972951556,3099.015535412006,7.627486700920409,5.000426502958343,-2.364812583548325,7.3652390865066675,2.7830992041046754,3.5,0.7951712011727644,0.6,0.0002266188740200881,0.998293170997204,0.0002270063350165127,199.14380874038338,0.0,0.0,0.0,0.05202602090921647,7.680447112212888e-05,0.0001498144028979592,0.0005388319100627763,0.0923215386503478,0.0923215386503478,0.0923215386503478,0.0923215548580219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.0814061308,595.6676116467366,0.0,0.0923215386503478,0.09232153878600069,0.09232153878600069,0.3698429311399571,0.3698429311399571,0.5,10.03314838533037,9.920630594706381e-05,9.920630594706381e-05,2.0691004465334117e-11,9.503395403953618e-08,7.869162692486498e-05,2.0691004465334117e-11,27743.733175525613,21018.38044319666,0.7575902028115746,0.7532907095055649,0.4864537826048754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531027080100174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.520902380063,260.520902380063,-12.629097619937,244.64571085968768,276.39609390042114,114768.07485070535,114762.89638445208,5.178466253283267,0.0,nan,276.39609390042114,3.246093900421158,270.0460172922866,-3.103982707713385,263.69594068414426,-9.454059315855716,257.34586407599573,-15.804135924004242,250.9957874678427,-22.15421253215729,244.64571085968768,-28.504289140312295,1.0,1.0,25762.5980482374,25762.5980482374,275.8254429905273,2.6754429905273014,275.8254429905273,275.8254429905273,82060.09043335324,82059.90475090042,0.1856824528222205,0.0,8575.796259387458,8575.796259387458,0.9067539227190703,3614.6462498798032,275.8254429905273,2.6754429905273014,1.0,0.002,0.128343774432727,0.004845316351090075,0.00019808999578802865,0.0018019100075674678,0.09904499789401432,0.09904499789401432,0.0,3.3554964362636497e-12,1.0,1.0000001590696195,7.869160623386051e-05,0.09232153878600069,0.0,1.4652927999344007e-08,0.01883958744886502,0.0,1599675.4314122412,266.25666343305096,9.501326303507085e-08,1.0,1285721.696694916,2593.223470801439,,,,,,,,,,,,,,,,,,,2.0,14588.163269215729,1571.1957005267172,0.3698429311399571,6.1796691888313084,2.7830992041046754
4343.0,-30.26784096370147,5.000420839973983,35.04825358206515,27.71219116346913,5.01002150837717,-26.740054716493646,-40.232618095446355,1.4822352610500478,-6.893344123631664,-6.893344196554441,40.09666495709,37555.80396904073,20600.67962652734,20600.67962652734,58156.483595568076,82069.50942165656,82060.00837774684,20600.67962652734,102660.68800427418,102660.68800427418,102660.68800427418,130404.46537838057,125888.75845969918,4515.706918681389,0.0,94822.63792143752,50308.93246839035,49459.67272560797,27743.777374106383,77203.45009971435,21018.411946596592,1571.1979408323023,0.0,0.8765474891222893,2.68898831482035,0.0014957518510113484,1.0,1.0,-6.893283811796152,329231.0576283617,1558705.3659247612,4.734381310053193,1558705.3659247612,4.734381310053193,0.7575901314077491,0.09232163896001573,3.596658019051965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596658019051965,1.2848184640625817,1.2851096433345304,2.7993511298704195,5931.489131267784,14588.155641631138,6453.624393283174,0.00042518893851447404,26364.096174601444,2688.389630975047,19290.315188067805,1967.0647150727116,0.7316888491194189,0.7316888491194189,32507.660607191705,32395.05729023726,1.004346812802685,0.8,4302.802611813962,4287.898129693729,1.004346812802685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8473942043174,3099.015535412006,7.627487458467235,5.000420839973983,-2.36482003020018,7.365240870174163,2.7830982101508743,3.5,0.7951709171859641,0.6,0.0002266188740200881,0.998286400680031,0.00022700787455956096,199.1437554314312,0.0,0.0,0.0,0.05202602090921647,7.680494134450887e-05,0.00014981393267557923,0.0005388294823233333,0.09232163884655559,0.09232163884655559,0.09232163884655559,0.0923216515171643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.13476923347,595.6675948562931,0.0,0.09232163884655559,0.09232163896001573,0.09232163896001573,0.3698432487859358,0.3698432487859358,0.5,10.033148765346235,9.417626336016838e-05,9.417626336016838e-05,1.0743406164692715e-11,7.292277359738364e-08,6.0384758285181306e-05,1.0743406164692715e-11,27743.777374106383,21018.411946596592,0.7575901314077491,0.753288661587719,0.48645240491887926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531023183491278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5209365422873,260.5209365422873,-12.629063457712675,244.64577291425496,276.3961001703023,114767.75008766788,114762.5240943143,5.225993353590176,0.0,nan,276.3961001703023,3.246100170302327,270.04603471910644,-3.103965280893533,263.69596926789956,-9.45403073210042,257.34590381668835,-15.804096183311628,250.99583836547242,-22.154161634527554,244.64577291425496,-28.504227085745015,1.0,1.0,25762.5980482374,25762.5980482374,275.8254475395972,2.675447539597201,275.8254475395972,275.8254475395972,82060.21256407483,82060.00837774684,0.20418632798828185,0.0,8575.796259387458,8575.796259387458,0.9067542251071454,3614.641309147225,275.8254475395972,2.675447539597201,1.0,0.002,0.12834376318845975,0.00484531503903598,0.00019808997537184477,0.0018019100271503476,0.09904498768592238,0.09904498768592238,0.0,2.5221925242790988e-12,1.0,1.000000122101146,6.038474754177514e-05,0.09232163896001573,0.0,1.1244074271796293e-08,0.014456750539069124,0.0,1599675.4224809227,266.2566558763683,7.291203019121895e-08,1.0,1285721.722359238,2593.223367233236,,,,,,,,,,,,,,,,,,,2.0,14588.155641631138,1571.1979408323023,0.3698432487859358,6.1796691888313084,2.7830982101508743
4344.0,-30.267775752661798,5.0004151807983845,35.04825947763639,27.71225783452394,5.010021458794609,-26.73999603151309,-40.232564171869285,1.482241737343528,-6.8933527546248,-6.893352849251196,40.096677155527566,37555.78473729186,20600.679181420524,20600.679181420524,58156.46391871238,82069.63014374535,82060.12022480629,20600.679181420524,102660.79940622681,102660.79940622681,102660.79940622681,130404.6252542781,125888.91301663972,4515.712237638372,0.0,94822.7163221503,50308.870914603795,49459.82823060723,27743.825848051296,77203.65407865852,21018.446447210288,1571.2004119661776,0.0,0.8765473946530822,2.6889874447785767,0.0014957518510113484,1.0,1.0,-6.893274509533967,329230.9448069134,1558705.8929516817,4.734384533221286,1558705.8929516817,4.734384533221286,0.7575900512901542,0.09232174082040133,3.5966527367775094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966527367775094,1.2848184337643855,1.2851096130294677,2.7993470845835295,5931.480559790285,14588.14801394508,6453.625221971951,0.00042519044159199175,26364.15669284451,2688.3958021184108,19290.317665074017,1967.0649676570508,0.7316872635000534,0.7316872635000534,32507.622412977074,32395.05729023726,1.004345337756827,0.8,4302.797556323552,4287.898129693729,1.004345337756827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.846813394865,3099.015535412006,7.627488933934105,5.0004151807983845,-2.3648281700297566,7.365243350828141,2.783097212655523,3.5,0.7951706321872923,0.6,0.0002266188740200881,0.9982796102386301,0.00022700941869975368,199.14370196365942,0.0,0.0,0.0,0.05202602090921647,7.680541096123712e-05,0.00014981346305885097,0.0005388270019167327,0.09232174067542209,0.09232174067542209,0.09232174067542209,0.09232175689664521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.1914047753,595.6675770402695,0.0,0.09232174067542209,0.09232174082040133,0.09232174082040133,0.36984356600852636,0.36984356600852636,0.5,10.033149252072489,9.414900233650769e-05,9.414900233650769e-05,3.802824721788056e-11,9.462638672630419e-08,7.833971721993294e-05,3.802824721788056e-11,27743.825848051296,21018.446447210288,0.7575900512901542,0.7532864164623605,0.48645087056408437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531019293671028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5209704169669,260.5209704169669,-12.62902958303306,244.6458349494481,276.39610588446914,114767.34723875162,114762.16523276099,5.18200599060939,0.0,nan,276.39610588446914,3.2461058844691593,270.04605169747686,-3.103948302523122,263.69599751047497,-9.45400248952501,257.3459433234719,-15.804056676528091,250.99588913646065,-22.15411086353933,244.6458349494481,-28.504165050551876,1.0,1.0,25762.5980482374,25762.5980482374,275.8254519290782,2.6754519290782355,275.8254519290782,275.8254519290782,82060.32558242306,82060.12022480629,0.20535761676728725,0.0,8575.796259387458,8575.796259387458,0.9067545500149229,3614.636000461397,275.8254519290782,2.6754519290782355,1.0,0.002,0.12834374860091066,0.00484531354386466,0.00019808994934123497,0.0018019100539469846,0.09904497467061749,0.09904497467061749,0.0,3.288219523056579e-12,1.0,1.0000001583589249,7.833967919168572e-05,0.09232174082040133,0.0,1.4587426765781529e-08,0.018755371896021566,0.0,1599675.4123464243,266.2566472453752,9.458835847908631e-08,1.0,1285721.7518319953,2593.2232482961367,,,,,,,,,,,,,,,,,,,2.0,14588.14801394508,1571.2004119661776,0.36984356600852636,6.1796691888313084,2.783097212655523
4345.0,-30.267710547517375,5.000409547631119,35.04826536251807,27.712308230716758,5.010026845559994,-26.73993680821063,-40.2325063367374,1.4822531061516728,-6.893359869886069,-6.893359949539505,40.096688638249276,37555.77192077448,20600.676045713015,20600.676045713015,58156.447966487496,82069.71765475873,82060.22593077287,20600.676045713015,102660.90197648588,102660.90197648588,102660.90197648588,130404.77192631566,125889.05450013318,4515.717426182491,0.0,94822.77051658215,50308.824782230695,49459.93970483495,27743.86994982978,77203.80965466473,21018.47791107234,1571.2026369737184,0.0,0.8765473114675859,2.688986731257373,0.0014957518510113484,1.0,1.0,-6.893293997525575,329230.85222662776,1558706.3890583261,4.73438737140401,1558706.3890583261,4.73438737140401,0.7575899811050439,0.09232184087145005,3.5966494395885493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966494395885493,1.2848183805774271,1.2851095598304556,2.7993446341981283,5931.475367717658,14588.14039230745,6453.624405486779,0.0004251911510642471,26364.195929929083,2688.3998031875394,19290.3152245452,1967.0647187923705,0.7316860819808468,0.7316860819808468,32507.598572191448,32395.05729023726,1.0043444170350886,0.8,4302.794400692149,4287.898129693729,1.0043444170350886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8462277587173,3099.015535412006,7.627489426826188,5.000409547631119,-2.3648353438343745,7.365244891465493,2.783096206870841,3.5,0.7951703448202403,0.6,0.0002266188740200881,0.9982728204609158,0.00022701096271002865,199.14364850075,0.0,0.0,0.0,0.05202602090921647,7.680591464637789e-05,0.0001498129593737102,0.0005388246963745569,0.09232184076611874,0.09232184076611874,0.09232184076611874,0.09232185437626214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.2449573846,595.6675601915209,0.0,0.09232184076611874,0.09232184087145005,0.09232184087145005,0.36984388366259396,0.36984388366259396,0.5,10.033149660448522,9.108626903753247e-05,9.108626903753247e-05,2.0236257114447653e-11,7.965343229443533e-08,6.595201392656236e-05,2.0236257114447653e-11,27743.86994982978,21018.47791107234,0.7575899811050439,0.7532846918646019,0.4864497242916215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453101539226211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5210045500607,260.5210045500607,-12.628995449939282,244.64589701719177,276.39611208291205,114767.06719570096,114761.8456586965,5.2215370044712435,0.0,nan,276.39611208291205,3.2461120829120773,270.0460690697819,-3.103930930218098,263.6960260566382,-9.453973943361802,257.3459830434956,-15.80401695650437,250.9959400303445,-22.154059969655464,244.64589701719177,-28.504102982808206,1.0,1.0,25762.5980482374,25762.5980482374,275.82545715487174,2.675457154871765,275.82545715487174,275.82545715487174,82060.416758223,82060.22593077287,0.1908274501329288,0.0,8575.796259387458,8575.796259387458,0.906754752821852,3614.6326867864923,275.82545715487174,2.675457154871765,1.0,0.002,0.12834373632013024,0.0048453123142993115,0.00019808992750171655,0.0018019100749539533,0.09904496375085828,0.09904496375085828,0.0,2.455669782103209e-12,1.0,1.000000133343502,6.595199369030524e-05,0.09232184087145005,0.0,1.2280760864116939e-08,0.015789641669053545,0.0,1599675.40394513,266.2566401301139,7.963319603732089e-08,1.0,1285721.7760170852,2593.2231506973885,,,,,,,,,,,,,,,,,,,2.0,14588.14039230745,1571.2026369737184,0.36984388366259396,6.1796691888313084,2.783096206870841
4346.0,-30.267645240864738,5.0004039228299515,35.04827126084772,27.71236487841236,5.0100301385731765,-26.739877702916488,-40.23245234331114,1.482262600484568,-6.893368184417568,-6.893368284501134,40.0967007958985,37555.76561783248,20600.67505406456,20600.67505406456,58156.44067189704,82069.81788204766,82060.33794797954,20600.67505406456,102661.0130020441,102661.0130020441,102661.0130020441,130404.9310093704,125889.20826293092,4515.722746439478,0.0,94822.83394630018,50308.78168157744,49460.05807191414,27743.918007326305,77203.97607924044,21018.51213341851,1571.2050806322359,0.0,0.8765472189007683,2.6889858931638093,0.0014957518510113484,1.0,1.0,-6.89328537919863,329230.74354732136,1558706.9143252748,4.734390529665821,1558706.9143252748,4.734390529665821,0.7575899023298791,0.09232194255241223,3.596645384227138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596645384227138,1.2848183361598733,1.2851095154028354,2.7993415746049863,5931.468884806931,14588.132772725423,6453.624219319169,0.0004251921639582828,26364.243292413466,2688.4046328168606,19290.314668077754,1967.064662048483,0.7316847464242869,0.7316847464242869,32507.56924932796,32395.05729023726,1.0043432845978966,0.8,4302.790519437969,4287.898129693729,1.0043432845978966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.845641198942,3099.015535412006,7.627490716174228,5.0004039228299515,-2.3648432800252923,7.365247202855244,2.783095199500046,3.5,0.7951700570000132,0.6,0.0002266188740200881,0.9982660201631363,0.00022701250913364167,199.14359495464083,0.0,0.0,0.0,0.05202602090921647,7.680638487692864e-05,0.00014981248914315944,0.0005388223975763227,0.09232194241157066,0.09232194241157066,0.09232194241157066,0.09232195943836305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.30128223874,595.6675424745174,0.0,0.09232194241157066,0.09232194255241223,0.09232194255241223,0.36984420100715,0.36984420100715,0.5,10.033150170714249,9.2474791586028e-05,9.2474791586028e-05,-1.63140612130519e-11,1.000835823106172e-07,8.290530251997552e-05,-1.63140612130519e-11,27743.918007326305,21018.51213341851,0.7575899023298791,0.7532829735635191,0.4864485940372563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531011491207986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5210387134716,260.5210387134716,-12.628961286528352,244.64595911006904,276.3961183168554,114766.73837249339,114761.51219787802,5.226174615366047,0.0,nan,276.3961183168554,3.2461183168554157,270.0460864755139,-3.1039135244860745,263.6960546341556,-9.45394536584439,257.34602279280017,-15.803977207199807,250.9959909514358,-22.154009048564177,244.64595911006904,-28.504040889930934,1.0,1.0,25762.5980482374,25762.5980482374,275.8254618819283,2.6754618819282996,275.8254618819283,275.8254618819283,82060.516980277,82060.33794797954,0.1790322974557057,0.0,8575.796259387458,8575.796259387458,0.9067550022631461,3614.628611148274,275.8254618819283,2.6754618819282996,1.0,0.002,0.128343720882046,0.004845310878683892,0.00019808990028743936,0.0018019101025005529,0.09904495014371968,0.09904495014371968,0.0,2.787992059438693e-12,1.0,1.0000001675786543,8.290531883403673e-05,0.09232194255241223,0.0,1.543761442049958e-08,0.019848477468476376,0.0,1599675.3941816306,266.2566318155824,1.0009989637183025e-07,1.0,1285721.8044077859,2593.2230361269294,,,,,,,,,,,,,,,,,,,2.0,14588.132772725423,1571.2050806322359,0.36984420100715,6.1796691888313084,2.783095199500046
4347.0,-30.267579898229364,5.000398309509684,35.048277160610546,27.71244157282638,5.010033153007874,-26.739818593105475,-40.232398349884875,1.4822718477419927,-6.893376304678668,-6.893376405472793,40.09671263395275,37555.73890168226,20600.673672909496,20600.673672909496,58156.412574591755,82069.94690635399,82060.44600644613,20600.673672909496,102661.11967935563,102661.11967935563,102661.11967935563,130405.08411800029,125889.35607960298,4515.728038397316,0.0,94822.91908408997,50308.71107890484,49460.23111687237,27743.96443864466,77204.19555551703,21018.54520324703,1571.207441272446,0.0,0.876547128739567,2.688985076843345,0.0014957518510113484,1.0,1.0,-6.8932929208902465,329230.6376588596,1558707.4257825087,4.734393605851475,1558707.4257825087,4.734393605851475,0.7575898264189753,0.09232204370269907,3.5966393617195482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966393617195482,1.2848182928982206,1.2851094721313783,2.799336981423616,5931.459152406774,14588.125157350447,6453.62561944885,0.00042519394060917755,26364.311110345876,2688.411548321382,19290.318853159064,1967.0650888080095,0.7316830230238469,0.7316830230238469,32507.525702723964,32395.05729023726,1.0043416028460395,0.8,4302.784755490705,4287.898129693729,1.0043416028460395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8450506419053,3099.015535412006,7.627491872594974,5.000398309509684,-2.3648510836460357,7.36524939315572,2.7830941852644124,3.5,0.7951697672184036,0.6,0.0002266188740200881,0.998259216168522,0.00022701405641902057,199.14354137905764,0.0,0.0,0.0,0.05202602090921647,7.680685511014167e-05,0.00014981201890994643,0.0005388198040701866,0.0923220435746715,0.0923220435746715,0.0923220435746715,0.0923220606232207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.35605309374,595.6675252470967,0.0,0.0923220435746715,0.09232204370269907,0.09232204370269907,0.36984451876412444,0.36984451876412444,0.5,10.033150682783655,9.362383082134329e-05,9.362383082134329e-05,-5.172751116333529e-12,1.007941250463773e-07,8.348458254658908e-05,-5.172751116333529e-12,27743.96443864466,21018.54520324703,0.7575898264189753,0.7532804681938803,0.4864468651146838,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531007584082987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52107287963094,260.52107287963094,-12.628927120369042,244.64602122719006,276.3961245320522,114766.34364908744,114761.11705376503,5.226595322415797,0.0,nan,276.3961245320522,3.2461245320522494,270.04610387109585,-3.1038961289041254,263.6960832101226,-9.453916789877383,257.3460625491531,-15.803937450846888,250.9960418881721,-22.153958111827876,244.64602122719006,-28.503978772809916,1.0,1.0,25762.5980482374,25762.5980482374,275.82546636135703,2.675466361357053,275.82546636135703,275.82546636135703,82060.64978621391,82060.44600644613,0.20377976777672302,0.0,8575.796259387458,8575.796259387458,0.9067553727014745,3614.622558528146,275.82546636135703,2.675466361357053,1.0,0.002,0.1283437053368109,0.004845309482164494,0.00019808987299474993,0.0018019101301690774,0.09904493649737496,0.09904493649737496,0.0,3.1638272730838413e-12,1.0,1.0000001687484061,8.34845877193402e-05,0.09232204370269907,0.0,1.5545494815416294e-08,0.019987182074502858,0.0,1599675.3846188923,266.2566236953213,1.0079929779749364e-07,1.0,1285721.8320694296,2593.222924498581,,,,,,,,,,,,,,,,,,,2.0,14588.125157350447,1571.207441272446,0.36984451876412444,6.1796691888313084,2.7830941852644124
4348.0,-30.267514415656972,5.000392714900001,35.048283065178005,27.71250035092237,5.010035692031647,-26.739759404888368,-40.23234054967759,1.4822806811481706,-6.8933839154116185,-6.893384026293882,40.096724571787576,37555.71643484009,20600.671424506647,20600.671424506647,58156.38785934674,82070.05160562746,82060.55671999103,20600.671424506647,102661.22814449767,102661.22814449767,102661.22814449767,130405.23904828833,125889.50570169014,4515.733346598187,0.0,94822.98571386417,50308.6505426615,49460.37241244741,27744.01090379067,77204.38331623808,21018.578330852593,1571.2097914393912,0.0,0.8765470409434293,2.6889843106827973,0.0014957518510113484,1.0,1.0,-6.893292248595003,329230.5382926992,1558707.9415517894,4.734396601344542,1558707.9415517894,4.734396601344542,0.7575897516671182,0.09232214477183859,3.5966350424915103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966350424915103,1.2848182515727005,1.2851094307964925,2.799333709720419,5931.452220060293,14588.117544873214,6453.6256555267355,0.00042519505956660285,26364.361297046446,2688.4166659406064,19290.31896099828,1967.0650998045492,0.7316816342961945,0.7316816342961945,32507.494471917824,32395.05729023726,1.0043403967255546,0.8,4302.780621696033,4287.898129693729,1.0043403967255546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8444566428416,3099.015535412006,7.627492717634451,5.000392714900001,-2.3648585741389105,7.365251289038912,2.7830931651175153,3.5,0.7951694757478615,0.6,0.0002266188740200881,0.9982523976527382,0.00022701560702779493,199.14348768876647,0.0,0.0,0.0,0.05202602090921647,7.680735849987449e-05,0.00014981151552021361,0.0005388173464887611,0.0923221446513082,0.0923221446513082,0.0923221446513082,0.0923221631638404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.4110981246,595.6675079354263,0.0,0.0923221446513082,0.09232214477183859,0.09232214477183859,0.3698448365331905,0.3698448365331905,0.5,10.033151238060881,9.602021157206764e-05,9.602021157206764e-05,7.173639460233971e-11,1.1088224027844262e-07,9.177769885582165e-05,7.173639460233971e-11,27744.01090379067,21018.578330852593,0.7575897516671182,0.7532783160916066,0.48644539107329615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453100367480734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52110701754276,260.52110701754276,-12.628892982457216,244.6460833839972,276.3961306510692,114765.99890276518,114760.77662862322,5.222274141930381,0.0,nan,276.3961306510692,3.2461306510692225,270.0461211976696,-3.103878802330371,263.69611174425825,-9.453888255741731,257.3461022908414,-15.803897709158605,250.99609283742097,-22.153907162579003,244.6460833839972,-28.503916616002783,1.0,1.0,25762.5980482374,25762.5980482374,275.82547165053774,2.6754716505377587,275.82547165053774,275.82547165053774,82060.75059599683,82060.55671999103,0.1938760057964828,0.0,8575.796259387458,8575.796259387458,0.9067556383726646,3614.6182177039677,275.82547165053774,2.6754716505377587,1.0,0.002,0.12834368824692016,0.004845308179619895,0.00019808984352123445,0.0018019101590916636,0.09904492176061722,0.09904492176061722,0.0,2.612897745390974e-12,1.0,1.0000001854951681,9.177762711942705e-05,0.09232214477183859,0.0,1.7089742442285883e-08,0.02197265540610268,0.0,1599675.3756694659,266.25661608458836,1.1081050388384028e-07,1.0,1285721.8580272337,2593.2228197460736,,,,,,,,,,,,,,,,,,,2.0,14588.117544873214,1571.2097914393912,0.3698448365331905,6.1796691888313084,2.7830931651175153
4349.0,-30.26743670927808,5.000387136023781,35.048288968662625,27.712570095341675,5.010039655323676,-26.739689072844964,-40.232277336157836,1.4822920187285629,-6.893391743270172,-6.893391851814702,40.09673634984821,37555.709215652285,20600.66953695681,20600.66953695681,58156.3787526091,82070.17134986335,82060.66458759796,20600.66953695681,102661.33412455476,102661.33412455476,102661.33412455476,130405.39099949895,125889.65235445237,4515.738645046583,0.0,94823.06046275777,50308.598327961176,49460.51348310732,27744.05687494419,77204.57035805151,21018.61108902743,1571.2121231541269,0.0,0.8765469526360069,2.6889835240913125,0.0014957518510113484,1.0,1.0,-6.8933019496051315,329230.4362555394,1558708.4504182464,4.734399614282383,1558708.4504182464,4.734399614282383,0.7575896770889858,0.09232224575768248,3.596629870981449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596629870981449,1.2848181985318503,1.2851093777436216,2.7993298001937426,5931.443936242396,14588.109937377474,6453.626352757153,0.00042519649638524733,26364.419988783124,2688.422650832152,19290.321045066656,1967.0653123203801,0.731680084495461,0.731680084495461,32507.45707855277,32395.05729023726,1.0043389526100395,0.8,4302.775672208256,4287.898129693729,1.0043389526100395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.843860482792,3099.015535412006,7.627493702384676,5.000387136023781,-2.3648661877350223,7.365253323758803,2.7830921412594436,3.5,0.7951691832169839,0.6,0.0002266188740200881,0.9982443063716017,0.0002270174471055065,199.14342397600296,0.0,0.0,0.0,0.05202602090921647,7.680790903836239e-05,0.00014981096498172572,0.0005388145916538305,0.09232224563129086,0.09232224563129086,0.09232224563129086,0.09232226386481558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.4654150975,595.6674908526389,0.0,0.09232224563129086,0.09232224575768248,0.09232224575768248,0.3698451544803762,0.3698451544803762,0.5,10.033151784110654,9.76364378288963e-05,9.76364378288963e-05,-1.9895196601282805e-12,1.085445546777919e-07,8.990220959503858e-05,-1.9895196601282805e-12,27744.05687494419,21018.61108902743,0.7575896770889858,0.7532763731848692,0.48644411906549356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530999757161742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5211423730754,260.5211423730754,-12.628857626924571,244.64614769760632,276.3961370485267,114765.68712334387,114760.27858243174,5.4085409121585055,0.0,nan,276.3961370485267,3.246137048526748,270.0461391783532,-3.1038608216467765,263.6961413081746,-9.45385869182536,257.34614343799063,-15.803856562009344,250.99614556780108,-22.153854432198898,244.64614769760632,-28.503852302393653,1.0,1.0,25762.5980482374,25762.5980482374,275.82547640316164,2.6754764031616673,275.82547640316164,275.82547640316164,82060.87440545563,82060.66458759796,0.20981785767071415,0.0,8575.796259387458,8575.796259387458,0.9067559564666723,3614.613020336356,275.82547640316164,2.6754764031616673,1.0,0.002,0.12834367150562062,0.004845306839217834,0.00019808981450251343,0.001801910187733861,0.09904490725125671,0.09904490725125671,0.0,2.236374280206732e-12,1.0,1.0000001817079855,8.990221158455824e-05,0.09232224575768248,0.0,1.6740542049251502e-08,0.02152368127417529,0.0,1599675.3664469018,266.2566082567298,1.0854654419745202e-07,1.0,1285721.8846827992,2593.222712177768,,,,,,,,,,,,,,,,,,,2.0,14588.109937377474,1571.2121231541269,0.3698451544803762,6.1796691888313084,2.7830921412594436
4350.0,-30.267371089693313,5.000381573553837,35.04829488188603,27.712626882735663,5.010042290245505,-26.739629751697958,-40.232223307806976,1.4823009521306507,-6.8933995030865844,-6.89339962966788,40.096748437463674,37555.70303170467,20600.66756941811,20600.66756941811,58156.37060112278,82070.2726491727,82060.77695572609,20600.66756941811,102661.44452514421,102661.44452514421,102661.44452514421,130405.54861425515,125889.804609437,4515.744004818165,0.0,94823.12430964473,50308.554691744655,49460.63290877786,27744.10408911095,77204.7369978888,21018.644744836827,1571.2145127203244,0.0,0.8765468634003464,2.6889827420348396,0.0014957518510113484,1.0,1.0,-6.893294792342886,329230.3348410052,1558708.972658805,4.734402658890926,1558708.972658805,4.734402658890926,0.7575896009230393,0.09232234718164271,3.596625729928782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596625729928782,1.2848181567385233,1.285109335940823,2.79932666818682,5931.437299895558,14588.102576948077,6453.62635521008,0.00042519756266822976,26364.468095912318,2688.427556394112,19290.32105239862,1967.0653130680325,0.731678749680123,0.731678749680123,32507.42713605389,32395.05729023726,1.0043377962440392,0.8,4302.771708937446,4287.898129693729,1.0043377962440392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.843261656978,3099.015535412006,7.62749466504751,5.000381573553837,-2.3648737684439185,7.365255341997756,2.783091112823284,3.5,0.7951688893780811,0.6,0.0002266188740200881,0.9982374736992383,0.00022701900098008815,199.14337017343647,0.0,0.0,0.0,0.05202602090921647,7.680837958437043e-05,0.00014981049443571766,0.0005388122789008547,0.09232234705566668,0.09232234705566668,0.09232234705566668,0.09232236802289583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.5208297267,595.667473428145,0.0,0.09232234705566668,0.09232234718164271,0.09232234718164271,0.3698454723958525,0.3698454723958525,0.5,10.0331524129528,0.00010189917986735963,0.00010189917986735963,6.252776074688882e-12,1.2658131254283944e-07,0.00010483732501143095,6.252776074688882e-12,27744.10408911095,21018.644744836827,0.7575896009230393,0.7532746417193688,0.48644298901933497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453099510820153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52117750528714,260.52117750528714,-12.628822494712836,244.64621167607808,276.3961433344773,114765.33300864445,114759.95863090343,5.374377741004533,0.0,nan,276.3961433344773,3.246143334477324,270.04615700281005,-3.103842997189929,263.69617067113506,-9.453829328864913,257.3461843394538,-15.80381566054615,250.99619800776847,-22.153801992231507,244.64621167607808,-28.503788323921896,1.0,1.0,25762.5980482374,25762.5980482374,275.82548172824664,2.675481728246666,275.82548172824664,275.82548172824664,82060.971645494,82060.77695572609,0.19468976791540626,0.0,8575.796259387458,8575.796259387458,0.9067562111782339,3614.608858578426,275.82548172824664,2.675481728246666,1.0,0.002,0.12834365198382192,0.004845305521052028,0.0001980897812116815,0.0018019102214290044,0.09904489060584075,0.09904489060584075,0.0,2.6406858470717776e-12,1.0,1.0000002118675806,0.00010483731875865487,0.09232234718164271,0.0,1.9521603880637262e-08,0.025099353850628267,0.0,1599675.3573332622,266.2566004969134,1.2657505976676475e-07,1.0,1285721.9111757188,2593.222605265821,,,,,,,,,,,,,,,,,,,2.0,14588.102576948077,1571.2145127203244,0.3698454723958525,6.1796691888313084,2.783091112823284
