time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4351.0,-30.267305451172746,5.00037602767253,35.04830079543654,27.712682273145788,5.010045910143868,-26.739570315040204,-40.23216547267509,1.4823107738834478,-6.893407263289646,-6.893407390834523,40.09676027345744,37555.68524506758,20600.665577160944,20600.665577160944,58156.35082222852,82070.37057907776,82060.88574032368,20600.665577160944,102661.55131748461,102661.55131748461,102661.55131748461,130405.70152628754,125889.95217722477,4515.749349062767,0.0,94823.18594838005,50308.50061390773,49460.761482747024,27744.150208802916,77204.91169154993,21018.677615171175,1571.2168497372522,0.0,0.8765467752239322,2.6889819618745863,0.0014957518510113484,1.0,1.0,-6.893301732124485,329230.23364359315,1558709.4840283869,4.734405667359704,1558709.4840283869,4.734405667359704,0.7575895263320114,0.0923224482987155,3.596621817851877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596621817851877,1.2848181107892092,1.2851092899810954,2.7993237234511157,5931.431060353959,14588.094976970116,6453.626058943098,0.00042519851967393735,26364.513910727,2688.432228205045,19290.320166836784,1967.0652227658563,0.73167744461953,0.73167744461953,32507.398849192083,32395.05729023726,1.0043367038182514,0.8,4302.767964811274,4287.898129693729,1.0043367038182514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8426602988484,3099.015535412006,7.627495625710191,5.00037602767253,-2.3648813352372615,7.365257362909792,2.7830900800382237,3.5,0.7951685942966353,0.6,0.0002266188740200881,0.9982306391056294,0.000227020555312877,199.14331635537332,0.0,0.0,0.0,0.05202602090921647,7.680888328751063e-05,0.00014980999073257745,0.0005388098812009756,0.09232244817816347,0.09232244817816347,0.09232244817816347,0.09232246926982031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.5750064949,595.6674563937834,0.0,0.09232244817816347,0.0923224482987155,0.0923224482987155,0.3698457906484873,0.3698457906484873,0.5,10.033153046197713,0.00010546757937390794,0.00010546757937390794,-2.1714186004828662e-11,1.27544865335949e-07,0.00010565871002654603,-2.1714186004828662e-11,27744.150208802916,21018.677615171175,0.7575895263320114,0.7532726810772808,0.4864416579493095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530991182363482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5212125460425,260.5212125460425,-12.6287874539575,244.6462753925721,276.3961496994942,114764.9994297435,114759.63904234384,5.3603873996733915,0.0,nan,276.3961496994942,3.2461496994941967,270.0461748381218,-3.1038251618782056,263.69619997674187,-9.453800023258111,257.346225115358,-15.803774884641996,250.99625025396668,-22.1537497460333,244.6462753925721,-28.50372460742787,1.0,1.0,25762.5980482374,25762.5980482374,275.82548665215256,2.6754866521525855,275.82548665215256,275.82548665215256,82061.06957110598,82060.88574032368,0.18383078230544925,0.0,8575.796259387458,8575.796259387458,0.9067564518056497,3614.6049269411365,275.82548665215256,2.6754866521525855,1.0,0.002,0.12834363230942772,0.0048453042061153695,0.0001980897476920949,0.0018019102552034082,0.09904487384604745,0.09904487384604745,0.0,2.8955032815858317e-12,1.0,1.0000002135263095,0.00010565873174073204,0.0923224482987155,0.0,1.9674578326178574e-08,0.02529603696723185,0.0,1599675.3481949978,266.25659273671033,1.2756657952195383e-07,1.0,1285721.9376119224,2593.222498582748,,,,,,,,,,,,,,,,,,,2.0,14588.094976970116,1571.2168497372522,0.3698457906484873,6.1796691888313084,2.7830900800382237
4352.0,-30.267239717112776,5.000370493191418,35.04830671220748,27.712738955765985,5.01004908365739,-26.739510837034814,-40.232111409399636,1.4823202034467164,-6.893415385169533,-6.893415516624611,40.09677219351018,37555.68013632289,20600.664212112442,20600.664212112442,58156.344348435334,82070.4711767888,82060.9947713753,20600.664212112442,102661.65898348775,102661.65898348775,102661.65898348775,130405.85597011345,125890.10125097273,4515.754719140724,0.0,94823.24950068838,50308.45845974265,49460.87893438415,27744.196986625706,77205.07592100985,21018.710933885286,1571.219226957663,0.0,0.8765466847205605,2.6889811450286576,0.0014957518510113484,1.0,1.0,-6.893306625477123,329230.12769239943,1558709.9990296704,4.734408755221749,1558709.9990296704,4.734408755221749,0.757589449931368,0.0923225497430564,3.5966177483012607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966177483012607,1.2848180666746867,1.2851092458565752,2.7993206521526264,5931.424552641006,14588.087379558823,6453.625894555141,0.00042519953985504594,26364.561412030762,2688.437071990003,19290.31967547018,1967.065172660407,0.7316761077112991,0.7316761077112991,32507.369423686323,32395.05729023726,1.0043355674188021,0.8,4302.764069971084,4287.898129693729,1.0043355674188021,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.842056456355,3099.015535412006,7.62749682561652,5.000370493191418,-2.364889126166031,7.365259619357449,2.783089042986619,3.5,0.7951682979961768,0.6,0.0002266188740200881,0.9982237946145934,0.000227022111917883,199.14326245900503,0.0,0.0,0.0,0.05202602090921647,7.680935414320803e-05,0.00014980951987688006,0.0005388075780536773,0.09232254961396297,0.09232254961396297,0.09232254961396297,0.09232257137430026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.6294922469,595.6674392630819,0.0,0.09232254961396297,0.0923225497430564,0.0923225497430564,0.3698461089247641,0.3698461089247641,0.5,10.033153699659847,0.00010910112393958116,0.00010910112393958116,-1.3244516594568267e-11,1.3145506727596512e-07,0.00010889114747669737,-1.3244516594568267e-11,27744.196986625706,21018.710933885286,0.757589449931368,0.7532709948752117,0.48644055702693567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530987255394685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5212474800764,260.5212474800764,-12.62875251992358,244.64633890716345,276.3961560529714,114764.65789586837,114759.3138342857,5.344061582661395,0.0,nan,276.3961560529714,3.2461560529714006,270.0461926238192,-3.1038073761807823,263.69622919466497,-9.453770805335012,257.3462657655037,-15.80373423449629,250.99630233633573,-22.153697663664246,244.64633890716345,-28.503661092836523,1.0,1.0,25762.5980482374,25762.5980482374,275.82549124017333,2.6754912401733577,275.82549124017333,275.82549124017333,82061.17011620499,82060.9947713753,0.1753448296803981,0.0,8575.796259387458,8575.796259387458,0.9067567021189915,3614.600837042767,275.82549124017333,2.6754912401733577,1.0,0.002,0.12834361203317643,0.004845302828024578,0.00019808971309544717,0.0018019102900495047,0.09904485654772359,0.09904485654772359,0.0,3.1449517469417376e-12,1.0,1.0000002200537863,0.00010889116072121396,0.0923225497430564,0.0,2.027650579380925e-08,0.026069948878430137,0.0,1599675.3386348914,266.25658461483044,1.314683117925597e-07,1.0,1285721.965289982,2593.2223868881897,,,,,,,,,,,,,,,,,,,2.0,14588.087379558823,1571.219226957663,0.3698461089247641,6.1796691888313084,2.783089042986619
4353.0,-30.267173953076238,5.0003649695075625,35.04831262868746,27.712796406727307,5.010051986344092,-26.73945135913254,-40.23205734612418,1.4823293922619332,-6.893423561581983,-6.893423690449494,40.09678401872392,37555.67414087735,20600.66291620148,20600.66291620148,58156.33705707883,82070.57337306124,82061.1023541052,20600.66291620148,102661.76527030667,102661.76527030667,102661.76527030667,130406.00865169514,125890.2485738638,4515.7600778313345,0.0,94823.31420499622,50308.41497231175,49460.99914742718,27744.243381388467,77205.24252881565,21018.74397437929,1571.2215870279056,0.0,0.8765465943180164,2.688980323440297,0.0014957518510113484,1.0,1.0,-6.893316956677893,329230.0211150221,1558710.5099332337,4.734411839644088,1558710.5099332337,4.734411839644088,0.7575893739628592,0.09232265108027621,3.596613583460087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596613583460087,1.284818023686464,1.28510920285861,2.799317504233404,5931.417882577914,14588.079786249451,6453.6258111219495,0.00042520059845131876,26364.609932260882,2688.442019676534,19290.319426082788,1967.0651472299703,0.7316747517086651,0.7316747517086651,32507.339309160783,32395.05729023726,1.0043344044099933,0.8,4302.760083930356,4287.898129693729,1.0043344044099933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.841449234239,3099.015535412006,7.62749806066636,5.0003649695075625,-2.3648969463777707,7.365261915885333,2.7830880001309377,3.5,0.7951680000374107,0.6,0.0002266188740200881,0.9982169470529381,0.0002270236692425839,199.14320853808766,0.0,0.0,0.0,0.05202602090921647,7.680982500157394e-05,0.00014980904901851417,0.0005388052606252261,0.09232265095096436,0.09232265095096436,0.09232265095096436,0.09232267231874804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.6835759246,595.6674222584584,0.0,0.09232265095096436,0.09232265108027621,0.09232265108027621,0.3698464272881332,0.3698464272881332,0.5,10.033154341403158,0.00011159392062154438,0.00011159392062154438,3.694822225952521e-12,1.2886749800600228e-07,0.00010673377158809672,3.694822225952521e-12,27744.243381388467,21018.74397437929,0.7575893739628592,0.7532692748860013,0.48643942963925385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530983322712157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52128230489706,260.52128230489706,-12.628717695102921,244.64640225927837,276.3961623504993,114764.31215277311,114758.98479814875,5.327354624357362,0.0,nan,276.3961623504993,3.2461623504993327,270.046210332262,-3.103789667737999,263.6962583140259,-9.45374168597408,257.34630629578237,-15.803693704217608,250.9963542775343,-22.153645722465683,244.64640225927837,-28.503597740721602,1.0,1.0,25762.5980482374,25762.5980482374,275.8254956112745,2.6754956112745276,275.8254956112745,275.8254956112745,82061.27224646645,82061.1023541052,0.1698923612566432,0.0,8575.796259387458,8575.796259387458,0.9067569582934358,3614.5966513773874,275.8254956112745,2.6754956112745276,1.0,0.002,0.1283435921586845,0.004845301439056608,0.00019808967909937502,0.0018019103240853908,0.09904483954968751,0.09904483954968751,0.0,3.1847658191197503e-12,1.0,1.0000002156971834,0.00010673376789327449,0.09232265108027621,0.0,1.987480052214018e-08,0.025553468140419564,0.0,1599675.3290013282,266.256576438418,1.2886380318377633e-07,1.0,1285721.9931316266,2593.222274533486,,,,,,,,,,,,,,,,,,,2.0,14588.079786249451,1571.2215870279056,0.3698464272881332,6.1796691888313084,2.7830880001309377
4354.0,-30.267108156585756,5.000359456338389,35.04831854273312,27.71287365993487,5.010054722134853,-26.739391868711973,-40.231999510992296,1.4823384341195667,-6.893431770658481,-6.893431892824405,40.09679578153009,37555.63413048034,20600.661654270527,20600.661654270527,58156.295784750866,82070.7037058542,82061.20900211732,20600.661654270527,102661.87065638785,102661.87065638785,102661.87065638785,130406.1602027759,125890.39478489032,4515.765417885588,0.0,94823.40013962833,50308.330563743024,49461.18841765034,27744.289546388052,77205.4779640384,21018.77684747113,1571.223936910117,0.0,0.8765465039983209,2.6889794990331053,0.0014957518510113484,1.0,1.0,-6.893330703769209,329229.9141650763,1558711.0181417458,4.734414921240134,1558711.0181417458,4.734414921240134,0.7575892982347967,0.09232275232765912,3.596607491196483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596607491196483,1.2848179813857583,1.2851091605483176,2.799312854663905,5931.408030698078,14588.072195731746,6453.627280320067,0.00042520240480187834,26364.678484302283,2688.449010039339,19290.32381761428,1967.0655950415567,0.7316730158154546,0.7316730158154546,32507.295258097958,32395.05729023726,1.004332703179156,0.8,4302.754253211546,4287.898129693729,1.004332703179156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.840838537657,3099.015535412006,7.627499318110335,5.000359456338389,-2.3649047840164625,7.365264240354851,2.783086951308294,3.5,0.7951677003737982,0.6,0.0002266188740200881,0.9982100961627742,0.00022702522734566115,199.1431545905901,0.0,0.0,0.0,0.05202602090921647,7.681032871347863e-05,0.00014980854530660946,0.0005388025362949993,0.09232275219426915,0.09232275219426915,0.09232275219426915,0.09232277257639977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.7375054713,595.6674053008884,0.0,0.09232275219426915,0.09232275232765912,0.09232275232765912,0.3698467456107389,0.3698467456107389,0.5,10.033154952523596,0.00011248956462850401,0.00011248956462850401,-5.002220859751105e-12,1.2216594313940732e-07,0.00010118905521494526,-5.002220859751105e-12,27744.289546388052,21018.77684747113,0.7575892982347967,0.7532664432417546,0.4864374280277549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530979388238343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52131702814046,260.52131702814046,-12.628682971859519,244.6464654825466,276.39616857371715,114763.90484503418,114758.59302944258,5.311815591575186,0.0,nan,276.39616857371715,3.2461685737171706,270.0462279554909,-3.1037720445090713,263.69628733726375,-9.453712662736223,257.3463467190319,-15.803653280968092,250.9964061007925,-22.153593899207465,244.6464654825466,-28.503534517453375,1.0,1.0,25762.5980482374,25762.5980482374,275.82549984483074,2.6754998448307674,275.82549984483074,275.82549984483074,82061.40648252849,82061.20900211732,0.1974804111669073,0.0,8575.796259387458,8575.796259387458,0.9067573330211502,3614.5905286524658,275.82549984483074,2.6754998448307674,1.0,0.002,0.12834357331600194,0.004845300039218088,0.00019808964668422186,0.0018019103560033543,0.09904482334211093,0.09904482334211093,0.0,2.6875762899891686e-12,1.0,1.0000002045003198,0.00010118906021716612,0.09232275232765912,0.0,1.8842344844733592e-08,0.024226017695480186,0.0,1599675.3193234932,266.2565682293415,1.2217094536026707e-07,1.0,1285722.0210706058,2593.222161786001,,,,,,,,,,,,,,,,,,,2.0,14588.072195731746,1571.223936910117,0.3698467456107389,6.1796691888313084,2.783086951308294
4355.0,-30.267042156394744,5.000353960994217,35.04832445906964,27.712932682503038,5.010057066608169,-26.739332234092636,-40.23194544771684,1.4823471441862288,-6.8934394614412895,-6.893439588945765,40.09680767543111,37555.62691034732,20600.65951229458,20600.65951229458,58156.2864226419,82070.80918059795,82061.31882289384,20600.65951229458,102661.97833518841,102661.97833518841,102661.97833518841,130406.31417880957,125890.54341450192,4515.770764307639,0.0,94823.46715843829,50308.28488775449,49461.31363409311,27744.335843621157,77205.64947771427,21018.809850173497,1571.2262807244438,0.0,0.8765464159566527,2.6889787253580155,0.0014957518510113484,1.0,1.0,-6.8933339775844615,329229.81381625746,1558711.5320133388,4.734417925113103,1558711.5320133388,4.734417925113103,0.7575892235678094,0.09232285348286441,3.5966031354727805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966031354727805,1.2848179406372797,1.2851091197906042,2.799309553296584,5931.401035496879,14588.064608056335,6453.627357872533,0.00042520354015791024,26364.729047586054,2688.454166059363,19290.32404942379,1967.0656186795482,0.7316716213774254,0.7316716213774254,32507.26376334876,32395.05729023726,1.004331486867459,0.8,4302.750084480651,4287.898129693729,1.004331486867459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.84022432745,3099.015535412006,7.6275002596365935,5.000353960994217,-2.364912305162327,7.365266266156544,2.7830858964514396,3.5,0.7951673989861255,0.6,0.0002266188740200881,0.9982032241137766,0.0002270267902823942,199.14310047610482,0.0,0.0,0.0,0.05202602090921647,7.681079957736792e-05,0.0001498080744427202,0.0005388001902598272,0.09232285336040424,0.09232285336040424,0.09232285336040424,0.09232287445916558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.79196506756,595.6673881774065,0.0,0.09232285336040424,0.09232285348286441,0.09232285348286441,0.36984706381667326,0.36984706381667326,0.5,10.033155585180777,0.00011390682726641899,0.00011390682726641899,-4.831690603168681e-12,1.2750444966513896e-07,0.00010561136127762438,-4.831690603168681e-12,27744.335843621157,21018.809850173497,0.7575892235678094,0.7532646485854504,0.48643625388046124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530975451825041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5213516512179,260.5213516512179,-12.628648348782065,244.64652863202116,276.39617467039653,114763.55112013385,114758.25462745475,5.296492679073409,0.0,nan,276.39617467039653,3.246174670396556,270.04624546273226,-3.1037545372677187,263.6963162550609,-9.453683744939099,257.346387047388,-15.803612952611957,250.99645783970885,-22.153542160291124,244.64652863202116,-28.50347136797882,1.0,1.0,25762.5980482374,25762.5980482374,275.82550495460794,2.675504954607959,275.82550495460794,275.82550495460794,82061.5080491757,82061.31882289384,0.18922628185828216,0.0,8575.796259387458,8575.796259387458,0.9067576009362655,3614.5861511501444,275.82550495460794,2.675504954607959,1.0,0.002,0.12834355364988753,0.004845298734746788,0.0001980896132038598,0.00180191038928599,0.0990448066019299,0.0990448066019299,0.0,2.4898499061121182e-12,1.0,1.0000002134306054,0.00010561136610931499,0.09232285348286441,0.0,1.9665839707139825e-08,0.025284803689845432,0.0,1599675.3102731514,266.2565605385587,1.2750928135574213e-07,1.0,1285722.0472851512,2593.222055997468,,,,,,,,,,,,,,,,,,,2.0,14588.064608056335,1571.2262807244438,0.36984706381667326,6.1796691888313084,2.7830858964514396
4356.0,-30.26697614139856,5.00034848186063,35.048330373574686,27.712988352309935,5.010060522559095,-26.739272475004714,-40.23188754273576,1.4823568560307354,-6.893447270501952,-6.893447394872781,40.09681945538844,37555.60994996466,20600.657567069862,20600.657567069862,58156.26751703452,82070.90780479417,82061.42670530545,20600.657567069862,102662.08427237532,102662.08427237532,102662.08427237532,130406.46603746121,125890.68993810694,4515.776099354273,0.0,94823.52917432308,50308.231319007165,49461.44206146212,27744.381765085895,77205.82382654802,21018.8425748506,1571.228609407067,0.0,0.8765463277496917,2.6889779407553056,0.0014957518510113484,1.0,1.0,-6.893344373856053,329229.71203562216,1558712.0409623515,4.734420934626038,1558712.0409623515,4.734420934626038,0.7575891491408595,0.09232295455405047,3.596599188972823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596599188972823,1.2848178952021674,1.285109074345195,2.7993065806472868,5931.394736809725,14588.057026654942,6453.627098563711,0.0004252045122836822,26364.77522017246,2688.458874352859,19290.323274332368,1967.0655396422192,0.7316703106033985,0.7316703106033985,32507.23522754999,32395.05729023726,1.0043303848292244,0.8,4302.746307404504,4287.898129693729,1.0043303848292244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8396078978867,3099.015535412006,7.627501280279185,5.00034848186063,-2.3649198905294595,7.36526837239009,2.7830848377831785,3.5,0.7951670965094796,0.6,0.0002266188740200881,0.998196350574272,0.000227028353579646,199.14304634951006,0.0,0.0,0.0,0.05202602090921647,7.68113039035378e-05,0.00014980757011655028,0.000538797785183174,0.09232295443028816,0.09232295443028816,0.09232295443028816,0.09232297506011726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.8459402843,595.6673712058268,0.0,0.09232295443028816,0.09232295455405047,0.09232295455405047,0.3698473821147799,0.3698473821147799,0.5,10.03315620403064,0.0001145624138985113,0.0001145624138985113,-1.1937117960769683e-11,1.243708425135992e-07,0.0001030210167414225,-1.1937117960769683e-11,27744.381765085895,21018.8425748506,0.7575891491408595,0.7532627026646257,0.4864349357159605,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530971503227066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52138629472995,260.52138629472995,-12.628613705270027,244.64659173378033,276.39618085566104,114763.22324544431,114757.92362656877,5.299618875543723,0.0,nan,276.39618085566104,3.2461808556610663,270.046263031295,-3.103736968704993,263.6963452069263,-9.453654793073667,257.34642738254934,-15.80357261745064,250.99650955816787,-22.153490441832105,244.64659173378033,-28.50340826621965,1.0,1.0,25762.5980482374,25762.5980482374,275.825509728552,2.675509728552015,275.825509728552,275.825509728552,82061.60678636629,82061.42670530545,0.18008106084016617,0.0,8575.796259387458,8575.796259387458,0.9067578436804355,3614.5821849176873,275.825509728552,2.675509728552015,1.0,0.002,0.1283435344662661,0.0048452974094910966,0.0001980895804235755,0.00180191042223592,0.09904479021178775,0.09904479021178775,0.0,2.659495453721794e-12,1.0,1.0000002081997275,0.00010302102867854046,0.09232295455405047,0.0,1.9183514079426196e-08,0.024664667506385938,0.0,1599675.3010714976,266.256552729498,1.2438277963155997e-07,1.0,1285722.07387374,2593.2219486994813,,,,,,,,,,,,,,,,,,,2.0,14588.057026654942,1571.228609407067,0.3698473821147799,6.1796691888313084,2.7830848377831785
4357.0,-30.266897815720792,5.000343012446402,35.04833628917072,27.71305931909012,5.0100639434507706,-26.73920163983164,-40.23182425936682,1.4823677673803026,-6.893455533118242,-6.893455656785246,40.09683131598427,37555.60305461974,20600.65640437267,20600.65640437267,58156.25945899241,82071.03037834317,82061.53457835018,20600.65640437267,102662.19098272285,102662.19098272285,102662.19098272285,130406.61938637587,125890.8379346928,4515.781451683077,0.0,94823.6057758625,50308.17845148376,49461.585915976364,27744.428403653015,77206.01431962938,21018.875784139887,1571.2309833167837,0.0,0.876546236726676,2.6889771102879916,0.0014957518510113484,1.0,1.0,-6.893353227314833,329229.6043097099,1558712.5533959076,4.734424040219693,1558712.5533959076,4.734424040219693,0.7575890725999748,0.09232305596683917,3.5965938603026566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965938603026566,1.2848178441553904,1.2851090232868492,2.7993025444528867,5931.386184598122,14588.049447750152,6453.627939119984,0.00042520601403840804,26364.83558026288,2688.46502936914,19290.325786811318,1967.0657958437712,0.7316687308018849,0.7316687308018849,32507.196697738666,32395.05729023726,1.0043288968276214,0.8,4302.741207493599,4287.898129693729,1.0043288968276214,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.838988982689,3099.015535412006,7.627502597676959,5.000343012446402,-2.3649277572496956,7.365270769696098,2.7830837748462036,3.5,0.795166792813201,0.6,0.0002266188740200881,0.9981881953019983,0.00022703020841828865,199.1429821292578,0.0,0.0,0.0,0.05202602090921647,7.681185507653236e-05,0.00014980701894355572,0.0005387950045626363,0.09232305583235642,0.09232305583235642,0.09232305583235642,0.09232307644712583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.900307802,595.6673541106495,0.0,0.09232305583235642,0.09232305596683917,0.09232305596683917,0.3698477003635511,0.3698477003635511,0.5,10.033156822383496,0.00011513405831919954,0.00011513405831919954,-1.2505552149377763e-12,1.2366700730126468e-07,0.00010242947041660955,-1.2505552149377763e-12,27744.428403653015,21018.875784139887,0.7575890725999748,0.7532607397427376,0.48643364620716284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453096755374549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52142207092703,260.52142207092703,-12.628577929072947,244.64665692257097,276.39618721926416,114762.89618037561,114757.4232879852,5.47289239042399,0.0,nan,276.39618721926416,3.2461872192641863,270.04628115993603,-3.103718840063948,263.6963751006033,-9.453624899396686,257.34646904126697,-15.803530958733006,250.99656298192096,-22.153437018079018,244.64665692257097,-28.503343077429008,1.0,1.0,25762.5980482374,25762.5980482374,275.8255140454184,2.6755140454184243,275.8255140454184,275.8255140454184,82061.73331548981,82061.53457835018,0.19873713962442707,0.0,8575.796259387458,8575.796259387458,0.906758171439972,3614.5768296041697,275.8255140454184,2.6755140454184243,1.0,0.002,0.12834351539268374,0.004845296001739045,0.00019808954762786458,0.0018019104552196431,0.09904477381393229,0.09904477381393229,0.0,2.8475078198142434e-12,1.0,1.0000002070051375,0.00010242947166716476,0.09232305596683917,0.0,1.9073380128699245e-08,0.024523066391610848,0.0,1599675.2913390838,266.25654446688173,1.236682578564796e-07,1.0,1285722.1020154469,2593.2218351339234,,,,,,,,,,,,,,,,,,,2.0,14588.049447750152,1571.2309833167837,0.3698477003635511,6.1796691888313084,2.7830837748462036
4358.0,-30.266831669069965,5.000337558320018,35.048342210120346,27.713116735126846,5.01006623330359,-26.739141878833582,-40.231766424234934,1.4823764429418318,-6.893463400930955,-6.893463534480815,40.096843301343355,37555.583618982855,20600.654567675017,20600.654567675017,58156.23818665787,82071.1333076178,82061.64521576132,20600.654567675017,102662.29978343635,102662.29978343635,102662.29978343635,130406.77501135213,125890.98818754681,4515.786823805316,0.0,94823.67062595741,50308.12093686926,49461.72187676461,27744.475227915784,77206.1971046804,21018.909153648296,1571.2333565843287,0.0,0.8765461473353316,2.688976318305077,0.0014957518510113484,1.0,1.0,-6.893352937009013,329229.5015937375,1558713.0712197083,4.73442709014312,1558713.0712197083,4.73442709014312,0.7575889967635648,0.092323157366493,3.596589631293459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596589631293459,1.2848178035683469,1.2851089826906072,2.7992993413576523,5931.379397623681,14588.042117669851,6453.6280282752705,0.00042520711771089136,26364.884612052756,2688.470029220249,19290.326053302437,1967.0658230183026,0.7316673801972123,0.7316673801972123,32507.166119195674,32395.05729023726,1.0043277159002477,0.8,4302.737160034256,4287.898129693729,1.0043277159002477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8383664573976,3099.015535412006,7.627503675718377,5.000337558320018,-2.364935384118766,7.365272942438784,2.783082705709346,3.5,0.7951664873455274,0.6,0.0002266188740200881,0.9981813081663988,0.00022703177485498482,199.14292789478208,0.0,0.0,0.0,0.05202602090921647,7.681235880074576e-05,0.00014980651521934234,0.0005387925593380924,0.09232315724022458,0.09232315724022458,0.09232315724022458,0.09232317928947124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.955070537,595.6673368930924,0.0,0.09232315724022458,0.092323157366493,0.092323157366493,0.3698480186162233,0.3698480186162233,0.5,10.033157483892948,0.00011708554859524156,0.00011708554859524156,2.1884716261411086e-11,1.3354986094782362e-07,0.00011059747180297563,2.1884716261411086e-11,27744.475227915784,21018.909153648296,0.7575889967635648,0.7532586808777338,0.4864322428426689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45309628677551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52145756386204,260.52145756386204,-12.628542436137934,244.6467217050013,276.3961934227044,114762.53184139177,114757.10228136145,5.429560030322992,0.0,nan,276.3961934227044,3.2461934227044367,270.04629907917183,-3.103700920828146,263.69640473564135,-9.453595264358626,257.3465103921003,-15.803489607899678,250.99661604855325,-22.153383951446727,244.6467217050013,-28.503278294998665,1.0,1.0,25762.5980482374,25762.5980482374,275.82551906884686,2.6755190688468815,275.82551906884686,275.82551906884686,82061.83208426042,82061.64521576132,0.18686849909136072,0.0,8575.796259387458,8575.796259387458,0.9067584315606709,3614.5725794499263,275.82551906884686,2.6755190688468815,1.0,0.002,0.12834349479822837,0.004845294668693361,0.0001980895126409075,0.0018019104901045566,0.09904475632045374,0.09904475632045374,0.0,2.7454640123825147e-12,1.0,1.0000002234993397,0.00011059744991825937,0.092323157366493,0.0,2.0594359747922447e-08,0.026478624057368387,0.0,1599675.2820866543,266.256536599069,1.335279762315622e-07,1.0,1285722.1288483874,2593.221726849866,,,,,,,,,,,,,,,,,,,2.0,14588.042117669851,1571.2333565843287,0.3698480186162233,6.1796691888313084,2.783082705709346
4359.0,-30.26676544026783,5.000332119922027,35.04834812862628,27.713172474782937,5.010069613294307,-26.739081934911447,-40.231712291110284,1.4823861078103395,-6.89347125178557,-6.893471380989778,40.09685507287035,37555.581187956435,20600.652678779046,20600.652678779046,58156.23386673548,82071.23222831821,82061.75286130223,20600.652678779046,102662.40554008128,102662.40554008128,102662.40554008128,130406.92666745107,125891.13449675827,4515.7921706928055,0.0,94823.73278541917,50308.081744596086,49461.83448980343,27744.521127369797,77206.35561717322,21018.941860168416,1571.2356851191755,0.0,0.8765460589373468,2.6889755296347992,0.0014957518510113484,1.0,1.0,-6.893364343403391,329229.3992834968,1558713.5798056058,4.734430106174723,1558713.5798056058,4.734430106174723,0.7575889222839518,0.09232325847589244,3.5965856711673427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965856711673427,1.2848177583530125,1.2851089374650257,2.7992963576233167,5931.373075448662,14588.0345462139,6453.627784762751,0.00042520809600907943,26364.93092479075,2688.4747518052295,19290.325325427217,1967.0657487956864,0.7316660673398034,0.7316660673398034,32507.137484849274,32395.05729023726,1.0043266100569836,0.8,4302.733369914076,4287.898129693729,1.0043266100569836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8377413095527,3099.015535412006,7.6275047418399975,5.000332119922027,-2.364942988518056,7.365275108440083,2.7830816320686305,3.5,0.7951661805910373,0.6,0.0002266188740200881,0.9981744125286226,0.00022703334324710494,199.14287359297902,0.0,0.0,0.0,0.05202602090921647,7.681283028450906e-05,0.00014980604373557904,0.0005387902703536518,0.09232325835351338,0.09232325835351338,0.09232325835351338,0.0923232797216531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.0088961183,595.6673199697493,0.0,0.09232325835351338,0.09232325847589244,0.09232325847589244,0.369848337047822,0.369848337047822,0.5,10.03315812532903,0.00011792341484806457,0.00011792341484806457,-2.6432189770275727e-11,1.2920418157591484e-07,0.00010703758636054772,-2.6432189770275727e-11,27744.521127369797,21018.941860168416,0.7575889222839518,0.7532570784081878,0.4864312126604619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530958910401721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52149293160954,260.52149293160954,-12.628507068390434,244.64678617905653,276.3961996841438,114762.19145221419,114756.7810430816,5.410409132574133,0.0,nan,276.3961996841438,3.2461996841438463,270.04631698313693,-3.1036830168630445,263.6964342821249,-9.453565717875051,257.3465515811096,-15.803448418890355,250.9966688800852,-22.15333111991478,244.64678617905653,-28.503213820943444,1.0,1.0,25762.5980482374,25762.5980482374,275.8255237745882,2.675523774588214,275.8255237745882,275.8255237745882,82061.93103773844,82061.75286130223,0.1781764362094691,0.0,8575.796259387458,8575.796259387458,0.9067586751426278,3614.5685995231793,275.8255237745882,2.675523774588214,1.0,0.002,0.12834347486687098,0.004845293339099022,0.00019808947869004128,0.0018019105241770075,0.09904473934502064,0.09904473934502064,0.0,2.867048612409384e-12,1.0,1.0000002163106785,0.00010703761279273749,0.09232325847589244,0.0,1.9931502785029745e-08,0.02562637472462447,0.0,1599675.2728341145,266.2565287482144,1.2923061376568512e-07,1.0,1285722.1555753467,2593.2216189935198,,,,,,,,,,,,,,,,,,,2.0,14588.0345462139,1571.2356851191755,0.369848337047822,6.1796691888313084,2.7830816320686305
4360.0,-30.266699192535715,5.000326692194995,35.04835404859112,27.713229366950713,5.010072608439035,-26.739022012437157,-40.23165438612921,1.4823954281961005,-6.893479454248052,-6.893479584000173,40.09686695202869,37555.56340239571,20600.651401313506,20600.651401313506,58156.21480370921,82071.33344893459,82061.86113339805,20600.651401313506,102662.51253471155,102662.51253471155,102662.51253471155,130407.08031126397,125891.28277453693,4515.797536727034,0.0,94823.79661156729,50308.02656450667,49461.966718956246,27744.56777655241,77206.53449550865,21018.975081514476,1571.2380580106474,0.0,0.8765459681666121,2.6889747050737154,0.0014957518510113484,1.0,1.0,-6.893372110339044,329229.29232582095,1558714.0930409136,4.734433203162056,1558714.0930409136,4.734433203162056,0.7575888458885314,0.09232335991347645,3.596581573588869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596581573588869,1.2848177147492812,1.2851088938514126,2.7992932633955037,5931.366519151224,14588.0269786086,6453.627657087182,0.0004252091295681455,26364.978708642728,2688.479624402087,19290.3249437964,1967.0657098801732,0.7316647267942917,0.7316647267942917,32507.10785662425,32395.05729023726,1.0043254658309109,0.8,4302.729448241411,4287.898129693729,1.0043254658309109,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8371136313726,3099.015535412006,7.627506041493628,5.000326692194995,-2.364950812350685,7.36527750454568,2.783080554082437,3.5,0.795165872594982,0.6,0.0002266188740200881,0.9981675149712926,0.00022703491209750064,199.14281927568467,0.0,0.0,0.0,0.05202602090921647,7.681333462300621e-05,0.00014980553939708188,0.000538787842617086,0.09232335978522131,0.09232335978522131,0.09232335978522131,0.09232338127786582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.0632200866,595.6673028896413,0.0,0.09232335978522131,0.09232335991347645,0.09232335991347645,0.36984865540523615,0.36984865540523615,0.5,10.033158771335769,0.00011881032804694769,0.00011881032804694769,-4.888534022029489e-12,1.2975209529031417e-07,0.00010747366110308576,-4.888534022029489e-12,27744.56777655241,21018.975081514476,0.7575888458885314,0.753255086291852,0.48642985529392513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530954948135637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52152816366447,260.52152816366447,-12.628471836335507,244.64685040057526,276.39620592673396,114761.84456076437,114756.45490930484,5.389651459554317,0.0,nan,276.39620592673396,3.2462059267339782,270.0463348215126,-3.103665178487404,263.69646371628795,-9.453536283712026,257.3465926110582,-15.803407388941764,250.99672150581887,-22.15327849418111,244.64685040057526,-28.503149599424717,1.0,1.0,25762.5980482374,25762.5980482374,275.8255281968889,2.6755281968889335,275.8255281968889,275.8255281968889,82062.03232619965,82061.86113339805,0.17119280160113703,0.0,8575.796259387458,8575.796259387458,0.9067589271789865,3614.564481456813,275.8255281968889,2.6755281968889335,1.0,0.002,0.12834345485474008,0.004845291946914826,0.00019808944446968464,0.0018019105589816224,0.09904472223484231,0.09904472223484231,0.0,3.4513069485653247e-12,1.0,1.0000002171912192,0.00010747366599161978,0.09232335991347645,0.0,2.0012721052263037e-08,0.025730799409419827,0.0,1599675.2631743052,266.2565205457519,1.297569838243362e-07,1.0,1285722.1835163785,2593.221506237793,,,,,,,,,,,,,,,,,,,2.0,14588.0269786086,1571.2380580106474,0.36984865540523615,6.1796691888313084,2.783080554082437
4361.0,-30.266620596113583,5.000321273468371,35.04835996605313,27.713300997298234,5.010075747288046,-26.738950961802498,-40.231591067835666,1.4824061127967876,-6.893487788807533,-6.893487911176245,40.09687871988662,37555.55648784994,20600.650321504425,20600.650321504425,58156.206809354364,82071.45751865179,82061.96753905973,20600.650321504425,102662.61786056415,102662.61786056415,102662.61786056415,130407.23191351967,125891.42903184761,4515.802881672063,0.0,94823.87421065793,50307.9731792048,49462.11225717015,27744.61405295552,77206.72631012567,21019.008026463634,1571.2404161738675,0.0,0.876545877141546,2.688973868133665,0.0014957518510113484,1.0,1.0,-6.8933865597088015,329229.18374899565,1558714.601466814,4.7344363088272825,1558714.601466814,4.7344363088272825,0.7575887697102266,0.09232346124485073,3.5965761605896276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965761605896276,1.284817664763322,1.2851088438541252,2.7992891592537044,5931.357822967234,14588.019413590157,6453.628573890832,0.0004252106660600665,26365.03996487381,2688.4858707992853,19290.32768418386,1967.0659893219256,0.7316631307930653,0.7316631307930653,32507.068717019476,32395.05729023726,1.004323954280881,0.8,4302.724267616582,4287.898129693729,1.004323954280881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8364825497756,3099.015535412006,7.6275074239429665,5.000321273468371,-2.364958713320495,7.365279986788866,2.783079470251319,3.5,0.7951655629289484,0.6,0.0002266188740200881,0.9981593317642118,0.00022703677339723624,199.14275483359265,0.0,0.0,0.0,0.05202602090921647,7.681388611366145e-05,0.00014980498790642666,0.0005387850482416716,0.09232346111237745,0.09232346111237745,0.09232346111237745,0.09232348151675389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.1171661996,595.6672859269256,0.0,0.09232346111237745,0.09232346124485073,0.09232346124485073,0.36984897378708537,0.36984897378708537,0.5,10.033159384087964,0.0001183404728521964,0.0001183404728521964,1.7621459846850485e-12,1.2236870361448382e-07,0.00010135146743550649,1.7621459846850485e-12,27744.61405295552,21019.008026463634,0.7575887697102266,0.7532531113383987,0.486428557234715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530950984739193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52156442037034,260.52156442037034,-12.628435579629638,244.6469165497346,276.3962122909854,114761.50474576438,114755.95834754061,5.546398223798618,0.0,nan,276.3962122909854,3.2462122909853974,270.0463531427475,-3.1036468572524996,263.6964939945049,-9.453506005495058,257.3466348462532,-15.803365153746768,250.99677569799664,-22.153224302003338,244.6469165497346,-28.503083450265365,1.0,1.0,25762.5980482374,25762.5980482374,275.8255322773842,2.6755322773842067,275.8255322773842,275.8255322773842,82062.16034823984,82061.96753905973,0.19280918010917958,0.0,8575.796259387458,8575.796259387458,0.9067592601248851,3614.5590413925756,275.8255322773842,2.6755322773842067,1.0,0.002,0.12834343598224035,0.004845290525426026,0.0001980894119578166,0.001801910591252723,0.0990447059789083,0.0990447059789083,0.0,3.2105394731640757e-12,1.0,1.0000002048281866,0.00010135146567336051,0.09232346124485073,0.0,1.8872722764147627e-08,0.024265078856525346,0.0,1599675.2533476863,266.25651221119244,1.2236694146849914e-07,1.0,1285722.2118803938,2593.2213917751255,,,,,,,,,,,,,,,,,,,2.0,14588.019413590157,1571.2404161738675,0.36984897378708537,6.1796691888313084,2.783079470251319
4362.0,-30.2665542176555,5.000315869596356,35.04836588663336,27.713358832430117,5.010077850543797,-26.738891010837737,-40.23153316285459,1.4824146435895387,-6.893495709355875,-6.893495837215688,40.09689064450175,37555.537257573065,20600.648536898654,20600.648536898654,58156.18579447172,82071.56136328985,82062.07721025618,20600.648536898654,102662.72574715482,102662.72574715482,102662.72574715482,130407.38641673303,125891.57817796581,4515.808238767216,0.0,94823.93964542654,50307.9155392165,49462.24900690004,27744.660669578203,77206.90967647824,21019.041243135292,1571.2427807827808,0.0,0.8765457877174028,2.688973071339073,0.0014957518510113484,1.0,1.0,-6.893389880655832,329229.08040159545,1558715.1166675617,4.734439359871347,1558715.1166675617,4.734439359871347,0.7575886940359123,0.0923235625810374,3.5965718808970726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965718808970726,1.284817624853564,1.2851088039353222,2.7992859152340697,5931.3509492789,14588.012098165394,6453.628711726564,0.00042521179107092534,26365.089531249727,2688.4909251629992,19290.328096184086,1967.0660313342566,0.731661770892902,0.731661770892902,32507.037771971678,32395.05729023726,1.0043227592004607,0.8,4302.720171645664,4287.898129693729,1.0043227592004607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8358477816805,3099.015535412006,7.627508555849076,5.000315869596356,-2.364966364208904,7.36528223380526,2.783078380089113,3.5,0.7951652514540323,0.6,0.0002266188740200881,0.9981524207086814,0.00022703834536532032,199.14270040917947,0.0,0.0,0.0,0.05202602090921647,7.681439045856807e-05,0.00014980448356152003,0.0005387825932096706,0.09232356245016911,0.09232356245016911,0.09232356245016911,0.09232358368125065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.1717579351,595.6672687619865,0.0,0.09232356245016911,0.0923235625810374,0.0923235625810374,0.3698492920417521,0.3698492920417521,0.5,10.033160020142791,0.0001187400034723396,0.0001187400034723396,-6.59383658785373e-11,1.2785983471985674e-07,0.00010595655987799546,-6.59383658785373e-11,27744.660669578203,21019.041243135292,0.7575886940359123,0.7532510501736803,0.4864271528926987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453094628256171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5216003105577,260.5216003105577,-12.62839968944229,244.64698215626368,276.3962184648306,114761.13106252365,114755.64073264696,5.490329876676794,0.0,nan,276.3962184648306,3.2462184648306334,270.04637120313225,-3.1036287968677243,263.69652394142383,-9.453476058576143,257.3466766797064,-15.8033233202936,250.9968294179894,-22.153170582010574,244.64698215626368,-28.503017843736302,1.0,1.0,25762.5980482374,25762.5980482374,275.8255371398011,2.675537139801122,275.8255371398011,275.8255371398011,82062.26014246355,82062.07721025618,0.1829322073754156,0.0,8575.796259387458,8575.796259387458,0.9067595233625662,3614.554740301558,275.8255371398011,2.675537139801122,1.0,0.002,0.1283434162513303,0.004845289178010867,0.00019808937828400845,0.0018019106240558466,0.09904468914200422,0.09904468914200422,0.0,2.3398548723574386e-12,1.0,1.0000002141277182,0.00010595662581636134,0.0923235625810374,0.0,1.9730273061860153e-08,0.02536765085477525,0.0,1599675.2440270414,266.2565042906441,1.2792577308573527e-07,1.0,1285722.2388783102,2593.22128282535,,,,,,,,,,,,,,,,,,,2.0,14588.012098165394,1571.2427807827808,0.3698492920417521,6.1796691888313084,2.783078380089113
4363.0,-30.266487759053646,5.00031048104629,35.04837180353288,27.713414781633787,5.010081099212335,-26.738830873227858,-40.23147899480534,1.4824242132562642,-6.893503609458321,-6.893503730778492,40.096902379608785,37555.53522790075,20600.64669689517,20600.64669689517,58156.18192479592,82071.66087091128,82062.18426932402,20600.64669689517,102662.83096621919,102662.83096621919,102662.83096621919,130407.53740960613,125891.72384346699,4515.813566139137,0.0,94824.0021514657,50307.87650798397,49462.361826090804,27744.706443386942,77207.06826947775,21019.07385632232,1571.2451044353538,0.0,0.8765456992015854,2.68897227798511,0.0014957518510113484,1.0,1.0,-6.893403273677848,329228.97747984796,1558715.6236799057,4.734442379924818,1558715.6236799057,4.734442379924818,0.7575886196241337,0.09232366362970751,3.59656788975085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59656788975085,1.2848175800836266,1.2851087591552386,2.799282906384855,5931.344573888466,14588.004540593967,6453.628500226935,0.00042521278278577365,26365.136168202447,2688.495680808681,19290.327463997543,1967.0659668691699,0.7316604526876123,0.7316604526876123,32507.00891330076,32395.05729023726,1.004321644695004,0.8,4302.716351833279,4287.898129693729,1.004321644695004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.835210364118,3099.015535412006,7.627509674726825,5.00031048104629,-2.364973992012506,7.365284473058796,2.7830772853768355,3.5,0.7951649386790959,0.6,0.0002266188740200881,0.9981455013606026,0.00022703991924141018,199.14264591908537,0.0,0.0,0.0,0.05202602090921647,7.6814862258053e-05,0.0001498040117620351,0.0005387802984591941,0.09232366350795425,0.09232366350795425,0.09232366350795425,0.09232368365291975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.2255827865,595.6672518370931,0.0,0.09232366350795425,0.09232366362970751,0.09232366362970751,0.36984961039568703,0.36984961039568703,0.5,10.033160625200518,0.00011794802372833146,0.00011794802372833146,3.285549610154703e-11,1.2132016991017736e-07,0.00010045710064332525,3.285549610154703e-11,27744.706443386942,21019.07385632232,0.7575886196241337,0.7532494527808251,0.4864261274216466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530942311349075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5216360122807,260.5216360122807,-12.628363987719297,244.64704734307944,276.39622468146064,114760.78367100567,114755.32217154412,5.461499461545491,0.0,nan,276.39622468146064,3.24622468146066,270.0463892137978,-3.1036107862021822,263.6965537461278,-9.453446253872187,257.34671827845,-15.803281721549979,250.99688281076834,-22.153117189231637,244.64704734307944,-28.50295265692054,1.0,1.0,25762.5980482374,25762.5980482374,275.8255417301016,2.6755417301015996,275.8255417301016,275.8255417301016,82062.35962450145,82062.18426932402,0.17535517743090168,0.0,8575.796259387458,8575.796259387458,0.9067597688520758,3614.5507291996046,275.8255417301016,2.6755417301015996,1.0,0.002,0.1283433975454417,0.004845287836448376,0.00019808934620551644,0.0018019106568366234,0.09904467310275822,0.09904467310275822,0.0,3.04213989069102e-12,1.0,1.0000002030220352,0.00010045706778782915,0.09232366362970751,0.0,1.8706215002216117e-08,0.024050997136537217,0.0,1599675.2347131742,266.25649639054166,1.212873144140758e-07,1.0,1285722.2657650362,2593.221174324286,,,,,,,,,,,,,,,,,,,2.0,14588.004540593967,1571.2451044353538,0.36984961039568703,6.1796691888313084,2.7830772853768355
