time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4364.0,-30.26642128431709,5.000305103018678,35.04837772098469,27.71349105695265,5.010084007769976,-26.738770755107073,-40.231421089824266,1.4824334784172273,-6.89351184315035,-6.89351196315069,40.096914229402735,37555.49848018692,20600.6454372012,20600.6454372012,58156.14391738812,82071.78956994347,82062.29208719068,20600.6454372012,102662.93752439189,102662.93752439189,102662.93752439189,130407.69054275517,125891.87163355135,4515.818909203823,0.0,94824.08666161679,50307.795571344264,49462.54565585836,27744.753018363273,77207.29867422163,21019.107021694224,1571.2474746263647,0.0,0.8765456083820604,2.688971450493427,0.0014957518510113484,1.0,1.0,-6.893412585442434,329228.87013893493,1558716.1356467647,4.734445478578428,1558716.1356467647,4.734445478578428,0.757588543238515,0.09232376501049899,3.5965619078394484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965619078394484,1.2848175367382664,1.285108715800055,2.799278344978034,5931.334908814766,14587.996986840702,6453.629894336296,0.00042521454765561686,26365.2035169833,2688.502548473057,19290.331631083718,1967.0663917937031,0.7316587417448812,0.7316587417448812,32506.965660046983,32395.05729023726,1.0043199742794073,0.8,4302.710626714649,4287.898129693729,1.0043199742794073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.834570393592,3099.015535412006,7.627511015678046,5.000305103018678,-2.364981828374673,7.365286931393351,2.783076186280226,3.5,0.7951646246514931,0.6,0.0002266188740200881,0.9981385803844207,0.00022704149350965739,199.14259141579208,0.0,0.0,0.0,0.05202602090921647,7.68153666088854e-05,0.00014980350741120268,0.0005387775884158761,0.09232376487420306,0.09232376487420306,0.09232376487420306,0.09232378494426953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.2799803919,595.6672347315991,0.0,0.09232376487420306,0.09232376501049899,0.09232376501049899,0.36984992863139604,0.36984992863139604,0.5,10.033161226478565,0.0001172214646771863,0.0001172214646771863,1.5802470443304628e-11,1.2000032256764825e-07,9.937770823853498e-05,1.5802470443304628e-11,27744.753018363273,21019.107021694224,0.757588543238515,0.7532467126298461,0.48642419984998314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530938335343866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5216715303531,260.5216715303531,-12.628328469646874,244.64711218618848,276.3962308744965,114760.37196870991,114754.9385632579,5.433405451988207,0.0,nan,276.3962308744965,3.2462308744965185,270.04640713684734,-3.1035928631526417,263.6965833991924,-9.4534166008076,257.3467596615311,-15.803240338468868,250.9969359238631,-22.15306407613687,244.64711218618848,-28.502887813811498,1.0,1.0,25762.5980482374,25762.5980482374,275.8255460700741,2.6755460700741196,275.8255460700741,275.8255460700741,82062.49220461937,82062.29208719068,0.20011742868518922,0.0,8575.796259387458,8575.796259387458,0.9067601367904212,3614.5447173786456,275.8255460700741,2.6755460700741196,1.0,0.002,0.12834337903949825,0.004845286429647592,0.0001980893142979173,0.0018019106881853968,0.09904465714895865,0.09904465714895865,0.0,2.4833139017355066e-12,1.0,1.0000002008423587,9.937769243606454e-05,0.09232376501049899,0.0,1.850524250564075e-08,0.023792602841792545,0.0,1599675.2250139844,266.2564881568496,1.1998452009720495e-07,1.0,1285722.293806207,2593.221061164484,,,,,,,,,,,,,,,,,,,2.0,14587.996986840702,1571.2474746263647,0.36984992863139604,6.1796691888313084,2.783076186280226
4365.0,-30.26635462039005,5.000299742582582,35.04838364245323,27.713549381028884,5.0100864430981495,-26.73871051404272,-40.231366886850424,1.4824423366246244,-6.89351957507597,-6.8935197035866,40.096926179898,37555.4941628987,20600.643323142463,20600.643323142463,58156.13748604116,82071.89391304998,82062.40261159818,20600.643323142463,102663.04593474064,102663.04593474064,102663.04593474064,130407.84551120363,125892.02124735218,4515.824263851447,0.0,94824.15262527205,50307.752874664584,49462.66638956385,27744.799576462992,77207.46596602684,21019.1402092265,1571.249831859286,0.0,0.8765455198785626,2.6889706723211697,0.0014957518510113484,1.0,1.0,-6.893413253028086,329228.7692121936,1558716.651964971,4.734448498212352,1558716.651964971,4.734448498212352,0.7575884681127005,0.0923238662773967,3.596557631927883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596557631927883,1.2848174952967673,1.285108674349164,2.7992751072378184,5931.3280484317675,14587.989435625956,6453.629922074451,0.0004252156537352718,26365.253203086566,2688.5076150455625,19290.33171399492,1967.066400248293,0.7316573660569515,0.7316573660569515,32506.93474231377,32395.05729023726,1.0043187802548075,0.8,4302.706534359164,4287.898129693729,1.0043187802548075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.833927041933,3099.015535412006,7.627512049844975,5.000299742582582,-2.3649893570557055,7.365289099638288,2.7830750813769733,3.5,0.7951643089648496,0.6,0.0002266188740200881,0.9981316397627666,0.00022704307226845377,199.1425367574096,0.0,0.0,0.0,0.05202602090921647,7.681583871810858e-05,0.0001498030353019795,0.0005387752499012965,0.09232386615321334,0.09232386615321334,0.09232386615321334,0.09232388741140338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.3346898554,595.6672175296476,0.0,0.09232386615321334,0.0923238662773967,0.0923238662773967,0.3698502468577128,0.3698502468577128,0.5,10.033161864070683,0.00011787626016257491,0.00011787626016257491,-1.1198153515579179e-11,1.2851063502239413e-07,0.00010645055851910001,-1.1198153515579179e-11,27744.799576462992,21019.1402092265,0.7575884681127005,0.7532449972083176,0.4864230899564044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530934358375547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5217068723454,260.5217068723454,-12.628293127654558,244.64717677645922,276.3962369682101,114760.01312539335,114754.60665607068,5.406469322688654,0.0,nan,276.3962369682101,3.2462369682100984,270.04642492987375,-3.103575070126226,263.6966128915302,-9.45338710846977,257.3468008531769,-15.80319914682309,250.9969888148224,-22.153011185177576,244.64717677645922,-28.50282322354076,1.0,1.0,25762.5980482374,25762.5980482374,275.82555121758514,2.6755512175851663,275.82555121758514,275.82555121758514,82062.59273092658,82062.40261159818,0.19011932839930523,0.0,8575.796259387458,8575.796259387458,0.9067603997951508,3614.5404200875228,275.82555121758514,2.6755512175851663,1.0,0.002,0.128343359216961,0.004845285118714493,0.00019808928055812196,0.0018019107220507708,0.09904464027906097,0.09904464027906097,0.0,2.6088927025658126e-12,1.0,1.0000002151251353,0.00010645056971725353,0.0923238662773967,0.0,1.9822312218018992e-08,0.025485989256120754,0.0,1599675.215919717,266.256480424924,1.285218331759097e-07,1.0,1285722.3201717776,2593.22095476654,,,,,,,,,,,,,,,,,,,2.0,14587.989435625956,1571.249831859286,0.3698502468577128,6.1796691888313084,2.7830750813769733
4366.0,-30.266287954744318,5.000294398012428,35.048389562983225,27.713604492042236,5.010089926500805,-26.738650166619234,-40.231308912020154,1.4824521382447446,-6.893527434401506,-6.893527561402754,40.09693799587921,37555.479819842454,20600.6414192302,20600.6414192302,58156.12123907266,82071.99179768463,82062.51086882692,20600.6414192302,102663.15228805713,102663.15228805713,102663.15228805713,130407.99797382811,125892.16836398299,4515.829609845118,0.0,94824.21387554545,50307.70189722973,49462.79108701747,27744.845685770975,77207.63677278845,21019.17306553671,1571.2521707042126,0.0,0.876545431247508,2.6889698824862927,0.0014957518510113484,1.0,1.0,-6.893422377208935,329228.6667555822,1558717.162472429,4.734451522198744,1558717.162472429,4.734451522198744,0.7575883933034976,0.09232396745209778,3.5965537414681625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965537414681625,1.2848174494416873,1.285108628483692,2.7992721791185446,5931.321844098391,14587.98189041715,6453.629632577354,0.00042521660607625664,26365.298753143867,2688.512259858756,19290.330848668724,1967.0663120095776,0.7316560691870975,0.7316560691870975,32506.90661165176,32395.05729023726,1.0043176938654983,0.8,4302.702810908023,4287.898129693729,1.0043176938654983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.83328156104,3099.015535412006,7.627513167833648,5.000294398012428,-2.3649969546826703,7.365291352695098,2.7830739728171157,3.5,0.7951639922334616,0.6,0.0002266188740200881,0.9981246990142354,0.00022704465107806739,199.14248209764799,0.0,0.0,0.0,0.05202602090921647,7.681634368326204e-05,0.00014980253033682604,0.0005387728509643096,0.09232396732440855,0.09232396732440855,0.09232396732440855,0.09232398838412512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.3887794763,595.6672005226342,0.0,0.09232396732440855,0.09232396745209778,0.09232396745209778,0.36985056523535814,0.36985056523535814,0.5,10.033162495323923,0.00011818944170727264,0.00011818944170727264,8.242295734817162e-12,1.270012717213831e-07,0.00010518419384197841,8.242295734817162e-12,27744.845685770975,21019.17306553671,0.7575883933034976,0.7532431203692738,0.48642182806816264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453093037009076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5217421657069,260.5217421657069,-12.628257834293095,244.64724116968807,276.3962431617052,114759.67973367471,114754.28070363992,5.399030034794545,0.0,nan,276.3962431617052,3.246243161705195,270.04644276331453,-3.1035572366854467,263.6966423649184,-9.453357635081602,257.3468419665113,-15.803158033488671,250.99704156810392,-22.152958431896053,244.64724116968807,-28.502758830311905,1.0,1.0,25762.5980482374,25762.5980482374,275.8255559833465,2.6755559833464986,275.8255559833465,275.8255559833465,82062.69062639361,82062.51086882692,0.17975756668602116,0.0,8575.796259387458,8575.796259387458,0.9067606390912304,3614.5365101755033,275.8255559833465,2.6755559833464986,1.0,0.002,0.12834333963000832,0.004845283784939954,0.0001980892471342624,0.0018019107553249893,0.09904462356713119,0.09904462356713119,0.0,2.4592515524002323e-12,1.0,1.0000002125678173,0.00010518418559968268,0.09232396745209778,0.0,1.9586517268276282e-08,0.025182822950490426,0.0,1599675.2066611208,266.2564725655985,1.2699302942564827e-07,1.0,1285722.3469370084,2593.22084675578,,,,,,,,,,,,,,,,,,,2.0,14587.98189041715,1571.2521707042126,0.36985056523535814,6.1796691888313084,2.7830739728171157
4367.0,-30.266221210669208,5.000289063930375,35.04839548603583,27.713660860341065,5.0100929744721,-26.73858979215312,-40.23125474397091,1.4824615558099417,-6.893535667216099,-6.893535796648245,40.09694990976932,37555.47813284158,20600.640163793636,20600.640163793636,58156.11829663521,82072.0922921556,82062.61956356435,20600.640163793636,102663.25972735799,102663.25972735799,102663.25972735799,130408.15222836904,125892.31724933263,4515.834979036417,0.0,94824.27700267869,50307.662842836675,49462.904622046684,27744.89250101105,77207.79712305774,21019.206404207645,1571.2545522462078,0.0,0.8765453401652349,2.6889690546527287,0.0014957518510113484,1.0,1.0,-6.893428550517228,329228.559376747,1558717.6772096164,4.7344546298182015,1558717.6772096164,4.7344546298182015,0.7575883166042789,0.09232406895667956,3.5965496966503903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965496966503903,1.284817405383341,1.2851085844153605,2.799269126944397,5931.315376907623,14587.974347464906,6453.629472223905,0.00042521762032203737,26365.345956707428,2688.517073282663,19290.330369361534,1967.0662631338464,0.7316547410770468,0.7316547410770468,32506.877364869906,32395.05729023726,1.004316564372559,0.8,4302.698939724216,4287.898129693729,1.004316564372559,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8326336648856,3099.015535412006,7.627514532746026,5.000289063930375,-2.365004784648261,7.365293848578636,2.7830728601094235,3.5,0.7951636743169781,0.6,0.0002266188740200881,0.998117750152352,0.0002270462317552184,199.14242737361144,0.0,0.0,0.0,0.05202602090921647,7.681681549383857e-05,0.00014980205852624953,0.0005387705481501867,0.09232406882453031,0.09232406882453031,0.09232406882453031,0.09232409030270529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.4432764611,595.6671833879723,0.0,0.09232406882453031,0.09232406895667956,0.09232406895667956,0.3698508835936599,0.3698508835936599,0.5,10.033163140277942,0.00011898930927145557,0.00011898930927145557,-5.007905201637186e-11,1.2943212368554669e-07,0.00010724613099455382,-5.007905201637186e-11,27744.89250101105,21019.206404207645,0.7575883166042789,0.7532415178734218,0.4864207959849409,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453092638170534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5217773868249,260.5217773868249,-12.628222613175069,244.64730541128682,276.3962493623426,114759.33793951063,114753.94996094816,5.3879785624485885,0.0,nan,276.3962493623426,3.24624936234261,270.04646057214285,-3.103539427857129,263.69667178194084,-9.453328218059141,257.3468829917261,-15.803117008273887,250.99709420151027,-22.152905798489712,244.64730541128682,-28.502694588713155,1.0,1.0,25762.5980482374,25762.5980482374,275.8255604226952,2.6755604226952414,275.8255604226952,275.8255604226952,82062.79104937639,82062.61956356435,0.17148581203946378,0.0,8575.796259387458,8575.796259387458,0.9067608878815294,3614.5324451336423,275.8255604226952,2.6755604226952414,1.0,0.002,0.12834331965978252,0.004845282387133411,0.00019808921296546217,0.0018019107902146148,0.09904460648273108,0.09904460648273108,0.0,3.180076861564185e-12,1.0,1.000000216731744,0.00010724618107360584,0.09232406895667956,0.0,1.997050542829811e-08,0.02567652566898428,0.0,1599675.196968341,266.2564643327839,1.2948220273756306e-07,1.0,1285722.3749881047,2593.2207335559533,,,,,,,,,,,,,,,,,,,2.0,14587.974347464906,1571.2545522462078,0.3698508835936599,6.1796691888313084,2.7830728601094235
4368.0,-30.266154453525743,5.0002837398131375,35.04840140815011,27.713717996981018,5.010095757426253,-26.738529432434028,-40.231196804065235,1.4824707361875085,-6.893543949372997,-6.893544074945934,40.09696172887805,37555.46152008802,20600.63896776223,20600.63896776223,58156.10048785025,82072.19435815782,82062.72682226742,20600.63896776223,102663.36579002964,102663.36579002964,102663.36579002964,130408.3047331736,125892.4643993434,4515.840333830197,0.0,94824.34126741897,50307.60842881769,49463.03648733476,27744.938943143956,77207.97543047872,21019.239471843382,1571.2569170482757,0.0,0.8765452492117661,2.68896822259269,0.0014957518510113484,1.0,1.0,-6.89344011462839,329228.4514387432,1558718.1878520674,4.734457733043419,1558718.1878520674,4.734457733043419,0.7575882403243652,0.09232417034944432,3.5965455578096366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965455578096366,1.2848173624346364,1.2851085414569225,2.7992659991723974,5931.308749534079,14587.966808306051,6453.629391627995,0.0004252186724523283,26365.394165942045,2688.5219892564787,19290.330128454963,1967.0662385682128,0.7316533941060355,0.7316533941060355,32506.84743823118,32395.05729023726,1.0043154086242232,0.8,4302.6949785526995,4287.898129693729,1.0043154086242232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8319824242394,3099.015535412006,7.627515929099484,5.0002837398131375,-2.365012641090517,7.365296380903654,2.7830717416580253,3.5,0.7951633547594358,0.6,0.0002266188740200881,0.9981107999820906,0.00022704781275200548,199.14237263889012,0.0,0.0,0.0,0.05202602090921647,7.68173201607285e-05,0.0001498015538593596,0.0005387681130858608,0.0923241702161562,0.0923241702161562,0.0923241702161562,0.09232419110602157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.4974017722,595.6671663695057,0.0,0.0923241702161562,0.09232417034944432,0.09232417034944432,0.3698512020129072,0.3698512020129072,0.5,10.033163767264869,0.00011898773715302013,0.00011898773715302013,5.7127635955112055e-11,1.255729102922487e-07,0.00010396031751724877,5.7127635955112055e-11,27744.938943143956,21019.239471843382,0.7575882403243652,0.7532395476451319,0.4864194574549429,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453092238862994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52181252592953,260.52181252592953,-12.628187474070444,244.647369528673,276.39625552316767,114758.99149393507,114753.61606128173,5.3754326533194465,0.0,nan,276.39625552316767,3.24625552316769,270.0464783242758,-3.103521675724153,263.6967011253901,-9.453298874609857,257.34692392648617,-15.803076073513807,250.9971467275844,-22.15285327241557,244.647369528673,-28.502630471326967,1.0,1.0,25762.5980482374,25762.5980482374,275.8255646515397,2.67556465153973,275.8255646515397,275.8255646515397,82062.89305823932,82062.72682226742,0.16623597190482542,0.0,8575.796259387458,8575.796259387458,0.9067611424549245,3614.5282855986848,275.8255646515397,2.67556465153973,1.0,0.002,0.12834330030119878,0.004845280976739243,0.0001980891797232658,0.001801910823311732,0.09904458986163289,0.09904458986163289,0.0,3.0349976004595547e-12,1.0,1.0000002100962264,0.00010396026038961281,0.09232417034944432,0.0,1.9358648178367836e-08,0.024889847658309417,0.0,1599675.1872082897,266.256456050627,1.255157826562936e-07,1.0,1285722.4031852789,2593.2206197666246,,,,,,,,,,,,,,,,,,,2.0,14587.966808306051,1571.2569170482757,0.3698512020129072,6.1796691888313084,2.7830717416580253
4369.0,-30.26608761192282,5.000278425384323,35.048407327294385,27.713775587640725,5.0100983823671825,-26.738469012495408,-40.23114260109139,1.4824797827895468,-6.893552264287166,-6.893552381942469,40.09697348750604,37555.458627173175,20600.637805004157,20600.637805004157,58156.096432177335,82072.29733787364,82062.83318258586,20600.637805004157,102663.47098759002,102663.47098759002,102663.47098759002,130408.45614760116,125892.61048021536,4515.845667385798,0.0,94824.40617093892,50307.56745969535,49463.15412360397,27744.98516001115,77208.13928361512,21019.27237538114,1571.259271868092,0.0,0.8765451583321495,2.6889673876785523,0.0014957518510113484,1.0,1.0,-6.893454905817521,329228.34312398225,1558718.6958806675,4.734460833749294,1558718.6958806675,4.734460833749294,0.7575881642811696,0.09232427164655745,3.5965413661241215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965413661241215,1.2848173201117787,1.2851084991244732,2.7992628289064654,5931.30203212099,14587.959271633803,6453.629356015906,0.00042521974589960045,26365.44294029021,2688.526962855839,19290.330022008045,1967.066227713648,0.7316520365576575,0.7316520365576575,32506.817129481795,32395.05729023726,1.0043142381192807,0.8,4302.690966803973,4287.898129693729,1.0043142381192807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8313277573625,3099.015535412006,7.627517347449428,5.000278425384323,-2.3650205153145487,7.365298940698872,2.7830706173225424,3.5,0.7951630335207264,0.6,0.0002266188740200881,0.9981038410709443,0.0002270493957591936,199.14231783495,0.0,0.0,0.0,0.05202602090921647,7.681779228105248e-05,0.0001498010817390356,0.0005387657871645823,0.09232427151015173,0.09232427151015173,0.09232427151015173,0.09232429123247493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.55140756984,595.6671493869293,0.0,0.09232427151015173,0.09232427164655745,0.09232427164655745,0.36985152036625746,0.36985152036625746,0.5,10.03316435837972,0.00011769996928023829,0.00011769996928023829,-3.348077370901592e-11,1.1765530416596448e-07,9.747612494948044e-05,-3.348077370901592e-11,27744.98516001115,21019.27237538114,0.7575881642811696,0.7532378965713404,0.486418387693784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45309183947749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5218475912472,260.5218475912472,-12.628152408752783,244.6474335575844,276.3962616248903,114758.64320299504,114753.27905810716,5.3641448878780835,0.0,nan,276.3962616248903,3.2462616248903373,270.0464960114395,-3.103503988560476,263.69673039798766,-9.453269602012313,257.3469647845234,-15.803035215476598,250.99719917105782,-22.152800828942162,244.6474335575844,-28.50256644241557,1.0,1.0,25762.5980482374,25762.5980482374,275.82556874692716,2.6755687469271834,275.82556874692716,275.82556874692716,82062.99608059422,82062.83318258586,0.1628980083623901,0.0,8575.796259387458,8575.796259387458,0.906761400278604,3614.524072954742,275.82556874692716,2.6755687469271834,1.0,0.002,0.12834328214945534,0.004845279555449895,0.00019808914833200532,0.0018019108543034011,0.09904457416600265,0.09904457416600265,0.0,2.635406216172642e-12,1.0,1.0000001970023853,9.747615843025415e-05,0.09232427164655745,0.0,1.8151249290292033e-08,0.02333746837192989,0.0,1599675.1774041809,266.2564477357128,1.176887849396735e-07,1.0,1285722.431480881,2593.220505580093,,,,,,,,,,,,,,,,,,,2.0,14587.959271633803,1571.259271868092,0.36985152036625746,6.1796691888313084,2.7830706173225424
4370.0,-30.26602070854135,5.000273113885598,35.04841323740529,27.713840861711674,5.010098420831463,-26.73840879560378,-40.23108462626112,1.4824865075792446,-6.893561079102028,-6.893561174919604,40.096985065552296,37555.43226899014,20600.63745546859,20600.63745546859,58156.06972445873,82072.41603514428,82062.93582421281,20600.63745546859,102663.5732796814,102663.5732796814,102663.5732796814,130408.60428767788,125892.75333608685,4515.850951591022,0.0,94824.48250786483,50307.49874057333,49463.31529699055,27745.031007996484,77208.34630498703,21019.304980757115,1571.2616209506996,0.0,0.876545065477283,2.688966504118696,0.0014957518510113484,1.0,1.0,-6.8934818768151445,329228.22847520217,1558719.196108296,4.7344640018487985,1558719.196108296,4.7344640018487985,0.7575880875641867,0.0923243728660357,3.59653623597656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59653623597656,1.2848172886510931,1.2851084676566575,2.7992589045501557,5931.293716880879,14587.951738878797,6453.630101144476,0.00042522119500779505,26365.501773435444,2688.5329621670444,19290.332249247207,1967.0664548288364,0.7316504883924939,0.7316504883924939,32506.780035001197,32395.05729023726,1.0043128055540145,0.8,4302.686056877359,4287.898129693729,1.0043128055540145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.830669625375,3099.015535412006,7.627519076686895,5.000273113885598,-2.365028693109,7.365301806994598,2.7830694870362054,3.5,0.795162710581773,0.6,0.0002266188740200881,0.9980968757804137,0.000227050980239663,199.14226298038736,0.0,0.0,0.0,0.05202602090921647,7.681829725807962e-05,0.00014980057676200847,0.0005387632024947517,0.09232437272405439,0.09232437272405439,0.09232437272405439,0.09232438914343595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.60501438024,595.6671325252214,0.0,0.09232437272405439,0.0923243728660357,0.0923243728660357,0.369851838581749,0.369851838581749,0.5,10.033164851131826,0.0001132105984993359,0.0001132105984993359,7.258904588525183e-11,9.581759741195128e-08,7.929810448104035e-05,7.258904588525183e-11,27745.031007996484,21019.304980757115,0.7575880875641867,0.7532355309713753,0.4864167420532404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530914395869137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5218823666761,260.5218823666761,-12.628117633323882,244.64749750126538,276.3962672320675,114758.23982464011,114752.9200259281,5.319798711978942,0.0,nan,276.3962672320675,3.2462672320675097,270.04651328591723,-3.1034867140827487,263.69675933976504,-9.45324066023494,257.34700539360307,-15.802994606396908,250.99725144743832,-22.15274855256166,244.64749750126538,-28.5025024987346,1.0,1.0,25762.5980482374,25762.5980482374,275.82557192270764,2.675571922707661,275.82557192270764,275.82557192270764,82063.1111099294,82062.93582421281,0.17528571659931913,0.0,8575.796259387458,8575.796259387458,0.9067617158253876,3614.518917156443,275.82557192270764,2.675571922707661,1.0,0.002,0.12834326738315752,0.004845278035351328,0.0001980891219685714,0.0018019108812705276,0.0990445609842857,0.0990445609842857,0.0,3.23909909311082e-12,1.0,1.0000001602939337,7.929803189199447e-05,0.0923243728660357,0.0,1.4766275627834227e-08,0.018985332246389933,0.0,1599675.1669912788,266.25643892089795,9.574500836606603e-08,1.0,1285722.4614311575,2593.2203847161622,,,,,,,,,,,,,,,,,,,2.0,14587.951738878797,1571.2616209506996,0.369851838581749,6.1796691888313084,2.7830694870362054
4371.0,-30.265953755863855,5.000267821165634,35.04841913303609,27.713912387285404,5.01010280431876,-26.73834809984812,-40.23103042328728,1.4824971481677405,-6.893568800170442,-6.893568871123581,40.096996467962015,37555.416890666864,20600.635193791746,20600.635193791746,58156.05208445861,82072.53534357747,82063.03891458918,20600.635193791746,102663.67410838093,102663.67410838093,102663.67410838093,130408.74934865604,125892.89321417408,4515.856134481968,0.0,94824.56001016092,50307.44155676125,49463.464948221845,27745.075240275102,77208.54018849695,21019.336498229117,1571.263866582789,0.0,0.8765449793243303,2.688965730823946,0.0014957518510113484,1.0,1.0,-6.893510106551844,329228.1281247264,1558719.688748389,4.734466941287216,1558719.688748389,4.734466941287216,0.7575880157541321,0.09232447314782027,3.5965308245052667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965308245052667,1.2848172388710701,1.285108417865353,2.799254801146215,5931.285022260325,14587.944209589476,6453.631032747824,0.00042522273347644045,26365.562993111518,2688.539204836669,19290.335033871957,1967.066738781537,0.7316488951482625,0.7316488951482625,32506.740906345865,32395.05729023726,1.0043112944306558,0.8,4302.680877701829,4287.898129693729,1.0043112944306558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8300068505646,3099.015535412006,7.627520111054354,5.000267821165634,-2.365036189584507,7.365304010750141,2.783068348776397,3.5,0.7951623853646849,0.6,0.0002266188740200881,0.9980899054101795,0.00022705256589781436,199.1422080854368,0.0,0.0,0.0,0.05202602090921647,7.681876938395568e-05,0.0001498001046361324,0.0005387606938379645,0.0923244730252922,0.0923244730252922,0.0923244730252922,0.09232448546752992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.65835382434,595.6671157418298,0.0,0.0923244730252922,0.09232447314782027,0.09232447314782027,0.3698521564084825,0.3698521564084825,0.5,10.03316522317786,0.0001051142986625564,0.0001051142986625564,-2.5579538487363607e-12,7.095314913385664e-08,5.8764571747360606e-05,-2.5579538487363607e-12,27745.075240275102,21019.336498229117,0.7575880157541321,0.7532334109993067,0.48641532140070337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530910393269576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52191730440484,260.52191730440484,-12.62808269559514,244.64756142322418,276.39627318556535,114757.87603205569,114752.53140525383,5.344626801836436,0.0,nan,276.39627318556535,3.2462731855653715,270.04653083310876,-3.103469166891216,263.69678848064734,-9.453211519352635,257.3470461281784,-15.802953871821558,250.99730377570486,-22.152696224295113,244.64756142322418,-28.502438576775802,1.0,1.0,25762.5980482374,25762.5980482374,275.82557624758874,2.675576247588765,275.82557624758874,275.82557624758874,82063.23800882725,82063.03891458918,0.19909423806529958,0.0,8575.796259387458,8575.796259387458,0.906762048675741,3614.513478627793,275.82557624758874,2.675576247588765,1.0,0.002,0.12834325643960057,0.004845276692069262,0.00019808910195083897,0.0018019109001288023,0.09904455097541949,0.09904455097541949,0.0,2.0796411467904896e-12,1.0,1.0000001188291907,5.8764574305314454e-05,0.09232447314782027,0.0,1.0942702738931706e-08,0.014069278987072411,0.0,1599675.1578625152,266.25643119982954,7.095570708770538e-08,1.0,1285722.487646223,2593.2202789256357,,,,,,,,,,,,,,,,,,,2.0,14587.944209589476,1571.263866582789,0.3698521564084825,6.1796691888313084,2.783068348776397
4372.0,-30.265886644394953,5.000262534967402,35.04842503303681,27.71395876714962,5.010102667766038,-26.738287713178043,-40.23097244845701,1.4825037362537443,-6.893577348555311,-6.893577430231308,40.09700838525931,37555.4101739443,20600.63442000181,20600.63442000181,58156.044593946106,82072.6278125749,82063.14851480012,20600.63442000181,102663.78293480193,102663.78293480193,102663.78293480193,130408.90560966889,125893.04420558648,4515.86140408241,0.0,94824.61642565147,50307.39878595318,49463.57515522033,27745.122674866954,77208.69783008729,21019.370252468252,1571.2662869899073,0.0,0.876544886449364,2.6889648703373097,0.0014957518510113484,1.0,1.0,-6.893509796103274,329228.01652419876,1558720.2036325429,4.734470110073317,1558720.2036325429,4.734470110073317,0.7575879371226837,0.09232457455055945,3.5965275121399407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965275121399407,1.2848172080499312,1.2851083870372288,2.799252290213855,5931.279701895956,14587.93668351783,6453.630320630011,0.0004252234793911068,26365.602961627465,2688.543280491041,19290.33290530416,1967.0665217280275,0.7316477052840148,0.7316477052840148,32506.716955663025,32395.05729023726,1.0043103694710014,0.8,4302.677707524131,4287.898129693729,1.0043103694710014,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8293422196175,3099.015535412006,7.627521701564317,5.000262534967402,-2.3650442199373582,7.36530675490476,2.7830672073290175,3.5,0.7951620592368621,0.6,0.0002266188740200881,0.9980829185610286,0.00022705415532690664,199.1421530603225,0.0,0.0,0.0,0.05202602090921647,7.681927436692122e-05,0.00014979959965316688,0.0005387583814601634,0.09232457441102702,0.09232457441102702,0.09232457441102702,0.09232458835925698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.71389244794,595.6670982686533,0.0,0.09232457441102702,0.09232457455055945,0.09232457455055945,0.369852473755935,0.369852473755935,0.5,10.033165655466648,0.00010072435628671883,0.00010072435628671883,1.2505552149377763e-11,8.167597798092174e-08,6.76341280154702e-05,1.2505552149377763e-11,27745.122674866954,21019.370252468252,0.7575879371226837,0.7532317760614194,0.4864142412632352,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453090638772301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5219519784483,260.5219519784483,-12.628048021551649,244.64762531374961,276.39627864312763,114757.53141322828,114752.22712393873,5.3042892895455545,0.0,nan,276.39627864312763,3.2462786431276527,270.04654797726323,-3.1034520227367466,263.6968173113943,-9.453182688605693,257.3470866455179,-15.802913354482087,250.99735597963752,-22.15264402036246,244.64762531374961,-28.502374686250363,1.0,1.0,25762.5980482374,25762.5980482374,275.82558046866,2.67558046866003,275.82558046866,275.82558046866,82063.31904353265,82063.14851480012,0.17052873253123835,0.0,8575.796259387458,8575.796259387458,0.9067622524135805,3614.5101497006403,275.82558046866,2.67558046866003,1.0,0.002,0.12834324365025326,0.004845275206929688,0.00019808907873368302,0.001801910924349576,0.0990445393668415,0.0990445393668415,0.0,3.0832589086038364e-12,1.0,1.0000001367401037,6.763411550991805e-05,0.09232457455055945,0.0,1.25943358273178e-08,0.016192821157325975,0.0,1599675.1478097232,266.25642265144467,8.166347242877237e-08,1.0,1285722.5168002003,2593.2201612751674,,,,,,,,,,,,,,,,,,,2.0,14587.93668351783,1571.2662869899073,0.369852473755935,6.1796691888313084,2.7830672073290175
4373.0,-30.265819605600736,5.000257266564775,35.048430919493555,27.714026590716117,5.010108254845763,-26.738226819555752,-40.23091440377755,1.4825154686727697,-6.8935851519676135,-6.893585202608678,40.09701979473229,37555.385668068106,20600.63227569578,20600.63227569578,58156.01794376389,82072.73966217237,82063.25017788699,20600.63227569578,102663.88245358277,102663.88245358277,102663.88245358277,130409.04921666847,125893.18267203897,4515.866544629498,0.0,94824.68845815833,50307.3344635913,49463.726660630025,27745.166763085697,77208.89342371572,21019.401666562575,1571.2685265650798,0.0,0.8765447998509583,2.68896408947249,0.0014957518510113484,1.0,1.0,-6.893543254234203,329227.91518123297,1558720.6965764496,4.734473064710831,1558720.6965764496,4.734473064710831,0.7575878655207221,0.09232467481259433,3.596522547672417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596522547672417,1.2848171531619883,1.2851083321368468,2.799248545850455,5931.271768039223,14587.929162859062,6453.6308850906335,0.00042522483969103175,26365.659383819682,2688.5490339534585,19290.334592514733,1967.0666937756253,0.7316462035595059,0.7316462035595059,32506.681059135084,32395.05729023726,1.0043089831709673,0.8,4302.672956161797,4287.898129693729,1.0043089831709673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8286735977895,3099.015535412006,7.627522795903065,5.000257266564775,-2.365051760636991,7.365309027201766,2.783066059027827,3.5,0.7951617311508077,0.6,0.0002266188740200881,0.9980759393305811,0.00022705574304504673,199.14209809482492,0.0,0.0,0.0,0.05202602090921647,7.6819779961375e-05,0.0001497990940587131,0.0005387558194030628,0.09232467469038963,0.09232467469038963,0.09232467469038963,0.09232468402042186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.7677149916,595.6670813285298,0.0,0.09232467469038963,0.09232467481259433,0.09232467481259433,0.36985279134847554,0.36985279134847554,0.5,10.033165934380794,9.178973101597876e-05,9.178973101597876e-05,-1.1311840353300795e-11,5.064106289864867e-08,4.194837447357713e-05,-1.1311840353300795e-11,27745.166763085697,21019.401666562575,0.7575878655207221,0.7532295227262058,0.48641269163083845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530902372678722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5219869504721,260.5219869504721,-12.628013049527851,244.64768921803528,276.39628468288936,114757.19589743188,114751.84602432004,5.349873111840347,0.0,nan,276.39628468288936,3.2462846828893817,270.0465655899311,-3.1034344100688713,263.69684649696615,-9.453153503033832,257.347127403993,-15.802872596006978,250.9974083110181,-22.152591688981886,244.64768921803528,-28.502310781964695,1.0,1.0,25762.5980482374,25762.5980482374,275.8255845509354,2.6755845509354117,275.8255845509354,275.8255845509354,82063.44231446052,82063.25017788699,0.19213657353247982,0.0,8575.796259387458,8575.796259387458,0.906762557769227,3614.505160410779,275.8255845509354,2.6755845509354117,1.0,0.002,0.12834323583817628,0.004845273837789438,0.00019808906351824915,0.0018019109387186934,0.09904453175912457,0.09904453175912457,0.0,2.2369424021451145e-12,1.0,1.0000000848709993,4.1948385785417486e-05,0.09232467481259433,0.0,7.811333009989837e-09,0.010043206943968567,0.0,1599675.1385751495,266.25641484803236,5.065237473900197e-08,1.0,1285722.5432745484,2593.2200544383177,,,,,,,,,,,,,,,,,,,2.0,14587.929162859062,1571.2685265650798,0.36985279134847554,6.1796691888313084,2.783066059027827
4374.0,-30.26573997555198,5.000252004947508,35.04843681924944,27.71410000221806,5.010110587787203,-26.738154919242724,-40.23085094578562,1.48252553130513,-6.893593675626903,-6.89359375334263,40.09703195103015,37555.37965169639,20600.631471856974,20600.631471856974,58156.01112355337,82072.86787847885,82063.3632338343,20600.631471856974,102663.99470569128,102663.99470569128,102663.99470569128,130409.20994189147,125893.33812104855,4515.871820842923,0.0,94824.76873311939,50307.28050571225,49463.87580823015,27745.215236200198,77209.09104443034,21019.436167310985,1571.2709963271234,0.0,0.8765447061025423,2.6889632296160153,0.0014957518510113484,1.0,1.0,-6.89352940333373,329227.8036901154,1558721.221788867,4.734476263298856,1558721.221788867,4.734476263298856,0.7575877854386279,0.0923247764820058,3.5965169071528478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965169071528478,1.2848171060858358,1.2851082850500253,2.7992442582816706,5931.262683195464,14587.921642981426,6453.6320110395,0.00042522647045592976,26365.72305402746,2688.555526507774,19290.337958051245,1967.0670369648396,0.7316445643657239,0.7316445643657239,32506.64027427205,32395.05729023726,1.0043074080871472,0.8,4302.667557766098,4287.898129693729,1.0043074080871472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.828002971682,3099.015535412006,7.6275243922198666,5.000252004947508,-2.365059782917446,7.365311787864954,2.7830649072846465,3.5,0.7951614020813276,0.6,0.0002266188740200881,0.9980676493265298,0.00022705762898236873,199.14203280572394,0.0,0.0,0.0,0.05202602090921647,7.682033271165921e-05,0.00014979854130842889,0.0005387529864825987,0.09232477633795323,0.09232477633795323,0.09232477633795323,0.09232478974156423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.82450438436,595.6670634604051,0.0,0.09232477633795323,0.0923247764820058,0.0923247764820058,0.3698531083301738,0.3698531083301738,0.5,10.033166346931067,8.940484582353747e-05,8.940484582353747e-05,1.693933882052079e-11,7.771575383230811e-08,6.435000892679454e-05,1.693933882052079e-11,27745.215236200198,21019.436167310985,0.7575877854386279,0.7532275064614763,0.4864113687089642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530898361984517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5220230151281,260.5220230151281,-12.62797698487185,244.64775527884944,276.3962907513857,114756.84804663988,114751.33102749141,5.517019148453422,0.0,nan,276.3962907513857,3.246290751385743,270.04658365689437,-3.103416343105607,263.6968765623902,-9.453123437609804,257.3471694678808,-15.802830532119174,250.9974623733684,-22.152537626631585,244.64775527884944,-28.502244721150532,1.0,1.0,25762.5980482374,25762.5980482374,275.8255891833443,2.6755891833443,275.8255891833443,275.8255891833443,82063.57043371243,82063.3632338343,0.20719987813208718,0.0,8575.796259387458,8575.796259387458,0.9067629047074522,3614.499491688612,275.8255891833443,2.6755891833443,1.0,0.002,0.12834322371244994,0.004845272351630067,0.00019808904132875659,0.001801910961995044,0.09904452066437829,0.09904452066437829,0.0,3.3238004362723395e-12,1.0,1.0000001301082133,6.434999198745572e-05,0.0923247764820058,0.0,1.1982814751027435e-08,0.015406575406283159,0.0,1599675.1285746542,266.2564063243731,7.769881449348759e-08,1.0,1285722.5723999583,2593.2199369031546,,,,,,,,,,,,,,,,,,,2.0,14587.921642981426,1571.2709963271234,0.3698531083301738,6.1796691888313084,2.7830649072846465
4375.0,-30.26567269374929,5.00024675726677,35.04844272001617,27.714143762737535,5.010110739484003,-26.738094350425563,-40.23079293603075,1.4825323958966785,-6.89360173492463,-6.893601806749333,40.09704377965744,37555.376108269025,20600.629792754342,20600.629792754342,58156.00590102337,82072.95566865437,82063.47010193279,20600.629792754342,102664.09989468713,102664.09989468713,102664.09989468713,130409.36119150708,125893.48414444069,4515.877047066388,0.0,94824.82141444628,50307.24185310801,49463.97729037586,27745.261296819954,77209.23858719581,21019.468981252106,1571.2733364420671,0.0,0.8765446163473322,2.6889624201729183,0.0014957518510113484,1.0,1.0,-6.893542303058439,329227.69868270255,1558721.7328425073,4.7344793256436954,1558721.7328425073,4.7344793256436954,0.7575877104340434,0.09232487750691691,3.596513849197881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596513849197881,1.2848170739711242,1.2851082529280355,2.799241948180019,5931.257788367268,14587.914377583216,6453.631205942991,0.00042522713384180567,26365.76011950983,2688.559306135105,19290.3355515639,1967.0667915714237,0.7316434445328076,0.7316434445328076,32506.618163134397,32395.05729023726,1.0043065541701754,0.8,4302.664631075618,4287.898129693729,1.0043065541701754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.827328424596,3099.015535412006,7.627525675538383,5.00024675726677,-2.365067496152534,7.365314253419304,2.783063748807712,3.5,0.7951610710879178,0.6,0.0002266188740200881,0.9980606449127845,0.0002270592224783006,199.14197764104904,0.0,0.0,0.0,0.05202602090921647,7.682083800833974e-05,0.00014979803601174836,0.0005387507110988959,0.09232487737944124,0.09232487737944124,0.09232487737944124,0.09232488999631275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.8798745012,595.6670460376666,0.0,0.09232487737944124,0.09232487750691691,0.09232487750691691,0.3698534258503457,0.3698534258503457,0.5,10.033166725237214,8.634716544975163e-05,8.634716544975163e-05,-2.2851054382044822e-11,7.182472927524941e-08,5.950369092033725e-05,-2.2851054382044822e-11,27745.261296819954,21019.468981252106,0.7575877104340434,0.7532259994423494,0.48641039330877583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453089359800292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5220586528911,260.5220586528911,-12.627941347108901,244.64782095138634,276.39629635437456,114756.49944702574,114751.04773197627,5.451715049486362,0.0,nan,276.39629635437456,3.2462963543745786,270.04660127379594,-3.103398726204034,263.69690619319607,-9.453093806803906,257.347211112598,-15.80278888740196,250.99751603199576,-22.15248396800422,244.64782095138634,-28.50217904861364,1.0,1.0,25762.5980482374,25762.5980482374,275.8255935915324,2.675593591532447,275.8255935915324,275.8255935915324,82063.64665811311,82063.47010193279,0.17655618031858467,0.0,8575.796259387458,8575.796259387458,0.9067630927966839,3614.4964184438704,275.8255935915324,2.675593591532447,1.0,0.002,0.1283432126318226,0.004845270946354963,0.00019808902095434642,0.0018019109818565807,0.0990445104771732,0.0990445104771732,0.0,2.8109272721954515e-12,1.0,1.0000001203217572,5.950371377139163e-05,0.09232487750691691,0.0,1.1080385430696043e-08,0.014246301963090707,0.0,1599675.1190743977,266.25639826507535,7.184758032963146e-08,1.0,1285722.5998316007,2593.2198262031725,,,,,,,,,,,,,,,,,,,2.0,14587.914377583216,1571.2733364420671,0.3698534258503457,6.1796691888313084,2.783063748807712
4376.0,-30.26560543115552,5.000241518287976,35.04844859745195,27.714201353397243,5.010113248886154,-26.738033563151266,-40.230734926275886,1.4825413805843335,-6.893610199732734,-6.893610232656154,40.09705490887378,37555.36042701011,20600.62874813805,20600.62874813805,58155.98917514816,82073.05894929406,82063.56896373707,20600.62874813805,102664.19771187511,102664.19771187511,102664.19771187511,130409.5029913939,125893.6208456738,4515.882145720108,0.0,94824.88638766554,50307.18786430578,49464.10947039973,27745.3052795188,77209.41474991853,21019.500262661957,1571.2755893409355,0.0,0.8765445272351261,2.6889615737202854,0.0014957518510113484,1.0,1.0,-6.893582933901087,329227.5888186398,1558722.213679131,4.734482366050366,1558722.213679131,4.734482366050366,0.7575876369317969,0.09232497762433495,3.5965096468572213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965096468572213,1.2848170319379402,1.2851082108853256,2.799238768988347,5931.251052041608,14587.906867462812,6453.631191150442,0.0004252282134815233,26365.808992206497,2688.564289763222,19290.33550734798,1967.0667870626546,0.7316420866528326,0.7316420866528326,32506.587777287452,32395.05729023726,1.004305380689843,0.8,4302.660609122048,4287.898129693729,1.004305380689843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8266512192295,3099.015535412006,7.627527201287925,5.000241518287976,-2.3650754396164784,7.365316957904454,2.783062585765602,3.5,0.795160738790172,0.6,0.0002266188740200881,0.9980536425518072,0.00022706081552958685,199.14192249215415,0.0,0.0,0.0,0.05202602090921647,7.682134330809349e-05,0.0001497975307119946,0.0005387482642810795,0.09232497749721869,0.09232497749721869,0.09232497749721869,0.09232498392332651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.93268923403,595.6670294114726,0.0,0.09232497749721869,0.09232497762433495,0.09232497762433495,0.369853743237144,0.369853743237144,0.5,10.033166932109259,7.759522219430437e-05,7.759522219430437e-05,-4.0756731323199347e-11,3.29234239870857e-08,2.7298755071569758e-05,-4.0756731323199347e-11,27745.3052795188,21019.500262661957,0.7575876369317969,0.7532240642351136,0.48640908040362707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530889572775247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5220941539695,260.5220941539695,-12.627905846030501,244.64788632435935,276.3963019835581,114756.14426354524,114750.7134579125,5.430805632768798,0.0,nan,276.3963019835581,3.246301983558112,270.0466188517382,-3.1033811482618034,263.6969357198948,-9.453064280105195,257.34725258805423,-15.802747411945745,250.99756945621195,-22.15243054378803,244.64788632435935,-28.50211367564063,1.0,1.0,25762.5980482374,25762.5980482374,275.82559669362854,2.675596693628563,275.82559669362854,275.82559669362854,82063.75274935471,82063.56896373707,0.1837856176425703,0.0,8575.796259387458,8575.796259387458,0.9067633512748945,3614.4921950915073,275.82559669362854,2.675596693628563,1.0,0.002,0.1283432073553989,0.00484526945211285,0.0001980890093869882,0.0018019109937216808,0.0990445046934941,0.0990445046934941,0.0,3.1086691380799447e-12,1.0,1.000000055287984,2.729879582830108e-05,0.09232497762433495,0.0,5.083405188514628e-09,0.006535849080870113,0.0,1599675.109049685,266.25638980026724,3.29641807184089e-08,1.0,1285722.6285319761,2593.219710383234,,,,,,,,,,,,,,,,,,,2.0,14587.906867462812,1571.2755893409355,0.369853743237144,6.1796691888313084,2.783062585765602
