time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4377.0,-30.26553813828899,5.00023629820368,35.048454505177055,27.714270713645988,5.010118292479889,-26.73797249521017,-40.230680618528254,1.4825526492656564,-6.89361794972973,-6.893617961154695,40.09706753623663,37555.3488519368,20600.626493755895,20600.626493755895,58155.97534569269,82073.17391117236,82063.67371712663,20600.626493755895,102664.30021088253,102664.30021088253,102664.30021088253,130409.65211743153,125893.7648513281,4515.887266103423,0.0,94824.96060211385,50307.13554238881,49464.25006636115,27745.351906549,77209.60197291015,21019.533564010057,1571.2779371056629,0.0,0.8765444361937351,2.6889607971517133,0.0014957518510113484,1.0,1.0,-6.893608515088658,329227.48804897873,1558722.7592428066,4.734485472279026,1558722.7592428066,4.734485472279026,0.7575875640290083,0.09232507946079854,3.5965045012350845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965045012350845,1.2848169792195223,1.2851081581549602,2.7992348789006702,5931.242809412619,14587.899359200315,6453.631911549115,0.0004252296471374399,26365.86734968628,2688.57024057005,19290.337660667825,1967.0670066401703,0.7316405489272613,0.7316405489272613,32506.55057084943,32395.05729023726,1.0043039438033874,0.8,4302.655684376444,4287.898129693729,1.0043039438033874,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8259704496413,3099.015535412006,7.627528289179713,5.00023629820368,-2.36508294786117,7.36531924606485,2.7830614166024437,3.5,0.7951604047435553,0.6,0.0002266188740200881,0.9980466370923106,0.00022706240930816125,199.14186731846908,0.0,0.0,0.0,0.05202602090921647,7.682181636392878e-05,0.00014979705765615932,0.0005387457921321485,0.09232507933524697,0.09232507933524697,0.09232507933524697,0.09232508562062122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.9935829134,595.6670102319887,0.0,0.09232507933524697,0.09232507946079854,0.09232507946079854,0.36985405994017606,0.36985405994017606,0.5,10.033166965741108,6.677007439748195e-05,6.677007439748195e-05,1.830358087318018e-11,1.1424958756833803e-08,9.44606603070497e-06,1.830358087318018e-11,27745.351906549,21019.533564010057,0.7575875640290083,0.7532220586514273,0.4864077510089161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530885548699002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5221297763479,260.5221297763479,-12.627870223652053,244.64795148050212,276.39630807217355,114755.78686149491,114750.33749984945,5.4493616454381915,0.0,nan,276.39630807217355,3.2463080721735764,270.04663675385683,-3.1033632461431466,263.6969654355226,-9.453034564477377,257.3472941171839,-15.802705882816099,250.9976227988486,-22.15237720115138,244.64795148050212,-28.502048519497862,1.0,1.0,25762.5980482374,25762.5980482374,275.82560118013447,2.6756011801344926,275.82560118013447,275.82560118013447,82063.87660488098,82063.67371712663,0.2028877543489216,0.0,8575.796259387458,8575.796259387458,0.906763667772453,3614.4870237412597,275.82560118013447,2.6756011801344926,1.0,0.002,0.1283432077511675,0.004845268059238103,0.00019808900685766996,0.0018019109963025204,0.09904450342883497,0.09904450342883497,0.0,3.160190425316456e-12,1.0,1.0000000192366074,9.446047727124096e-06,0.09232507946079854,0.0,1.75898374213266e-09,0.0022615652467843643,0.0,1599675.0998914305,266.25638205027025,1.1406655175960623e-08,1.0,1285722.6548565794,2593.2196041507013,,,,,,,,,,,,,,,,,,,2.0,14587.899359200315,1571.2779371056629,0.36985405994017606,6.1796691888313084,2.7830614166024437
4378.0,-30.265470737755102,5.000231085375136,35.048460400605826,27.714328898023837,5.010120576696614,-26.73791160631258,-40.23062257384879,1.4825614450988953,-6.893626427896038,-6.893626488027995,40.0970789978607,37555.33284169292,20600.625617641384,20600.625617641384,58155.9584593343,82073.27847704121,82063.78996788987,20600.625617641384,102664.41558553126,102664.41558553126,102664.41558553126,130409.81534742303,125893.92291341645,4515.892434006587,0.0,94825.02646710484,50307.080831195366,49464.38403989941,27745.399761891775,77209.78380179119,21019.56756874842,1571.2803873588523,0.0,0.8765443452480834,2.6889599394084605,0.0014957518510113484,1.0,1.0,-6.893576699820642,329227.3768686691,1558723.2544414657,4.734488575241573,1558723.2544414657,4.734488575241573,0.7575874829390181,0.09232517982347807,3.596500224932544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596500224932544,1.2848169380698646,1.2851081169959766,2.799231640217508,5931.23594703163,14587.89185378637,6453.631960261404,0.0004252307566996774,26365.917012804683,2688.5753047987523,19290.337806272117,1967.067021487676,0.7316391763238771,0.7316391763238771,32506.519650190494,32395.05729023726,1.0043027496696098,0.8,4302.651591633701,4287.898129693729,1.0043027496696098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8252879146153,3099.015535412006,7.627529892371425,5.000231085375136,-2.3650909496463326,7.365322035021468,2.783060244407494,3.5,0.7951600698307126,0.6,0.0002266188740200881,0.998039620477372,0.00022706400564708452,199.14181205653776,0.0,0.0,0.0,0.05202602090921647,7.682232197385013e-05,0.00014979655204623796,0.0005387433331284143,0.09232517967365184,0.09232517967365184,0.09232517967365184,0.09232519056278268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.04742023157,595.6669932896187,0.0,0.09232517967365184,0.09232517982347807,0.09232517982347807,0.36985437595056764,0.36985437595056764,0.5,10.03316729390082,6.646808776622493e-05,6.646808776622493e-05,1.404032445861958e-11,6.013198117216234e-08,4.978820737733258e-05,1.404032445861958e-11,27745.399761891775,21019.56756874842,0.7575874829390181,0.7532200661075436,0.48640639815937003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453088152281388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5221652569073,260.5221652569073,-12.627834743092706,244.648016452748,276.39631406104576,114755.42774520039,114750.00007837055,5.427666829839026,0.0,nan,276.39631406104576,3.24631406104578,270.0466545394042,-3.10334546059579,263.6969950177443,-9.453004982255663,257.3473354960808,-15.802664503919175,250.9976759744203,-22.152324025579674,244.648016452748,-28.501983547251967,1.0,1.0,25762.5980482374,25762.5980482374,275.8256062089427,2.6756062089427246,275.8256062089427,275.8256062089427,82063.97705049149,82063.78996788987,0.1870826016238425,0.0,8575.796259387458,8575.796259387458,0.9067639307996666,3614.4827260572065,275.8256062089427,2.6756062089427246,1.0,0.002,0.1283431984533817,0.0048452665626815055,0.00019808898904259573,0.0018019110141066705,0.09904449452129786,0.09904449452129786,0.0,3.149266004226492e-12,1.0,1.000000100702471,4.9788193337008124e-05,0.09232517982347807,0.0,9.271254436149582e-09,0.011920262136773607,0.0,1599675.0899752444,266.25637357210394,6.011794084770372e-08,1.0,1285722.6839008182,2593.2194869431305,,,,,,,,,,,,,,,,,,,2.0,14587.89185378637,1571.2803873588523,0.36985437595056764,6.1796691888313084,2.783060244407494
4379.0,-30.265403278976134,5.000225887902769,35.04846629333529,27.71438379948961,5.010123961268854,-26.737850554950633,-40.23056452916933,1.4825712371093371,-6.893634396718312,-6.893634458390716,40.097090710643585,37555.32119305096,20600.623767470486,20600.623767470486,58155.94496052145,82073.376266046,82063.8981736668,20600.623767470486,102664.5219411373,102664.5219411373,102664.5219411373,130409.96775982021,125894.0701348183,4515.8976250018995,0.0,94825.08737129068,50307.03229781111,49464.505637199516,27745.445818682914,77209.95145588243,21019.60037290085,1571.282727744565,0.0,0.8765442563947357,2.688959138220127,0.0014957518510113484,1.0,1.0,-6.893583387116223,329227.27294456493,1558723.76049145,4.734491606817479,1558723.76049145,4.734491606817479,0.7575874076871711,0.09232528053867682,3.596496354601628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596496354601628,1.2848168922597816,1.2851080711755116,2.7992287276640506,5931.22977568035,14587.884352772457,6453.631673995706,0.0004252317042001898,26365.962320513496,2688.579924899277,19290.33695060479,1967.0669342338913,0.7316378866094464,0.7316378866094464,32506.491664984063,32395.05729023726,1.0043016689011577,0.8,4302.647887435458,4287.898129693729,1.0043016689011577,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8246015881195,3099.015535412006,7.627531145620139,5.000225887902769,-2.365098605056186,7.365324492958955,2.783059065701223,3.5,0.7951597330574922,0.6,0.0002266188740200881,0.9980325978522061,0.00022706560337585986,199.14175674688178,0.0,0.0,0.0,0.05202602090921647,7.682282758684906e-05,0.00014979604643323904,0.0005387409349308804,0.09232528041321292,0.09232528041321292,0.09232528041321292,0.09232529121143551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.1024353822,595.666975976609,0.0,0.09232528041321292,0.09232528053867682,0.09232528053867682,0.36985469314219604,0.36985469314219604,0.5,10.03316762964728,6.628115369267107e-05,6.628115369267107e-05,4.945377440890297e-12,6.167238097987138e-08,5.107127446990489e-05,4.945377440890297e-12,27745.445818682914,21019.60037290085,0.7575874076871711,0.7532182557290119,0.48640519110428365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530877490489649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5222007267609,260.5222007267609,-12.627799273239077,244.64808129459945,276.3963201589024,114755.095001158,114749.66897212234,5.426029035682622,0.0,nan,276.3963201589024,3.2463201589024493,270.0466723860594,-3.1033276139405643,263.6970246131981,-9.452975386801882,257.3473768403335,-15.802623159666496,250.99772906747256,-22.152270932527415,244.64808129459945,-28.501918705400527,1.0,1.0,25762.5980482374,25762.5980482374,275.8256108561579,2.6756108561579026,275.8256108561579,275.8256108561579,82064.07499019556,82063.8981736668,0.1768165287503507,0.0,8575.796259387458,8575.796259387458,0.9067641688562392,3614.4788363746366,275.8256108561579,2.6756108561579026,1.0,0.002,0.12834318877965453,0.00484526516725157,0.00019808897087339705,0.0018019110320332034,0.09904448543669853,0.09904448543669853,0.0,2.9066003076616553e-12,1.0,1.000000103293474,5.107126952452745e-05,0.09232528053867682,0.0,9.51019084896711e-09,0.012227468360931996,0.0,1599675.08059204,266.25636560328167,6.166743560243049e-08,1.0,1285722.711049485,2593.219377385125,,,,,,,,,,,,,,,,,,,2.0,14587.884352772457,1571.282727744565,0.36985469314219604,6.1796691888313084,2.783059065701223
4380.0,-30.26532327170713,5.000220691640004,35.04847218234573,27.714443730097287,5.01012424793928,-26.737778519773904,-40.23049729932097,1.4825794956471734,-6.893643380615515,-6.893643428665885,40.097102389228574,37555.314484232666,20600.62362838609,20600.62362838609,58155.93811261875,82073.4894519315,82064.00206526961,20600.62362838609,102664.6256936557,102664.6256936557,102664.6256936557,130410.11801948857,125894.2152055312,4515.902813957365,0.0,94825.15582105384,50306.980852057684,49464.63885444016,27745.49232583286,77210.13118027302,21019.633438104753,1571.2851128966254,0.0,0.876544162178031,2.6889582367267493,0.0014957518510113484,1.0,1.0,-6.893603679084606,329227.15598355315,1558724.2650636064,4.734494821385494,1558724.2650636064,4.734494821385494,0.7575873295473696,0.09232538173698132,3.596491864874553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596491864874553,1.2848168536237647,1.2851080325307387,2.7992253173912056,5931.222549721413,14587.876855172071,6453.6319033808,0.0004252328996976032,26366.014267172926,2688.5852219843605,19290.33763625219,1967.0670041504682,0.7316364711320692,0.7316364711320692,32506.459201101537,32395.05729023726,1.0043004151697619,0.8,4302.643590427432,4287.898129693729,1.0043004151697619,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.823912900048,3099.015535412006,7.62753303908135,5.000220691640004,-2.3651068817552607,7.365327573395264,2.7830578829393504,3.5,0.7951593951255287,0.6,0.0002266188740200881,0.9980242689673933,0.00022706749832302126,199.14169114872087,0.0,0.0,0.0,0.05202602090921647,7.682341321345146e-05,0.00014979546080663665,0.0005387381561862037,0.09232538159229758,0.09232538159229758,0.09232538159229758,0.09232539048146986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.15755958046,595.6669586264655,0.0,0.09232538159229758,0.09232538173698132,0.09232538173698132,0.369855010367369,0.369855010367369,0.5,10.033167908470894,6.423015889822636e-05,6.423015889822636e-05,5.263700586510822e-11,4.8050367240648484e-08,3.97495812762827e-05,5.263700586510822e-11,27745.49232583286,21019.633438104753,0.7575873295473696,0.7532164137480113,0.4864039719936125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453087345468307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.522237047001,260.522237047001,-12.627762952998978,244.64814816906667,276.3963259249149,114754.75745956092,114749.20134233868,5.556117222236559,0.0,nan,276.3963259249149,3.2463259249149132,270.04669037376334,-3.103309626236637,263.6970548225914,-9.452945177408594,257.34741927142096,-15.802580728579017,250.99778372024886,-22.152216279751116,244.64814816906667,-28.501851830933305,1.0,1.0,25762.5980482374,25762.5980482374,275.82561400039657,2.6756140003965925,275.82561400039657,275.82561400039657,82064.18365310063,82064.00206526961,0.18158783101534937,0.0,8575.796259387458,8575.796259387458,0.9067644450105528,3614.474324198926,275.82561400039657,2.6756140003965925,1.0,0.002,0.12834318120972987,0.004845263585015073,0.0001980889555450215,0.0018019110478370579,0.09904447777251074,0.09904447777251074,0.0,3.3820793388095183e-12,1.0,1.000000080430647,3.974952863927683e-05,0.09232538173698132,0.0,7.401930565536576e-09,0.009516830459883116,0.0,1599675.0699917278,266.25635661938446,4.7997730234783376e-08,1.0,1285722.7416038627,2593.2192540834253,,,,,,,,,,,,,,,,,,,2.0,14587.876855172071,1571.2851128966254,0.369855010367369,6.1796691888313084,2.7830578829393504
4381.0,-30.26524324063796,5.000215512802439,35.04847805896589,27.71452594259756,5.010129454393605,-26.73770597115966,-40.230429999623425,1.4825921847629113,-6.893651250494372,-6.893651276449497,40.09711380972242,37555.288727280276,20600.62152844676,20600.62152844676,58155.91025572704,82073.62416211306,82064.10527855517,20600.62152844676,102664.72680700193,102664.72680700193,102664.72680700193,130410.26361256556,125894.35571221302,4515.90790035254,0.0,94825.24116131547,50306.90572593168,49464.817150426425,27745.536805563614,77210.35395599004,21019.665122074886,1571.2873741963178,0.0,0.8765440751221929,2.688957448162523,0.0014957518510113484,1.0,1.0,-6.893629773225086,329227.05365706875,1558724.7584852898,4.734497791633178,1558724.7584852898,4.734497791633178,0.757587256983976,0.09232548188501974,3.5964855694356204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964855694356204,1.2848167942601272,1.2851079731536474,2.799220546853676,5931.212441524837,14587.869611208394,6453.633649354124,0.0004252347893372763,26366.084148141304,2688.592347860004,19290.34285508329,1967.0675363231371,0.731634729931755,0.731634729931755,32506.413680639413,32395.05729023726,1.0042986572033403,0.8,4302.637565214923,4287.898129693729,1.0042986572033403,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8232193804306,3099.015535412006,7.627534220167341,5.000215512802439,-2.3651144619276634,7.365329974730102,2.783056691879921,3.5,0.7951590548228346,0.6,0.0002266188740200881,0.9980159376799485,0.00022706939384845978,199.14162553108943,0.0,0.0,0.0,0.05202602090921647,7.682399945263137e-05,0.00014979487456745673,0.0005387351047572769,0.09232548176430048,0.09232548176430048,0.09232548176430048,0.09232548710576143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.2119627834,595.6669414980834,0.0,0.09232548176430048,0.09232548188501974,0.09232548188501974,0.36985532736750604,0.36985532736750604,0.5,10.033168077985657,5.8532692662538466e-05,5.8532692662538466e-05,-1.0970779840135947e-11,2.5955102955776965e-08,2.1503224388652598e-05,-1.0970779840135947e-11,27745.536805563614,21019.665122074886,0.757587256983976,0.7532138796938549,0.4864022349733926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453086866815015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52227451242464,260.52227451242464,-12.627725487575333,244.64821675541862,276.3963322694101,114754.40078004876,114748.6694770984,5.7313029503497095,0.0,nan,276.3963322694101,3.246332269410118,270.04670916662906,-3.10329083337092,263.6970860638306,-9.452913936169352,257.34746296103,-15.802537038970002,250.99783985822933,-22.15216014177065,244.64821675541862,-28.50178324458136,1.0,1.0,25762.5980482374,25762.5980482374,275.82561818803015,2.675618188030171,275.82561818803015,275.82561818803015,82064.33077331509,82064.10527855517,0.2254947599139996,0.0,8575.796259387458,8575.796259387458,0.9067648322304476,3614.4679972827985,275.82561818803015,2.675618188030171,1.0,0.002,0.1283431770739681,0.004845262187591343,0.00019808894597307967,0.0018019110567688056,0.09904447298653983,0.09904447298653983,0.0,2.7418852778515745e-12,1.0,1.0000000435845657,2.1503235359432438e-05,0.09232548188501974,0.0,4.0042139676801636e-09,0.005148309067532157,0.0,1599675.0606916035,266.2563487495056,2.59660737356171e-08,1.0,1285722.7683351855,2593.219146209611,,,,,,,,,,,,,,,,,,,2.0,14587.869611208394,1571.2873741963178,0.36985532736750604,6.1796691888313084,2.783056691879921
4382.0,-30.265163051731133,5.000210342867227,35.04848395357053,27.71456753779205,5.01012883116332,-26.737633863469615,-40.23036273485047,1.482599642584724,-6.893659677629955,-6.8936597266169075,40.09712608134946,37555.30023574253,20600.620468061472,20600.620468061472,58155.920703804004,82073.71284682525,82064.21771108202,20600.620468061472,102664.8381791435,102664.8381791435,102664.8381791435,130410.4233377054,125894.51022034812,4515.9131173572805,0.0,94825.29069139529,50306.878079166185,49464.90290247678,27745.585158561917,77210.48806103869,21019.699555206607,1571.289833444356,0.0,0.876543981481973,2.6889565984575166,0.0014957518510113484,1.0,1.0,-6.893619086308945,329226.94347609807,1558725.2886808338,4.73450098653301,1558725.2886808338,4.73450098653301,0.7575871777467346,0.09232558355775244,3.5964827651989615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964827651989615,1.284816759370115,1.285107938255728,2.7992184402717064,5931.207977930426,14587.862370388424,6453.632644775934,0.0004252353530304755,26366.11847802069,2688.5958485334636,19290.339852331854,1967.0672301277048,0.7316336634234826,0.7316336634234826,32506.393404026094,32395.05729023726,1.0042978741357995,0.8,4302.634881347087,4287.898129693729,1.0042978741357995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.822523878738,3099.015535412006,7.627535791754379,5.000210342867227,-2.365122413879388,7.365332756746615,2.7830554974166555,3.5,0.7951587135476158,0.6,0.0002266188740200881,0.9980075900367372,0.00022707129312688506,199.14155978408988,0.0,0.0,0.0,0.05202602090921647,7.682458539171998e-05,0.0001497942886283681,0.0005387325773771647,0.09232558341575232,0.09232558341575232,0.09232558341575232,0.0923255925681693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.26996523776,595.6669232411982,0.0,0.09232558341575232,0.09232558355775244,0.09232558355775244,0.3698556439320221,0.3698556439320221,0.5,10.033168354573476,5.802073621907766e-05,5.802073621907766e-05,-8.634515324956737e-11,4.898697625321802e-08,4.064030798645035e-05,-8.634515324956737e-11,27745.585158561917,21019.699555206607,0.7575871777467346,0.7532127067740964,0.48640153920608836,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453086388019651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5223123991968,260.5223123991968,-12.627687600803199,244.64828671666862,276.3963380817038,114754.08065108891,114748.28489210589,5.7957589830337355,0.0,nan,276.3963380817038,3.2463380817038114,270.0467278087128,-3.1032721912872034,263.69711753570954,-9.45288246429044,257.34750726269715,-15.802492737302828,250.99789698968848,-22.152103010311492,244.64828671666862,-28.501713283331355,1.0,1.0,25762.5980482374,25762.5980482374,275.8256228483102,2.6756228483102404,275.8256228483102,275.8256228483102,82064.403449647,82064.21771108202,0.18573856497823726,0.0,8575.796259387458,8575.796259387458,0.9067650047133711,3614.4651790249563,275.8256228483102,2.6756228483102404,1.0,0.002,0.1283431694820276,0.0048452606995882256,0.00019808893082200123,0.0018019110725913789,0.0990444654110006,0.0990444654110006,0.0,3.4133802555291748e-12,1.0,1.000000082229627,4.06403943316036e-05,0.09232558355775244,0.0,7.567838057421679e-09,0.009730141915327168,0.0,1599675.050799194,266.25634032237,4.9073321406467585e-08,1.0,1285722.7971183853,2593.219030055486,,,,,,,,,,,,,,,,,,,2.0,14587.862370388424,1571.289833444356,0.3698556439320221,6.1796691888313084,2.7830554974166555
4383.0,-30.265082940022964,5.000205192668936,35.048489828661225,27.71462610634046,5.010135462813666,-26.737561099769586,-40.23029540022833,1.482613622403732,-6.893667393866565,-6.8936674155918745,40.09713730809143,37555.299687640916,20600.618089883763,20600.618089883763,58155.91777752468,82073.81157067708,82064.31982023965,20600.618089883763,102664.93791012341,102664.93791012341,102664.93791012341,130410.56686146047,125894.6486872742,4515.918174186268,0.0,94825.34903181305,50306.83714821108,49465.013204002185,27745.628951337058,77210.64215533924,21019.73075000515,1571.2920593665142,0.0,0.8765438960449181,2.6889558259416253,0.0014957518510113484,1.0,1.0,-6.893649426955619,329226.843222331,1558725.7737312403,4.734503901550377,1558725.7737312403,4.734503901550377,0.7575871063103874,0.09232568332725233,3.5964788671645818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964788671645818,1.2848166939681747,1.2851078728389658,2.799215548839738,5931.201851333047,14587.855135398171,6453.632453518036,0.0004252363078193019,26366.163276408224,2688.6004166976722,19290.339280649197,1967.0671718322974,0.7316323986322919,0.7316323986322919,32506.36521847681,32395.05729023726,1.0042967856313088,0.8,4302.631150630917,4287.898129693729,1.0042967856313088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8218249148263,3099.015535412006,7.627536885197315,5.000205192668936,-2.3651298906821667,7.365335083351103,2.7830542970075376,3.5,0.7951583705735822,0.6,0.0002266188740200881,0.997999250505088,0.00022707319059147205,199.14149410042907,0.0,0.0,0.0,0.05202602090921647,7.682517194339952e-05,0.00014979370207668857,0.0005387298839531578,0.09232568321488686,0.09232568321488686,0.09232568321488686,0.0923256878350753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.32353065815,595.6669063757075,0.0,0.09232568321488686,0.09232568332725233,0.09232568332725233,0.36985596092746453,0.36985596092746453,0.5,10.033168503542234,5.2804673032369465e-05,5.2804673032369465e-05,2.9558577807620168e-12,2.172532731492538e-08,1.7988636273003067e-05,2.9558577807620168e-12,27745.628951337058,21019.73075000515,0.7575871063103874,0.7532111656385583,0.48640056136411636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530859082803205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5223512832237,260.5223512832237,-12.627648716776264,244.64835785545523,276.39634471097094,114753.79352470614,114747.84520972834,5.9483149777703,0.0,nan,276.39634471097094,3.246344710970959,270.0467473398849,-3.1032526601150607,263.6971499687834,-9.452850031216599,257.3475525976759,-15.802447402324105,250.99795522657186,-22.152044773428116,244.64835785545523,-28.501642144544746,1.0,1.0,25762.5980482374,25762.5980482374,275.8256270660031,2.6756270660031305,275.8256270660031,275.8256270660031,82064.51433647386,82064.31982023965,0.19451623421628028,0.0,8575.796259387458,8575.796259387458,0.9067652444734962,3614.461261500405,275.8256270660031,2.6756270660031305,1.0,0.002,0.12834316599987095,0.0048452593290311445,0.00019808892232344333,0.0018019110808069124,0.09904446116172166,0.09904446116172166,0.0,3.1303557836148688e-12,1.0,1.0000000364872677,1.7988633317145286e-05,0.09232568332725233,0.0,3.3497510259758087e-09,0.004306851346497326,0.0,1599675.0416724759,266.2563326061334,2.1722371457144618e-08,1.0,1285722.8233082506,2593.2189243667226,,,,,,,,,,,,,,,,,,,2.0,14587.855135398171,1571.2920593665142,0.36985596092746453,6.1796691888313084,2.7830542970075376
4384.0,-30.265015298933168,5.000200048149303,35.04849572926261,27.714683522377186,5.010137387711234,-26.73750003027264,-40.23024112740529,1.4826221188860966,-6.893676037490252,-6.893676094592377,40.09714979366613,37555.29872943339,20600.617421269042,20600.617421269042,58155.916150702426,82073.91527148201,82064.43467957758,20600.617421269042,102665.05210084662,102665.05210084662,102665.05210084662,130410.73051302796,125894.80708124589,4515.923431782067,0.0,94825.41391112146,50306.79736847787,49465.129491826214,27745.678412181343,77210.80790400755,21019.765963821115,1571.2945769575979,0.0,0.8765438003245416,2.6889549530818444,0.0014957518510113484,1.0,1.0,-6.893628801656234,329226.73005861085,1558726.3131699539,4.734507167423679,1558726.3131699539,4.734507167423679,0.7575870249614328,0.09232578543582502,3.5964746178825298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964746178825298,1.2848166542189918,1.2851078330807746,2.799212328134661,5931.195027045463,14587.847901534333,6453.632602891103,0.00042523742659608465,26366.21246807273,2688.605432851456,19290.33972713529,1967.0672173612081,0.731631050553593,0.731631050553593,32506.33449315113,32395.05729023726,1.0042955990428526,0.8,4302.627083743017,4287.898129693729,1.0042955990428526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.821124400444,3099.015535412006,7.627538615998561,5.000200048149303,-2.3651379800748193,7.365338028224122,2.783053093935832,3.5,0.7951580268388091,0.6,0.0002266188740200881,0.9979922092082145,0.00022707479269791356,199.14143864147303,0.0,0.0,0.0,0.05202602090921647,7.682564471680113e-05,0.00014979322930328698,0.0005387275471199292,0.09232578528536439,0.09232578528536439,0.09232578528536439,0.0923257957112451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.3823816695,595.6668878534147,0.0,0.09232578528536439,0.09232578543582502,0.09232578543582502,0.36985627741384947,0.36985627741384947,0.5,10.033168818699407,5.485192048126919e-05,5.485192048126919e-05,-3.410605131648481e-12,5.710211326004355e-08,4.729293613081609e-05,-3.410605131648481e-12,27745.678412181343,21019.765963821115,0.7575870249614328,0.7532095276480574,0.48639950479632416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453085429003157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52238942160756,260.52238942160756,-12.62761057839242,244.64842776087607,276.3963510823165,114753.38713715582,114747.55288736428,5.834249791526264,0.0,nan,276.3963510823165,3.2463510823165507,270.0467664180447,-3.103233581955294,263.69718175376016,-9.452818246239815,257.34759708947036,-15.802402910529622,250.99801242517765,-22.15198757482233,244.64842776087607,-28.501572239123902,1.0,1.0,25762.5980482374,25762.5980482374,275.8256317804339,2.675631780433946,275.8256317804339,275.8256317804339,82064.61375806472,82064.43467957758,0.17907848714094143,0.0,8575.796259387458,8575.796259387458,0.9067655058380373,3614.4569909719426,275.8256317804339,2.675631780433946,1.0,0.002,0.12834315716782976,0.004845257804624902,0.00019808890516540573,0.001801911098500484,0.09904445258270286,0.09904445258270286,0.0,3.665889640458442e-12,1.0,1.0000000956635842,4.729293954142122e-05,0.09232578543582502,0.0,8.806657750627287e-09,0.011322921127392067,0.0,1599675.0315425068,266.2563239625097,5.71055238651752e-08,1.0,1285722.8528706648,2593.218805068111,,,,,,,,,,,,,,,,,,,2.0,14587.847901534333,1571.2945769575979,0.36985627741384947,6.1796691888313084,2.783053093935832
4385.0,-30.264947668287924,5.00019491841328,35.04850162421354,27.714758330862992,5.010140510118912,-26.737438850447873,-40.23018301287664,1.482631692138975,-6.893684084889458,-6.893684138142644,40.09716143207028,37555.26729650315,20600.615638853465,20600.615638853465,58155.88293535662,82074.04156904112,82064.54165302194,20600.615638853465,102665.1572918754,102665.1572918754,102665.1572918754,130410.88150041795,125894.95289990898,4515.928600508962,0.0,94825.49626266838,50306.72198962483,49465.30474782617,27745.72420854256,77211.02895636874,21019.79857583233,1571.2969067063252,0.0,0.8765437113548925,2.6889541446104133,0.0014957518510113484,1.0,1.0,-6.893640040966318,329226.6251806267,1558726.816007071,4.734510202970042,1558726.816007071,4.734510202970042,0.7575869498969718,0.09232588606205572,3.5964688001467624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964688001467624,1.2848166094323448,1.2851077882839774,2.7992078976436545,5931.185639366665,14587.84042051283,6453.633893400413,0.0004252391310586193,26366.278016591943,2688.612116940234,19290.343584553983,1967.0676107084462,0.7316293779658558,0.7316293779658558,32506.292426779914,32395.05729023726,1.0042939744723918,0.8,4302.6215157234,4287.898129693729,1.0042939744723918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.820419885384,3099.015535412006,7.62753994570572,5.00019491841328,-2.3651456746520854,7.3653405930653655,2.7830518839935237,3.5,0.7951576811410067,0.6,0.0002266188740200881,0.9979851690521586,0.0002270763945673867,199.1413831911114,0.0,0.0,0.0,0.05202602090921647,7.682615095848481e-05,0.00014979272306160329,0.0005387248549800806,0.09232588593502367,0.09232588593502367,0.09232588593502367,0.09232589547193659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.43722335837,595.666870593154,0.0,0.09232588593502367,0.09232588606205572,0.09232588606205572,0.3698565945679896,0.3698565945679896,0.5,10.033169115826336,5.5619969430154015e-05,5.5619969430154015e-05,6.252776074688882e-12,5.325318852555938e-08,4.40971763282505e-05,6.252776074688882e-12,27745.72420854256,21019.79857583233,0.7575869498969718,0.7532069410475022,0.4863977051481246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530850243330942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.522427057836,260.522427057836,-12.627572942163965,244.64849666626418,276.3963574493847,114752.95325976268,114747.19582766072,5.757432101992489,0.0,nan,276.3963574493847,3.246357449384732,270.04678529277794,-3.103214707222037,263.6972131361567,-9.4527868638433,257.34764097953104,-15.802359020468941,250.9980688229015,-22.151931177098476,244.64849666626418,-28.501503333735798,1.0,1.0,25762.5980482374,25762.5980482374,275.8256362107626,2.6756362107626046,275.8256362107626,275.8256362107626,82064.74405530533,82064.54165302194,0.20240228339389432,0.0,8575.796259387458,8575.796259387458,0.9067658636747323,3614.451144147496,275.8256362107626,2.6756362107626046,1.0,0.002,0.12834314880261435,0.004845256389240262,0.00019808888898608038,0.00180191111393391,0.09904444449304019,0.09904444449304019,0.0,2.9199902044918513e-12,1.0,1.0000000892101282,4.409717007547442e-05,0.09232588606205572,0.0,8.211565760582796e-09,0.010557797981211144,0.0,1599675.0220590814,266.2563159151105,5.324693574948469e-08,1.0,1285722.880268553,2593.2186945044127,,,,,,,,,,,,,,,,,,,2.0,14587.84042051283,1571.2969067063252,0.3698565945679896,6.1796691888313084,2.7830518839935237
4386.0,-30.264879871892777,5.000189806416791,35.04850752655457,27.714815572276734,5.010143015290041,-26.737377583171092,-40.23012489834798,1.4826407264477923,-6.893691909639017,-6.8936919773541465,40.09717343482529,37555.25367003247,20600.61351001408,20600.61351001408,58155.86718004655,82074.14439164777,82064.65300968626,20600.61351001408,102665.26651970034,102665.26651970034,102665.26651970034,130411.03767190826,125895.1038475755,4515.933824332752,0.0,94825.56071498478,50306.669992933756,49465.434135612246,27745.77115220792,77211.20528782016,21019.832031832895,1571.2992850493256,0.0,0.8765436221067557,2.6889533564395105,0.0014957518510113484,1.0,1.0,-6.893635907324892,329226.5229669523,1558727.3345860976,4.734513248018485,1558727.3345860976,4.734513248018485,0.7575868739247568,0.09232598714888583,3.5964646348135134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964646348135134,1.284816567167048,1.285107746009102,2.799204747759072,5931.17896513921,14587.832941536792,6453.633861922074,0.00042524019815358297,26366.326474360492,2688.6170582574573,19290.343490463118,1967.0676011138482,0.731628029760676,0.731628029760676,32506.26230844688,32395.05729023726,1.0042928113261735,0.8,4302.617529178702,4287.898129693729,1.0042928113261735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.819712974458,3099.015535412006,7.627541153913703,5.000189806416791,-2.3651532385240106,7.3653430449408015,2.7830506699367388,3.5,0.7951573342676397,0.6,0.0002266188740200881,0.997978111695793,0.00022707800037318537,199.1413276048824,0.0,0.0,0.0,0.05202602090921647,7.68266572032517e-05,0.0001497922168168364,0.0005387224103520701,0.09232598702333324,0.09232598702333324,0.09232598702333324,0.09232599875550493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.49351286376,595.6668528800228,0.0,0.09232598702333324,0.09232598714888583,0.09232598714888583,0.3698569116528385,0.3698569116528385,0.5,10.033169478069253,5.855482424976799e-05,5.855482424976799e-05,1.2789769243681803e-11,6.771512062186957e-08,5.607002924534754e-05,1.2789769243681803e-11,27745.77115220792,21019.832031832895,0.7575868739247568,0.7532050168529161,0.48639641785201737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530846197257425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5224642421672,260.5224642421672,-12.627535757832788,244.6485647764618,276.3963637078491,114752.57340198163,114746.88509955484,5.688302426799545,0.0,nan,276.3963637078491,3.2463637078491274,270.04680392158997,-3.103196078410008,263.69724413531475,-9.45275586468523,257.3476843490351,-15.802315650964886,250.99812456275228,-22.151875437247696,244.6485647764618,-28.50143522353818,1.0,1.0,25762.5980482374,25762.5980482374,275.82564135654525,2.6756413565452704,275.82564135654525,275.82564135654525,82064.84293820462,82064.65300968626,0.1899285183608299,0.0,8575.796259387458,8575.796259387458,0.9067661198754902,3614.446957987581,275.82564135654525,2.6756413565452704,1.0,0.002,0.1283431382171934,0.004845255021617603,0.00019808886946304346,0.0018019111333657236,0.09904443473152173,0.09904443473152173,0.0,2.828767168422397e-12,1.0,1.0000001133877578,5.60700164555783e-05,0.09232598714888583,0.0,1.044110318083671e-08,0.013424365533643614,0.0,1599675.0128638647,266.25630809036096,6.770233085262589e-08,1.0,1285722.9069704334,2593.218586749441,,,,,,,,,,,,,,,,,,,2.0,14587.832941536792,1571.2992850493256,0.3698569116528385,6.1796691888313084,2.7830506699367388
4387.0,-30.264812026626636,5.000184710114168,35.04851343032582,27.71488915840166,5.010146492177777,-26.737316174747704,-40.23007055567575,1.4826506401655815,-6.893699882625981,-6.893699953079885,40.097185280869745,37555.23837094185,20600.61162674907,20600.61162674907,58155.84999769092,82074.26838573355,82064.76173638759,20600.61162674907,102665.37336313666,102665.37336313666,102665.37336313666,130411.19088415371,125895.25183600262,4515.939048151095,0.0,94825.64131753395,50306.61130226032,49465.58890585959,27745.817521017038,77211.40642687664,21019.865065758342,1571.3016392595687,0.0,0.8765435327113552,2.6889525547050037,0.0014957518510113484,1.0,1.0,-6.893641658314721,329226.41897393664,1558727.8463945014,4.734516298091797,1558727.8463945014,4.734516298091797,0.7575867984367775,0.0923260881376109,3.596458959135865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596458959135865,1.284816520787607,1.28510769961915,2.7992004313045378,5931.169819090012,14587.825468135632,6453.6350379454925,0.00042524184634704077,26366.390495477277,2688.623586594533,19290.347005675816,1967.0679595657862,0.731626386591853,0.731626386591853,32506.22126923437,32395.05729023726,1.0042912264246548,0.8,4302.612097116614,4287.898129693729,1.0042912264246548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.819004201225,3099.015535412006,7.627542458307663,5.000184710114168,-2.3651608829683877,7.365345593082556,2.78304945268182,3.5,0.79515698648052,0.6,0.0002266188740200881,0.997971049306007,0.00022707960734700647,199.14127197861518,0.0,0.0,0.0,0.05202602090921647,7.682713059357715e-05,0.00014979174342651095,0.0005387198576508562,0.09232608801037627,0.09232608801037627,0.09232608801037627,0.0923261001397604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.54897602746,595.666835427879,0.0,0.09232608801037627,0.0923260881376109,0.0923260881376109,0.36985722900160134,0.36985722900160134,0.5,10.033169854546282,6.139721728004588e-05,6.139721728004588e-05,6.59383658785373e-11,7.045389338600216e-08,5.829476515373244e-05,6.59383658785373e-11,27745.817521017038,21019.865065758342,0.7575867984367775,0.7532028321847453,0.48639495262281857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530842141270008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5225011495425,260.5225011495425,-12.62749885045747,244.6486322533233,276.3963700457376,114752.16173848064,114746.51580348257,5.645934998045949,0.0,nan,276.3963700457376,3.246370045737649,270.04682248727437,-3.1031775127256083,263.6972749287926,-9.452725071207396,257.34772737030846,-15.802272629691515,250.99817981181855,-22.151820188181432,244.6486322533233,-28.501367746676664,1.0,1.0,25762.5980482374,25762.5980482374,275.8256460591409,2.675646059140945,275.8256460591409,275.8256460591409,82064.97078641778,82064.76173638759,0.2090500301856082,0.0,8575.796259387458,8575.796259387458,0.9067664689741306,3614.4412539315445,275.8256460591409,2.675646059140945,1.0,0.002,0.12834312718114071,0.004845253631169017,0.00019808884918903988,0.0018019111535009225,0.09904442459451994,0.09904442459451994,0.0,2.6899624021303747e-12,1.0,1.0000001178802127,5.829469921536656e-05,0.0923260881376109,0.0,1.0855384661131028e-08,0.013957017017696782,0.0,1599675.0034773618,266.256300117374,7.038795502012363e-08,1.0,1285722.9341371485,2593.218477118654,,,,,,,,,,,,,,,,,,,2.0,14587.825468135632,1571.3016392595687,0.36985722900160134,6.1796691888313084,2.78304945268182
4388.0,-30.26474409218732,5.000179631689165,35.04851934399283,27.714945701323472,5.010149204325803,-26.737254762536164,-40.230012441147096,1.4826598745495543,-6.89370768229395,-6.8937077719855955,40.09719737357355,37555.22606115024,20600.6094814595,20600.6094814595,58155.83554260974,82074.36981178408,82064.87431345983,20600.6094814595,102665.48379491933,102665.48379491933,102665.48379491933,130411.3485983484,125895.4042691808,4515.944329167599,0.0,94825.7047027438,50306.56095165781,49465.715278984426,27745.864803429067,77211.5800824135,21019.898767266564,1571.3040331111176,0.0,0.8765434432287333,2.6889517685118505,0.0014957518510113484,1.0,1.0,-6.893633537627807,329226.317024917,1558728.3688594827,4.734519351141399,1558728.3688594827,4.734519351141399,0.7575867220642101,0.09232618944525503,3.5964548796521805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964548796521805,1.2848164775863027,1.285107656408055,2.7991973502772907,5931.163290762989,14587.817997973401,6453.634939189195,0.0004252428797459558,26366.438027415086,2688.628433503295,19290.346710486636,1967.067929464867,0.7316250564611372,0.7316250564611372,32506.19177163891,32395.05729023726,1.0042900872514517,0.8,4302.608192734434,4287.898129693729,1.0042900872514517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.818293223574,3099.015535412006,7.627543671911206,5.000179631689165,-2.3651684258743915,7.365348057563557,2.7830482316412235,3.5,0.7951566376117781,0.6,0.0002266188740200881,0.9979639776877225,0.0002270812164434661,199.14121627926608,0.0,0.0,0.0,0.05202602090921647,7.682763684431313e-05,0.00014979123717577498,0.000538717425869953,0.09232618931750358,0.09232618931750358,0.09232618931750358,0.09232620437757398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.6052075813,595.6668177380014,0.0,0.09232618931750358,0.09232618944525503,0.09232618944525503,0.3698575464108861,0.3698575464108861,0.5,10.033170319033992,6.680211504317413e-05,6.680211504317413e-05,5.979927664157003e-11,8.969163900474086e-08,7.42343577826432e-05,5.979927664157003e-11,27745.864803429067,21019.898767266564,0.7575867220642101,0.7532009509523807,0.48639369924906134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530838082361104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52253776890205,260.52253776890205,-12.627462231097923,244.648699220451,276.39637631733,114751.79738034341,114746.19550460398,5.601875739470028,0.0,nan,276.39637631733,3.246376317330032,270.0468408979708,-3.103159102029167,263.6973054785996,-9.45269452140036,257.34777005922217,-15.802229940777806,250.9982346398388,-22.151765360161164,244.648699220451,-28.501300779548984,1.0,1.0,25762.5980482374,25762.5980482374,275.8256513675378,2.675651367537796,275.8256513675378,275.8256513675378,82065.06832728245,82064.87431345983,0.19401382262003608,0.0,8575.796259387458,8575.796259387458,0.9067667198942102,3614.437154050441,275.8256513675378,2.675651367537796,1.0,0.002,0.12834311316954833,0.00484525228098688,0.00019808882438618873,0.001801911178051545,0.09904441219309436,0.09904441219309436,0.0,2.437733608723347e-12,1.0,1.0000001500681845,7.423429798336656e-05,0.09232618944525503,0.0,1.382360153923349e-08,0.01777332189952667,0.0,1599674.9943184748,266.256292317706,8.96318397280993e-08,1.0,1285722.960769903,2593.2183696426623,,,,,,,,,,,,,,,,,,,2.0,14587.817997973401,1571.3040331111176,0.3698575464108861,6.1796691888313084,2.7830482316412235
4389.0,-30.264676113961887,5.000174569460647,35.04852526300029,27.714999520126753,5.010152815420804,-26.73719322102663,-40.22995432661844,1.4826699223504225,-6.893715608285731,-6.89371570109583,40.097209355007514,37555.2173037158,20600.60753759497,20600.60753759497,58155.824841310765,82074.4656966704,82064.98352361072,20600.60753759497,102665.59106120569,102665.59106120569,102665.59106120569,130411.50248663763,125895.552874074,4515.949612563629,0.0,94825.76403226268,50306.51563881955,49465.83154827015,27745.911425431947,77211.7429737021,21019.931992813395,1571.3063969757777,0.0,0.8765433535679491,2.688950971444136,0.0014957518510113484,1.0,1.0,-6.893638823263871,329226.2136381169,1558728.8865180379,4.734522410270105,1558728.8865180379,4.734522410270105,0.7575866465697174,0.09232629073462315,3.596451131922635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596451131922635,1.2848164305795862,1.2851076093906852,2.799194535751898,5931.157327121416,14587.810531859113,6453.634566910516,0.00042524378074542605,26366.481999595406,2688.632917417814,19290.34559772075,1967.0678159943252,0.7316237941040735,0.7316237941040735,32506.16467285811,32395.05729023726,1.0042890407187526,0.8,4302.604605865904,4287.898129693729,1.0042890407187526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8175804403145,3099.015535412006,7.627544965194002,5.000174569460647,-2.365176032807886,7.365350602268533,2.783047007499871,3.5,0.795156287857106,0.6,0.0002266188740200881,0.9979569015656229,0.00022708282658756308,199.141160544048,0.0,0.0,0.0,0.05202602090921647,7.682814309813296e-05,0.00014979073092195514,0.0005387150437757844,0.0923262906014915,0.0923262906014915,0.0923262906014915,0.09232630646117364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.660853814,595.666800232977,0.0,0.0923262906014915,0.09232629073462315,0.09232629073462315,0.36985786417663724,0.36985786417663724,0.5,10.033170793336158,7.169469245127402e-05,7.169469245127402e-05,-1.2846612662542611e-11,9.281012580686365e-08,7.687783198662146e-05,-1.2846612662542611e-11,27745.911425431947,21019.931992813395,0.7575866465697174,0.7531992233502399,0.48639255969790635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530834018119598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5225742383164,260.5225742383164,-12.627425761683583,244.64876578625842,276.39638269035214,114751.45695011837,114745.87801238486,5.578937733505839,0.0,nan,276.39638269035214,3.2463826903521635,270.04685930955077,-3.1031406904492087,263.6973359287345,-9.452664071265474,257.34781254791443,-15.802187452085548,250.99828916708844,-22.151710832911533,244.64876578625842,-28.501234213741554,1.0,1.0,25762.5980482374,25762.5980482374,275.82565617312264,2.675656173122661,275.82565617312264,275.82565617312264,82065.16431091428,82064.98352361072,0.18078730355773587,0.0,8575.796259387458,8575.796259387458,0.9067669504087281,3614.433387582248,275.82565617312264,2.675656173122661,1.0,0.002,0.1283430988526212,0.004845250912017594,0.00019808879906727054,0.0018019112030430338,0.09904439953363527,0.09904439953363527,0.0,2.1103041189518557e-12,1.0,1.0000001554064786,7.687784483323412e-05,0.09232629073462315,0.0,1.4315886617770684e-08,0.018406264514894972,0.0,1599674.9849880368,266.25628439171425,9.28229724195262e-08,1.0,1285722.9877782627,2593.2182606509223,,,,,,,,,,,,,,,,,,,2.0,14587.810531859113,1571.3063969757777,0.36985786417663724,6.1796691888313084,2.783047007499871
