time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4390.0,-30.264608082940956,5.000169517369148,35.04853118657391,27.715054840687685,5.0101558917790525,-26.737131685467823,-40.22989617716519,1.4826794941564814,-6.8937239542967745,-6.893724053649409,40.09722132483489,37555.20674434941,20600.606324505487,20600.606324505487,58155.8130688549,82074.56479557333,82065.09286905955,20600.606324505487,102665.69919356503,102665.69919356503,102665.69919356503,130411.65777484687,125895.7028544006,4515.954920446268,0.0,94825.82568582133,50306.46763405709,49465.95339084916,27745.958581281837,77211.911972131,21019.965568077256,1571.3087976007823,0.0,0.8765432616251843,2.6889501317778843,0.0014957518510113484,1.0,1.0,-6.893641766920496,329226.1047312725,1558729.403674422,4.734525547257922,1558729.403674422,4.734525547257922,0.7575865691033606,0.09232639223042555,3.596447193055136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596447193055136,1.2848163857997235,1.285107564600674,2.7991915676079713,5931.151037980602,14587.80306888649,6453.634354691499,0.00042524475842410983,26366.52801935568,2688.637610127381,19290.344963383905,1967.0677513099688,0.7316224930799707,0.7316224930799707,32506.136192006332,32395.05729023726,1.0042879408118397,0.8,4302.60083606269,4287.898129693729,1.0042879408118397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8168655735008,3099.015535412006,7.627546534937342,5.000169517369148,-2.3651839003507407,7.365353417719889,2.7830457797804167,3.5,0.795155937080119,0.6,0.0002266188740200881,0.9979498200020162,0.00022708443799271416,199.14110476557425,0.0,0.0,0.0,0.05202602090921647,7.682864965927885e-05,0.00014979022436080924,0.0005387126319495314,0.092326392090168,0.092326392090168,0.092326392090168,0.09232640900161683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.71628684574,595.6667827967009,0.0,0.092326392090168,0.09232639223042555,0.09232639223042555,0.3698581819861634,0.3698581819861634,0.5,10.033171300224076,7.684423877662994e-05,7.684423877662994e-05,-3.979039320256561e-13,9.935263278748607e-08,8.228672891164024e-05,-3.979039320256561e-13,27745.958581281837,21019.965568077256,0.7575865691033606,0.7531974223076584,0.4863913583425398,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530829951260824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52261054123534,260.52261054123534,-12.62738945876464,244.64883202797202,276.396389054476,114751.10724476722,114745.55377679151,5.553467975731486,0.0,nan,276.396389054476,3.246389054476026,270.04687764919123,-3.1031223508087464,263.6973662438953,-9.45263375610466,257.34785483859247,-15.802145161407509,250.99834343328482,-22.15165656671516,244.64883202797202,-28.501167972027957,1.0,1.0,25762.5980482374,25762.5980482374,275.82566057104094,2.6756605710409644,275.82566057104094,275.82566057104094,82065.2632548063,82065.09286905955,0.17038574675098062,0.0,8575.796259387458,8575.796259387458,0.9067671926796204,3614.4294290204116,275.82566057104094,2.6756605710409644,1.0,0.002,0.128343083529057,0.004845249473776952,0.00019808877202266232,0.0018019112307898456,0.09904438601133116,0.09904438601133116,0.0,2.8125080389629353e-12,1.0,1.0000001663290161,8.228672930954417e-05,0.09232639223042555,0.0,1.5323123408042115e-08,0.019701292446231918,0.0,1599674.9751676493,266.2562760457032,9.93530306914181e-08,1.0,1285723.0162286616,2593.218145839861,,,,,,,,,,,,,,,,,,,2.0,14587.80306888649,1571.3087976007823,0.3698581819861634,6.1796691888313084,2.7830457797804167
4391.0,-30.26453999425734,5.000164474737899,35.04853711037832,27.71511113913732,5.010158649275902,-26.73707012990716,-40.22984179956836,1.4826887847656114,-6.893732361323032,-6.893732459058388,40.09723317871012,37555.209210436326,20600.605188983012,20600.605188983012,58155.81439941934,82074.66578799504,82065.2004427677,20600.605188983012,102665.80563175071,102665.80563175071,102665.80563175071,130411.81090787845,125895.85068963288,4515.960218245568,0.0,94825.88869928173,50306.43212114427,49466.062864597174,27746.005276127726,77212.0681407249,21019.998808578825,1571.311177519952,0.0,0.8765431698373088,2.6889492868950797,0.0014957518510113484,1.0,1.0,-6.893651445958483,329225.9951340986,1558729.9158220275,4.734528678961496,1558729.9158220275,4.734528678961496,0.7575864921594366,0.09232649360453803,3.5964431420690586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964431420690586,1.2848163423353893,1.2851075211264895,2.7991885093334536,5931.144557863882,14587.795609237477,6453.634237028724,0.00042524578118924815,26366.575239314847,2688.642425223175,19290.344611681998,1967.0677154463551,0.7316211694766647,0.7316211694766647,32506.106900449875,32395.05729023726,1.0042868095964352,0.8,4302.596958952395,4287.898129693729,1.0042868095964352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8161475744905,3099.015535412006,7.6275481422471865,5.000164474737899,-2.365191800404147,7.365356275142045,2.783044546681915,3.5,0.7951555847662615,0.6,0.0002266188740200881,0.9979427324903929,0.00022708605077423092,199.14104893985424,0.0,0.0,0.0,0.05202602090921647,7.682912336519856e-05,0.00014978975065488954,0.0005387103214950118,0.09232649346334681,0.09232649346334681,0.09232649346334681,0.0923265101625241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.77119161596,595.6667655264966,0.0,0.09232649346334681,0.09232649360453803,0.09232649360453803,0.36985849993086006,0.36985849993086006,0.5,10.033171800393244,8.07282921755359e-05,8.07282921755359e-05,-7.969447324285284e-11,9.773538067747722e-08,8.101309992980532e-05,-7.969447324285284e-11,27746.005276127726,21019.998808578825,0.7575864921594366,0.7531959161283689,0.4863904065098876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453082588124579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5226466841854,260.5226466841854,-12.62735331581456,244.64889801157895,276.39639535676963,114750.75323700128,114745.22424038286,5.528996618435071,0.0,nan,276.39639535676963,3.2463953567696535,270.0468958877465,-3.1031041122535044,263.69739641871365,-9.452603581286326,257.3478969496745,-15.802103050325456,250.9983974806293,-22.15160251937067,244.64889801157895,-28.501101988421027,1.0,1.0,25762.5980482374,25762.5980482374,275.825664709506,2.675664709506009,275.825664709506,275.825664709506,82065.36431943187,82065.2004427677,0.16387666416994762,0.0,8575.796259387458,8575.796259387458,0.9067674418465714,3614.425357779404,275.825664709506,2.675664709506009,1.0,0.002,0.12834306844245613,0.004845248022662024,0.00019808874532227904,0.0018019112573151015,0.09904437266113951,0.09904437266113951,0.0,2.6373803314883038e-12,1.0,1.0000001637572344,8.101317962427856e-05,0.09232649360453803,0.0,1.508598336027256e-08,0.01939639646066798,0.0,1599674.9652639537,266.25626763867695,9.781507515072008e-08,1.0,1285723.0448594065,2593.218030301033,,,,,,,,,,,,,,,,,,,2.0,14587.795609237477,1571.311177519952,0.36985849993086006,6.1796691888313084,2.783044546681915
4392.0,-30.26447191390968,5.000159441087321,35.04854303194901,27.71518734460699,5.010161196657352,-26.73700860285555,-40.229783685039706,1.4826978854404647,-6.893740815308149,-6.893740906952442,40.097244961959376,37555.17735485899,20600.60411117805,20600.60411117805,58155.78146603704,82074.7952047547,82065.3069412407,20600.60411117805,102665.91105241876,102665.91105241876,102665.91105241876,130411.96274763056,125895.99724968764,4515.965497942924,0.0,94825.97316891483,50306.35531843082,49466.242056093346,27746.05169521181,77212.29375130516,21020.031848178754,1571.3135452974427,0.0,0.876543078088537,2.688948437819858,0.0014957518510113484,1.0,1.0,-6.893665016126306,329225.88498523773,1558730.4249178586,4.734531809331307,1558730.4249178586,4.734531809331307,0.7575864155045247,0.0923265948804307,3.5964371462905196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964371462905196,1.2848162997596297,1.285107478541081,2.7991839354492623,5931.134866352132,14587.788153011341,6453.635686448768,0.00042524755865904276,26366.642683223694,2688.6493025879067,19290.348944095505,1967.0681572295846,0.7316194623583752,0.7316194623583752,32506.063546626567,32395.05729023726,1.0042851353085174,0.8,4302.591220522108,4287.898129693729,1.0042851353085174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8154263342444,3099.015535412006,7.627549780082078,5.000159441087321,-2.365199726846538,7.3653591679338595,2.7830433080171035,3.5,0.7951552308620295,0.6,0.0002266188740200881,0.9979356459007608,0.00022708766336885022,199.14099312100024,0.0,0.0,0.0,0.05202602090921647,7.682962962807493e-05,0.00014978924439201316,0.0005387076026462251,0.09232659474206471,0.09232659474206471,0.09232659474206471,0.09232661047007414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.82589140575,595.6667483194725,0.0,0.09232659474206471,0.0923265948804307,0.0923265948804307,0.36985881785344527,0.36985881785344527,0.5,10.033172272244064,8.282657353220202e-05,8.282657353220202e-05,1.2732925824820995e-11,9.164426728602848e-08,7.58908261104807e-05,1.2732925824820995e-11,27746.05169521181,21020.031848178754,0.7575864155045247,0.7531932887961122,0.48638857272938063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530821807783318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5226826763917,260.5226826763917,-12.627317323608281,244.64896378065762,276.39640157210545,114750.33722866203,114744.83129200658,5.505936655450681,0.0,nan,276.39640157210545,3.2464015721054693,270.0469140138277,-3.103085986172289,263.697426455547,-9.452573544453003,257.34793889725444,-15.80206110274554,250.99845133895815,-22.15154866104183,244.64896378065762,-28.501036219342353,1.0,1.0,25762.5980482374,25762.5980482374,275.8256686801058,2.6756686801058436,275.8256686801058,275.8256686801058,82065.49762657768,82065.3069412407,0.19068533697281964,0.0,8575.796259387458,8575.796259387458,0.9067678106330969,3614.419332021972,275.8256686801058,2.6756686801058436,1.0,0.002,0.12834305431018153,0.00484524656153747,0.00019808872007764155,0.0018019112829679204,0.09904436003882078,0.09904436003882078,0.0,3.0455620664282534e-12,1.0,1.0000001534132643,7.589081337755488e-05,0.0923265948804307,0.0,1.4132129267059901e-08,0.01817000467824122,0.0,1599674.9552983602,266.2562591846918,9.163153436020366e-08,1.0,1285723.07363428,2593.217914180591,,,,,,,,,,,,,,,,,,,2.0,14587.788153011341,1571.3135452974427,0.36985881785344527,6.1796691888313084,2.7830433080171035
4393.0,-30.264403669416446,5.000154423782786,35.04854895555967,27.71524538928645,5.010163326378021,-26.736946969839483,-40.229725535586454,1.48270662666565,-6.893748748516032,-6.893748845057955,40.09725686367718,37555.16405020649,20600.60214656525,20600.60214656525,58155.76619677174,82074.89992543332,82065.41643071527,20600.60214656525,102666.01857728051,102666.01857728051,102666.01857728051,130412.11678656552,125896.14600401044,4515.970782555075,0.0,94826.03884882237,50306.30297310618,49466.3731952402,27746.098209285,77212.4714045252,21020.06499041611,1571.3159052364024,0.0,0.8765429886850803,2.6889476398299306,0.0014957518510113484,1.0,1.0,-6.8936688687615515,329225.7814817643,1558730.9391314238,4.734534859681885,1558730.9391314238,4.734534859681885,0.7575863399554292,0.0923266960534943,3.5964328757146564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964328757146564,1.2848162588654886,1.285107437637672,2.7991807006632676,5931.128012228773,14587.78069888783,6453.635753523752,0.0004252486696539785,26366.692254746795,2688.6543574764873,19290.349144587122,1967.0681776740398,0.7316180944583324,0.7316180944583324,32506.032667259857,32395.05729023726,1.0042839427738828,0.8,4302.587133244918,4287.898129693729,1.0042839427738828,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.814701777703,3099.015535412006,7.627551098935344,5.000154423782786,-2.3652073349563,7.365361758739086,2.783042063657076,3.5,0.7951548753305931,0.6,0.0002266188740200881,0.9979285422794316,0.00022708927986211678,199.14093716759515,0.0,0.0,0.0,0.05202602090921647,7.683013619828329e-05,0.0001497887378218048,0.0005387051411141422,0.09232669592471396,0.09232669592471396,0.09232669592471396,0.09232671231801917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.8810689443,595.666730962926,0.0,0.09232669592471396,0.0923266960534943,0.0923266960534943,0.36985913566725087,0.36985913566725087,0.5,10.033172763817227,8.513723605574341e-05,8.513723605574341e-05,-2.1373125491663814e-11,9.65418962550757e-08,7.997629637657155e-05,-2.1373125491663814e-11,27746.098209285,21020.06499041611,0.7575863399554292,0.7531913580655495,0.48638728131690767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453081773482184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5227185222179,260.5227185222179,-12.627281477782105,244.64902939876785,276.39640764564786,114749.97470601312,114744.49116226315,5.483543749952884,0.0,nan,276.39640764564786,3.246407645647878,270.0469319962819,-3.1030680037180787,263.6974563469166,-9.452543653083353,257.3479806975379,-15.8020193024621,250.9985050481553,-22.151494951844683,244.64902939876785,-28.500970601232126,1.0,1.0,25762.5980482374,25762.5980482374,275.8256735092666,2.6756735092666304,275.8256735092666,275.8256735092666,82065.59836143763,82065.41643071527,0.18193072236317676,0.0,8575.796259387458,8575.796259387458,0.9067680733062403,3614.41504009323,275.8256735092666,2.6756735092666304,1.0,0.002,0.12834303941700206,0.00484524519338526,0.00019808869386568205,0.0018019113088661007,0.09904434693284102,0.09904434693284102,0.0,2.7317826820083546e-12,1.0,1.0000001616634042,7.997631774969705e-05,0.0923266960534943,0.0,1.4892933382133218e-08,0.019148188486194855,0.0,1599674.9459618882,266.25625125148395,9.656326938056736e-08,1.0,1285723.1006731414,2593.217805065792,,,,,,,,,,,,,,,,,,,2.0,14587.78069888783,1571.3159052364024,0.36985913566725087,6.1796691888313084,2.783042063657076
4394.0,-30.26433537989404,5.0001494211580795,35.04855487692009,27.715300116129242,5.0101665504276145,-26.736885186864352,-40.229667351208604,1.482716357256225,-6.893756804282248,-6.8937568970202,40.097268646112916,37555.15504427708,20600.60038505718,20600.60038505718,58155.75542933426,82074.99789540365,82065.52390367984,20600.60038505718,102666.12428873702,102666.12428873702,102666.12428873702,130412.26861166414,125896.29255792964,4515.976053734499,0.0,94826.09958942255,50306.256737783624,49466.492057376585,27746.14432292712,77212.63638030371,21020.09783674667,1571.3182489422022,0.0,0.8765428991147489,2.688946830516387,0.0014957518510113484,1.0,1.0,-6.89368009688684,329225.6764945991,1558731.448194365,4.734537915726436,1558731.448194365,4.734537915726436,0.7575862646752471,0.0923267971312792,3.5964290090095004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964290090095004,1.2848162133427954,1.285107392104662,2.799177790302336,5931.121845523192,14587.773250322047,6453.635487911317,0.00042524961951695417,26366.737492071003,2688.65897039978,19290.348350653778,1967.0680967153696,0.7316168091124192,0.7316168091124192,32506.004708165503,32395.05729023726,1.004282863017904,0.8,4302.58343250294,4287.898129693729,1.004282863017904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8139752073225,3099.015535412006,7.627552498678038,5.0001494211580795,-2.3652150101575122,7.365364431315592,2.783040815838687,3.5,0.7951545188110535,0.6,0.0002266188740200881,0.9979214340255815,0.00022709089743259164,199.1408811773023,0.0,0.0,0.0,0.05202602090921647,7.68306430758283e-05,0.0001497882309442598,0.0005387027389761504,0.09232679700258156,0.09232679700258156,0.09232679700258156,0.09232681280565745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.9357520389,595.666713761292,0.0,0.09232679700258156,0.0923267971312792,0.0923267971312792,0.3698594535646275,0.3698594535646275,0.5,10.03317323831577,8.639188035886036e-05,8.639188035886036e-05,8.810729923425242e-12,9.273793466491043e-08,7.680013334265823e-05,8.810729923425242e-12,27746.14432292712,21020.09783674667,0.7575862646752471,0.7531896093133442,0.48638612544328413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530813652042507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52275435185425,260.52275435185425,-12.627245648145731,244.64909491108472,276.3964137926045,114749.638441222,114744.15737399012,5.481067231878004,0.0,nan,276.3964137926045,3.2464137926045282,270.04695001631,-3.1030499836899708,263.69748624001534,-9.45251375998464,257.3480224637104,-15.801977536289598,250.99855868740048,-22.151441312599502,244.64909491108472,-28.50090508891526,1.0,1.0,25762.5980482374,25762.5980482374,275.825677989431,2.6756779894309943,275.825677989431,275.825677989431,82065.69633332214,82065.52390367984,0.17242964229080826,0.0,8575.796259387458,8575.796259387458,0.9067683111381399,3614.4111540545478,275.825677989431,2.6756779894309943,1.0,0.002,0.12834302511564705,0.004845243804073518,0.00019808866852092852,0.0018019113345600565,0.09904433426046426,0.09904433426046426,0.0,3.0809851198077e-12,1.0,1.0000001552494815,7.68001245319283e-05,0.0923267971312792,0.0,1.4301487609731651e-08,0.01838775338606188,0.0,1599674.9364686348,266.25624319571773,9.2729123934987e-08,1.0,1285723.1280996022,2593.217694386843,,,,,,,,,,,,,,,,,,,2.0,14587.773250322047,1571.3182489422022,0.3698594535646275,6.1796691888313084,2.783040815838687
4395.0,-30.26426703875757,5.000144428019733,35.048560799755926,27.715375378634803,5.010169369964938,-26.73682339789035,-40.22960920175535,1.4827257289356124,-6.893765220521459,-6.8937653138878545,40.097280531463426,37555.12519680489,20600.59924979871,20600.59924979871,58155.7244466036,82075.12546366552,82065.63190981424,20600.59924979871,102666.23115961294,102666.23115961294,102666.23115961294,130412.42234336642,125896.44099912794,4515.981344238472,0.0,94826.18262500162,50306.182357554964,49466.666963829615,27746.19118375347,77212.85814758309,21020.13119525302,1571.3206371376143,0.0,0.8765428071434485,2.6889459844674604,0.0014957518510113484,1.0,1.0,-6.893688030940211,329225.56674975774,1558731.961701057,4.734541053689913,1558731.961701057,4.734541053689913,0.7575861874534031,0.09232689853796257,3.596423128890904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596423128890904,1.2848161694992015,1.2851073482511317,2.799173309200121,5931.112350605317,14587.765804933164,6453.636846202422,0.0004252513515093137,26366.803689821932,2688.665720691769,19290.352410676787,1967.0685107224983,0.7316151262628475,0.7316151262628475,32505.96219061411,32395.05729023726,1.004281221027384,0.8,4302.577804763885,4287.898129693729,1.004281221027384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8132463462907,3099.015535412006,7.627554136765131,5.000144428019733,-2.3652229101896145,7.365367338209348,2.7830395640865384,3.5,0.7951541611675824,0.6,0.0002266188740200881,0.9979143204538985,0.0002270925162362748,199.1408251447228,0.0,0.0,0.0,0.05202602090921647,7.683114965221427e-05,0.0001497877243678738,0.000538700036340557,0.09232689839849782,0.09232689839849782,0.09232689839849782,0.09232691439305803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.9909086635,595.6666964107403,0.0,0.09232689839849782,0.09232689853796257,0.09232689853796257,0.3698597713982247,0.3698597713982247,0.5,10.033173717810657,8.762459003719414e-05,8.762459003719414e-05,5.46265255252365e-11,9.336639550383552e-08,7.728294764319799e-05,5.46265255252365e-11,27746.19118375347,21020.13119525302,0.7575861874534031,0.7531870447723348,0.4863843419061471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530809566571568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5227901361632,260.5227901361632,-12.627209863836754,244.64916034208125,276.39641993022576,114749.23422498415,114743.760091704,5.4741332801415625,0.0,nan,276.39641993022576,3.246419930225784,270.0469680126073,-3.103031987392683,263.69751609498604,-9.452483905013935,257.3480641773568,-15.801935822643202,250.99861225972234,-22.15138774027764,244.64916034208125,-28.500839657918732,1.0,1.0,25762.5980482374,25762.5980482374,275.8256821668614,2.6756821668614066,275.8256821668614,275.8256821668614,82065.827865731,82065.63190981424,0.19595591675897595,0.0,8575.796259387458,8575.796259387458,0.9067686728101613,3614.405244535358,275.8256821668614,2.6756821668614066,1.0,0.002,0.12834301072386986,0.004845242347958204,0.00019808864288835674,0.001801911359988661,0.09904432144417837,0.09904432144417837,0.0,2.877017634544954e-12,1.0,1.000000156224359,7.728289301667246e-05,0.09232689853796257,0.0,1.439140214498071e-08,0.018503358996175997,0.0,1599674.9265570932,266.2562347794785,9.331176897831028e-08,1.0,1285723.1567689471,2593.2175786922708,,,,,,,,,,,,,,,,,,,2.0,14587.765804933164,1571.3206371376143,0.3698597713982247,6.1796691888313084,2.7830395640865384
4396.0,-30.264198541412227,5.000139451403325,35.048566726837805,27.715432759746932,5.010171665396488,-26.736761520730937,-40.229550982452906,1.4827346445799963,-6.893773138667029,-6.893773241019937,40.097292499344746,37555.113479760344,20600.59726400752,20600.59726400752,58155.710743767864,82075.22897276752,82065.74234210262,20600.59726400752,102666.33960611014,102666.33960611014,102666.33960611014,130412.57757644489,125896.59092967579,4515.986646769096,0.0,94826.24733578373,50306.13184228763,49466.794992773444,27746.23797033476,77213.03296310821,21020.164534119893,1571.3230097790995,0.0,0.8765427175454452,2.6889451875257175,0.0014957518510113484,1.0,1.0,-6.893688470769007,329225.46338920854,1558732.4787750747,4.734544110679403,1558732.4787750747,4.734544110679403,0.7575861115511899,0.09232699982135092,3.596418935526739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596418935526739,1.2848161277890826,1.2851073065315601,2.7991701362867176,5931.105627582554,14587.758362854602,6453.6368546266185,0.000425252432497912,26366.852426188576,2688.6706904180915,19290.352435857276,1967.0685132901936,0.7316137749038771,0.7316137749038771,32505.931869520515,32395.05729023726,1.004280050053688,0.8,4302.573791381245,4287.898129693729,1.004280050053688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8125142966082,3099.015535412006,7.627555468941047,5.000139451403325,-2.3652305041021666,7.365369955505492,2.783038306858401,3.5,0.7951538019595431,0.6,0.0002266188740200881,0.9979071906774425,0.00022709413875076387,199.14076898410005,0.0,0.0,0.0,0.05202602090921647,7.683165684019451e-05,0.00014978721717989358,0.0005386975841656254,0.09232699968977211,0.09232699968977211,0.09232699968977211,0.09232701700255178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.04627757263,595.6666789952159,0.0,0.09232699968977211,0.09232699982135092,0.09232699982135092,0.36986008925637387,0.36986008925637387,0.5,10.033174236050186,8.993045133820488e-05,8.993045133820488e-05,2.3874235921539366e-12,1.0235288527837838e-07,8.47702509076953e-05,2.3874235921539366e-12,27746.23797033476,21020.164534119893,0.7575861115511899,0.7531851620380489,0.4863830889495545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530805478015079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5228258499422,260.5228258499422,-12.627174150057783,244.64922572876182,276.3964259711046,114748.8796856268,114743.41634191299,5.463343713810508,0.0,nan,276.3964259711046,3.2464259711045997,270.0469859226441,-3.1030140773558514,263.69754587418436,-9.45245412581562,257.34810582571583,-15.801894174284143,250.9986657772423,-22.15133422275767,244.64922572876182,-28.500774271238157,1.0,1.0,25762.5980482374,25762.5980482374,275.82568711693455,2.6756871169345686,275.82568711693455,275.82568711693455,82065.92736033506,82065.74234210262,0.18501823244150728,0.0,8575.796259387458,8575.796259387458,0.9067689307338199,3614.401030204373,275.82568711693455,2.6756871169345686,1.0,0.002,0.12834299493727083,0.004845240984676525,0.00019808861530191984,0.0018019113869598715,0.09904430765095992,0.09904430765095992,0.0,2.2617914485767443e-12,1.0,1.0000001713440962,8.477024852027171e-05,0.09232699982135092,0.0,1.5785692670036924e-08,0.020296031037742353,0.0,1599674.917244184,266.25622686133295,1.0235049785478623e-07,1.0,1285723.1837704896,2593.2174697281,,,,,,,,,,,,,,,,,,,2.0,14587.758362854602,1571.3230097790995,0.36986008925637387,6.1796691888313084,2.783038306858401
4397.0,-30.264117328033578,5.000134479879422,35.04857264554877,27.71549115367236,5.01017220785488,-26.73668837447426,-40.229483612906165,1.4827432539521723,-6.893781886520571,-6.8937819695659375,40.09730411256793,37555.11235599898,20600.59665626412,20600.59665626412,58155.7090122631,82075.33960607946,82065.84569198184,20600.59665626412,102666.44234824597,102666.44234824597,102666.44234824597,130412.72626480777,125896.73436113376,4515.991903674015,0.0,94826.31351177246,50306.08626045059,49466.91916813541,27746.283916561802,77213.20308469722,21020.197214248088,1571.3253619664497,0.0,0.8765426249077368,2.6889443104067774,0.0014957518510113484,1.0,1.0,-6.893713220229301,329225.34958036646,1558732.980525128,4.734547271380842,1558732.980525128,4.734547271380842,0.7575860348528005,0.0923271010124162,3.5964146210179346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964146210179346,1.2848160875118015,1.285107266245151,2.7991668659619737,5931.098698156849,14587.750926183462,6453.63696603896,0.0004252535623362503,26366.902458241224,2688.675792267617,19290.35276887622,1967.068547248675,0.731612399273197,0.731612399273197,32505.900672455078,32395.05729023726,1.0042788452510227,0.8,4302.569662052585,4287.898129693729,1.0042788452510227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.811780303295,3099.015535412006,7.627557316841502,5.000134479879422,-2.3652385944543077,7.365373074333729,2.7830370462924843,3.5,0.7951534417978526,0.6,0.0002266188740200881,0.9978987373811153,0.0002270960624870881,199.14070239770768,0.0,0.0,0.0,0.05202602090921647,7.683224374604489e-05,0.0001497866302740432,0.0005386948271505766,0.09232710086952761,0.09232710086952761,0.09232710086952761,0.09232711533698128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.1003390974,595.6666619873741,0.0,0.09232710086952761,0.0923271010124162,0.0923271010124162,0.36986040727443725,0.36986040727443725,0.5,10.033174669764103,8.886182808964804e-05,8.886182808964804e-05,3.603872755775228e-11,8.304539278469747e-08,6.87493366626768e-05,3.603872755775228e-11,27746.283916561802,21020.197214248088,0.7575860348528005,0.7531834801422569,0.48638200276193405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530801380115592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5228625026551,260.5228625026551,-12.627137497344904,244.6492932596502,276.396431745642,114748.55142641606,114742.94444848082,5.606977935255824,0.0,nan,276.396431745642,3.2464317456420417,270.04700404845073,-3.1029959515492465,263.69757635126285,-9.452423648737124,257.34814865406366,-15.801851345936313,250.99872095686118,-22.1512790431388,244.6492932596502,-28.500706740349784,1.0,1.0,25762.5980482374,25762.5980482374,275.8256904397335,2.6756904397335006,275.8256904397335,275.8256904397335,82066.03341724772,82065.84569198184,0.18772526587417815,0.0,8575.796259387458,8575.796259387458,0.9067691961086747,3614.396694123024,275.8256904397335,2.6756904397335006,1.0,0.002,0.12834298213455647,0.0048452394684321935,0.00019808859199531607,0.0018019114110218093,0.09904429599765803,0.09904429599765803,0.0,3.0171251781674346e-12,1.0,1.0000001389918522,6.874930062394924e-05,0.0923271010124162,0.0,1.2802327042977636e-08,0.016460249065994505,0.0,1599674.9069138132,266.2562181134794,8.300935405713972e-08,1.0,1285723.2135015111,2593.217349749161,,,,,,,,,,,,,,,,,,,2.0,14587.750926183462,1571.3253619664497,0.36986040727443725,6.1796691888313084,2.7830370462924843
4398.0,-30.264048768331715,5.000129518554247,35.04857854816098,27.71554790614175,5.010174143107486,-26.736626477192637,-40.22942539360372,1.4827518516661258,-6.893790300166188,-6.893790352117367,40.09731548577296,37555.10100522015,20600.595428762736,20600.595428762736,58155.696433982885,82075.44240241835,82065.94669068063,20600.595428762736,102666.54211944337,102666.54211944337,102666.54211944337,130412.87068755223,125896.87362584405,4515.99706170818,0.0,94826.3774087907,50306.03601049996,49467.04599810081,27746.328568108856,77213.37456620966,21020.22898684187,1571.3276441554196,0.0,0.876542535094234,2.6889434682125652,0.0014957518510113484,1.0,1.0,-6.893747327031463,329225.2402819719,1558733.4719057432,4.734550335723752,1558733.4719057432,4.734550335723752,0.7575859607963467,0.09232720155144239,3.5964104422079255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964104422079255,1.2848160472890635,1.2851072260132972,2.7991637011354897,5931.091992269299,14587.743746540102,6453.637081371522,0.00042525465687010385,26366.950861863927,2688.6807280635007,19290.353113612964,1967.06858240204,0.7316110692766428,0.7316110692766428,32505.870456584402,32395.05729023726,1.0042776783414942,0.8,4302.565662597539,4287.898129693729,1.0042776783414942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8110423747776,3099.015535412006,7.6275589463855935,5.000129518554247,-2.3652464709126635,7.36537598946691,2.7830357789684457,3.5,0.7951530797052702,0.6,0.0002266188740200881,0.9978916012342933,0.00022709768650200376,199.14064618602845,0.0,0.0,0.0,0.05202602090921647,7.683275094070277e-05,0.00014978612307938534,0.000538692377140543,0.09232720141795545,0.09232720141795545,0.09232720141795545,0.09232721105501893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.15393994155,595.6666451175436,0.0,0.09232720141795545,0.09232720155144239,0.09232720155144239,0.3698607249585288,0.3698607249585288,0.5,10.033174958296513,8.273648660406252e-05,8.273648660406252e-05,-9.094947017729282e-13,5.195119001655257e-08,4.302508591536025e-05,-9.094947017729282e-13,27746.328568108856,21020.22898684187,0.7575859607963467,0.7531816445104984,0.48638077556132514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530796521473903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5228988998695,260.5228988998695,-12.62710110013046,244.64936037191768,276.3964374278027,114748.18183034354,114742.61393727754,5.567893066000644,0.0,nan,276.3964374278027,3.246437427802732,270.04702201663457,-3.102977983365406,263.6976066054666,-9.452393394533374,257.3481911942886,-15.801808805711403,250.9987757831071,-22.15122421689287,244.64936037191768,-28.500639628082297,1.0,1.0,25762.5980482374,25762.5980482374,275.82569383436237,2.6756938343623915,275.82569383436237,275.82569383436237,82066.13619971309,82065.94669068063,0.18950903245422523,0.0,8575.796259387458,8575.796259387458,0.9067694531369161,3614.3924944189653,275.82569383436237,2.6756938343623915,1.0,0.002,0.12834297412199697,0.004845237991807644,0.00019808857622254165,0.0018019114265168683,0.09904428811127082,0.09904428811127082,0.0,2.7394098274513556e-12,1.0,1.0000000870451187,4.302508682485495e-05,0.09232720155144239,0.0,8.012034896233352e-09,0.010301259482236905,0.0,1599674.896960439,266.2562096998338,5.1952099511254346e-08,1.0,1285723.2420542466,2593.2172345251906,,,,,,,,,,,,,,,,,,,2.0,14587.743746540102,1571.3276441554196,0.3698607249585288,6.1796691888313084,2.7830357789684457
4399.0,-30.263967489441214,5.000124571275673,35.04858444538482,27.715610770415537,5.010179631545784,-26.736552777376257,-40.22935791928319,1.4827649193052481,-6.893798424544855,-6.893798473330949,40.09732713542325,37555.09919082441,20600.593743538524,20600.593743538524,58155.69293436293,82075.54994638669,82066.05374670417,20600.593743538524,102666.6474902427,102666.6474902427,102666.6474902427,130413.02199296083,125897.01976865924,4516.002224301591,0.0,94826.44204565429,50305.99128945719,49467.167506885664,27746.374502718132,77213.5420096038,21020.26169226368,1571.3299824862145,0.0,0.8765424456538918,2.688942651928613,0.0014957518510113484,1.0,1.0,-6.89375807930594,329225.1343917556,1558733.9752303748,4.734553387335206,1558733.9752303748,4.734553387335206,0.757585885327269,0.09232730223817755,3.596406067650856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596406067650856,1.2848159861546522,1.285107164865031,2.7991604295138024,5931.085060095527,14587.736316108527,6453.637196846411,0.00042525578776391425,26367.00090643384,2688.685831189432,19290.353458775135,1967.0686175987862,0.73160969376946,0.73160969376946,32505.838825310944,32395.05729023726,1.004276456770684,0.8,4302.56147579592,4287.898129693729,1.004276456770684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.810301412915,3099.015535412006,7.627560415021161,5.000124571275673,-2.3652541834627954,7.365378754738468,2.7830345064351505,3.5,0.7951527161243287,0.6,0.0002266188740200881,0.9978831412615855,0.00022709961181785525,199.14057954600548,0.0,0.0,0.0,0.05202602090921647,7.683333876705838e-05,0.00014978553525302971,0.0005386896078303273,0.09232730210852401,0.09232730210852401,0.09232730210852401,0.0923273110006583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.2089358067,595.6666278076978,0.0,0.09232730210852401,0.09232730223817755,0.09232730223817755,0.3698610420646422,0.3698610420646422,0.5,10.033175234724288,7.72151836372359e-05,7.72151836372359e-05,1.0743406164692715e-11,4.878609161096392e-08,4.039402500666256e-05,1.0743406164692715e-11,27746.374502718132,21020.26169226368,0.757585885327269,0.7531799658553359,0.48637969730948644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530792419848957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52293656734804,260.52293656734804,-12.627063432651937,244.64942937092997,276.39644376374645,114747.89287502445,114742.13066243746,5.762212587006992,0.0,nan,276.39644376374645,3.24644376374647,270.04704088519316,-3.102959114806822,263.6976380066393,-9.452361993360682,257.3482351280732,-15.801764871926764,250.99883224950597,-22.15116775049401,244.64942937092997,-28.500570629070012,1.0,1.0,25762.5980482374,25762.5980482374,275.8256981966571,2.6756981966570947,275.8256981966571,275.8256981966571,82066.25246421341,82066.05374670417,0.19871750923630316,0.0,8575.796259387458,8575.796259387458,0.9067697222049547,3614.3880979891105,275.8256981966571,2.6756981966570947,1.0,0.002,0.12834296646357396,0.004845236561986695,0.00019808856110255737,0.0018019114418110405,0.09904428055127869,0.09904428055127869,0.0,2.9135977484828768e-12,1.0,1.0000000817320023,4.0394014263256395e-05,0.09232730223817755,0.0,7.52209019914365e-09,0.009671326405946517,0.0,1599674.8873873039,266.2562015754551,4.877534820479923e-08,1.0,1285723.269716647,2593.2171228941534,,,,,,,,,,,,,,,,,,,2.0,14587.736316108527,1571.3299824862145,0.3698610420646422,6.1796691888313084,2.7830345064351505
4400.0,-30.26389886924723,5.000119632897538,35.04859036070101,27.7156667894684,5.010181785099721,-26.73649080380611,-40.22929969998074,1.482773719515073,-6.893806879268254,-6.893806958332913,40.09733945138442,37555.08890962582,20600.592681061342,20600.592681061342,58155.68159068716,82075.65132564274,82066.1678908706,20600.592681061342,102666.76057193194,102666.76057193194,102666.76057193194,130413.18386108047,125897.17634563621,4516.007515444262,0.0,94826.50488586225,50305.94246932649,49467.29157392862,27746.423289148526,77213.71486307714,21020.296429583515,1571.3324641640897,0.0,0.8765423516512074,2.6889417986377637,0.0014957518510113484,1.0,1.0,-6.893741470867553,329225.02375784307,1558734.5073431516,4.734556594609459,1558734.5073431516,4.734556594609459,0.7575858052235669,0.09232740412893427,3.596401974308685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596401974308685,1.284815944984583,1.2851071236856315,2.7991573332722295,5931.078499531173,14587.729142770022,6453.63724408701,0.00042525684857071375,26367.048389825828,2688.6906731478975,19290.353599980448,1967.0686319977208,0.7316083815973864,0.7316083815973864,32505.809227421603,32395.05729023726,1.0042753137275753,0.8,4302.557558138568,4287.898129693729,1.0042753137275753,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8095581034922,3099.015535412006,7.627562120865371,5.000119632897538,-2.3652621204367756,7.365381753334313,2.7830332298703713,3.5,0.7951523513915346,0.6,0.0002266188740200881,0.9978759989387872,0.00022710123728909287,199.14052328479855,0.0,0.0,0.0,0.05202602090921647,7.683384596839866e-05,0.00014978502805168943,0.0005386871706069777,0.09232740398526681,0.09232740398526681,0.09232740398526681,0.0923274176176691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.2664700125,595.6666097052225,0.0,0.09232740398526681,0.09232740412893427,0.09232740412893427,0.36986135912496976,0.36986135912496976,0.5,10.03317565292153,7.794883606493386e-05,7.794883606493386e-05,-7.105427357601002e-12,7.906464816187508e-08,6.548746534917882e-05,-7.105427357601002e-12,27746.423289148526,21020.296429583515,0.7575858052235669,0.7531781328461461,0.48637847532944306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530787557293978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5229738201714,260.5229738201714,-12.62702617982859,244.64949769682562,276.3964499434984,114747.51434655859,114741.81556619763,5.6987803609568175,0.0,nan,276.3964499434984,3.246449943498419,270.0470594941708,-3.1029405058291673,263.6976690448484,-9.45233095515158,257.34827859551234,-15.801721404487637,250.99888814617273,-22.151111853827246,244.64949769682562,-28.500502303174358,1.0,1.0,25762.5980482374,25762.5980482374,275.8257030216922,2.675703021692243,275.8257030216922,275.8257030216922,82066.34962868645,82066.1678908706,0.18173781585937832,0.0,8575.796259387458,8575.796259387458,0.9067699739760593,3614.3839841802283,275.8257030216922,2.675703021692243,1.0,0.002,0.12834295413902885,0.004845235086288443,0.0001980885386329116,0.0018019114645499838,0.0990442693164558,0.0990442693164558,0.0,3.1828953535317783e-12,1.0,1.0000001324049854,6.548747245460618e-05,0.09232740412893427,0.0,1.2194954972937042e-08,0.015679337734306027,0.0,1599674.877472583,266.2561931207317,7.907175358923269e-08,1.0,1285723.2986182813,2593.2170062622245,,,,,,,,,,,,,,,,,,,2.0,14587.729142770022,1571.3324641640897,0.36986135912496976,6.1796691888313084,2.7830332298703713
4401.0,-30.263830211253794,5.000114709340283,35.04859627757418,27.715721271839016,5.010185009343538,-26.736428689194607,-40.229241515602894,1.482783487144594,-6.8938149546651175,-6.89381502986837,40.09735132698064,37555.08135001916,20600.59089672923,20600.59089672923,58155.67224674839,82075.74892833167,82066.27537006074,20600.59089672923,102666.86626678998,102666.86626678998,102666.86626678998,130413.33579282204,125897.32303807233,4516.012754749717,0.0,94826.56522650691,50305.89764768921,49467.40842090855,27746.46952603206,77213.8779469406,21020.3293696908,1571.334812925158,0.0,0.8765422616146692,2.688940987356034,0.0014957518510113484,1.0,1.0,-6.8937527443307545,329224.91851532843,1558735.0204302669,4.734559666563312,1558735.0204302669,4.734559666563312,0.7575857299599607,0.09232750526898177,3.5963981358429127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963981358429127,1.284815899288632,1.2851070779793243,2.7991544452665487,5931.0723801936865,14587.721718544926,6453.636966019712,0.00042525778890846575,26367.093309673775,2688.6952536976214,19290.352768818684,1967.0685472428083,0.731607103682577,0.731607103682577,32505.781472470888,32395.05729023726,1.0042742418572879,0.8,4302.5538844176,4287.898129693729,1.0042742418572879,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8088115562027,3099.015535412006,7.627563568581218,5.000114709340283,-2.3652697992219363,7.36538450856222,2.7830319477450938,3.5,0.7951519850700268,0.6,0.0002266188740200881,0.9978688527368127,0.00022710286366645286,199.14046699263199,0.0,0.0,0.0,0.05202602090921647,7.683435286857213e-05,0.00014978452115151596,0.0005386847726474353,0.09232750513685542,0.09232750513685542,0.09232750513685542,0.09232751828490499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.3219917639,595.6665922354734,0.0,0.09232750513685542,0.09232750526898177,0.09232750526898177,0.369861676756358,0.369861676756358,0.5,10.033176046890114,7.774533560223063e-05,7.774533560223063e-05,-2.8421709430404007e-12,7.52032747186604e-08,6.22855376377629e-05,-2.8421709430404007e-12,27746.46952603206,21020.3293696908,0.7575857299599607,0.7531764210406772,0.48637735014197897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530783452055118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52301083450305,260.52301083450305,-12.626989165496923,244.64956548824995,276.39645618073644,114747.16078481937,114741.49848791973,5.662296899651201,0.0,nan,276.39645618073644,3.246456180736459,270.0470780422479,-3.1029219577520735,263.6976999037614,-9.45230009623856,257.3483217652628,-15.801678234737153,250.9989436267599,-22.151056373240067,244.64956548824995,-28.50043451175003,1.0,1.0,25762.5980482374,25762.5980482374,275.8257074830093,2.675707483009319,275.8257074830093,275.8257074830093,82066.44734574968,82066.27537006074,0.1719756889360724,0.0,8575.796259387458,8575.796259387458,0.9067702100702655,3614.3801265221273,275.8257074830093,2.675707483009319,1.0,0.002,0.1283429425398783,0.004845233679993961,0.00019808851745086784,0.0018019114852474668,0.09904425872543392,0.09904425872543392,0.0,2.698334611306308e-12,1.0,1.0000001259390905,6.228554047993384e-05,0.09232750526898177,0.0,1.1598709134404991e-08,0.014912730886886905,0.0,1599674.8679561573,266.25618504533486,7.520611688960344e-08,1.0,1285723.32611149,2593.2168953139767,,,,,,,,,,,,,,,,,,,2.0,14587.721718544926,1571.334812925158,0.369861676756358,6.1796691888313084,2.7830319477450938
4402.0,-30.263761508254387,5.0001097946709905,35.048602193725415,27.7157962898724,5.010187802345994,-26.736366577193365,-40.22918703323228,1.4827928711295422,-6.893823442597977,-6.893823521166942,40.097363140067,37555.06682205339,20600.58983360592,20600.58983360592,58155.65665565932,82075.87629951042,82066.38367870521,20600.58983360592,102666.97351231113,102666.97351231113,102666.97351231113,130413.48992232881,125897.47191299894,4516.018009329863,0.0,94826.64798922632,50305.8385112076,49467.56608668746,27746.51641001768,77214.08249670514,21020.36273362811,1571.3372052303203,0.0,0.8765421695116988,2.688940133785116,0.0014957518510113484,1.0,1.0,-6.893758441661191,329224.80779950286,1558735.5308149806,4.734562809022116,1558735.5308149806,4.734562809022116,0.7575856523033233,0.09232760651741395,3.5963922738130067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963922738130067,1.2848158553874907,1.2851070340682336,2.799149978366637,5931.062915368787,14587.71429736442,6453.6383201729195,0.00042525951541753774,26367.15930008607,2688.701982846953,19290.356816473242,1967.068959988706,0.7316054261639885,0.7316054261639885,32505.73908564118,32395.05729023726,1.0042726049179342,0.8,4302.548273981223,4287.898129693729,1.0042726049179342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8080628196226,3099.015535412006,7.627565289515266,5.0001097946709905,-2.3652777369275935,7.365387531598584,2.7830306618601512,3.5,0.795151617674329,0.6,0.0002266188740200881,0.9978617019056945,0.00022710449112065963,199.14041066359712,0.0,0.0,0.0,0.05202602090921647,7.683482751979759e-05,0.00014978404650029052,0.0005386821875740929,0.09232760637952502,0.09232760637952502,0.09232760637952502,0.09232761984086589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.37709658843,595.666574898215,0.0,0.09232760637952502,0.09232760651741395,0.09232760651741395,0.36986199429458366,0.36986199429458366,0.5,10.03317646464836,7.829365580391823e-05,7.829365580391823e-05,-1.0061285138363019e-11,7.856897354940884e-08,6.507950575951327e-05,-1.0061285138363019e-11,27746.51641001768,21020.36273362811,0.7575856523033233,0.7531742238618314,0.4863758735157661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530779344557212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52304761859267,260.52304761859267,-12.626952381407307,244.6496328462336,276.3964623909326,114746.74174295155,114741.11466748272,5.627075468834478,0.0,nan,276.3964623909326,3.2464623909326065,270.04709648199895,-3.1029035180010283,263.69773057307174,-9.45226942692824,257.34836466413344,-15.801635335866536,250.99899875518548,-22.151001244814495,244.6496328462336,-28.500367153766376,1.0,1.0,25762.5980482374,25762.5980482374,275.8257116212837,2.6757116212837104,275.8257116212837,275.8257116212837,82066.5785135626,82066.38367870521,0.19483485739328898,0.0,8575.796259387458,8575.796259387458,0.9067705706285416,3614.374235182072,275.8257116212837,2.6757116212837104,1.0,0.002,0.1283429302258358,0.004845232203324504,0.00019808849499487987,0.0018019115080484403,0.09904424749743994,0.09904424749743994,0.0,3.0433203700164224e-12,1.0,1.0000001315811522,6.50795158207984e-05,0.09232760651741395,0.0,1.2119011019487556e-08,0.01558169550767603,0.0,1599674.8579641292,266.256176557402,7.85790348345472e-08,1.0,1285723.3550345341,2593.2167785956512,,,,,,,,,,,,,,,,,,,2.0,14587.71429736442,1571.3372052303203,0.36986199429458366,6.1796691888313084,2.7830306618601512
