time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4403.0,-30.263692724373534,5.000104896834093,35.04860811731417,27.715853531286143,5.010190075005516,-26.736304444437373,-40.22912884885443,1.4828017949327457,-6.893831372812599,-6.893831459121703,40.09737518653799,37555.0561726063,20600.58781004306,20600.58781004306,58155.64398264936,82075.97960758279,82066.49389529841,20600.58781004306,102667.08170534146,102667.08170534146,102667.08170534146,130413.64498459297,125897.62170183231,4516.0232827606715,0.0,94826.71244569354,50305.78901022318,49467.692706078175,27746.563279251517,77214.25598532968,21020.39613703989,1571.3395809064955,0.0,0.8765420795515791,2.688939335774845,0.0014957518510113484,1.0,1.0,-6.893759937907362,329224.70429822255,1558736.0512866394,4.734565878369459,1558736.0512866394,4.734565878369459,0.7575855764724073,0.09232770786044336,3.596388096839614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596388096839614,1.2848158136392227,1.2851069923105043,2.799146818292106,5931.056219550054,14587.706879374135,6453.638325853594,0.00042526059160002955,26367.207846401256,2688.7069331934204,19290.35683345316,1967.0689617201756,0.7316040798034675,0.7316040798034675,32505.708883013056,32395.05729023726,1.0042714385212705,0.8,4302.544276278997,4287.898129693729,1.0042714385212705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.807310866002,3099.015535412006,7.627566663923745,5.000104896834093,-2.3652853290361984,7.365390225870291,2.783029370450482,3.5,0.7951512487001376,0.6,0.0002266188740200881,0.9978545427115464,0.0002271061205015706,199.1403542682802,0.0,0.0,0.0,0.05202602090921647,7.683533442595827e-05,0.0001497835395941298,0.0005386797388988334,0.09232770773052851,0.09232770773052851,0.09232770773052851,0.09232772255308609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.4332007148,595.6665572474943,0.0,0.09232770773052851,0.09232770786044336,0.09232770786044336,0.36986231193194663,0.36986231193194663,0.5,10.033176909200735,7.981983367244538e-05,7.981983367244538e-05,-4.695266397902742e-11,8.630911452200962e-08,7.15212143518329e-05,-4.695266397902742e-11,27746.563279251517,21020.39613703989,0.7575855764724073,0.7531723674666844,0.4863746427828246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453077523436912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52308417435194,260.52308417435194,-12.626915825648041,244.6496998588232,276.39646848985956,114746.37465432093,114740.78250794463,5.592146376282795,0.0,nan,276.39646848985956,3.2464684898595806,270.04711476366197,-3.102885236338011,263.69776103746625,-9.452238962533727,257.3484073112577,-15.80159268874229,250.99905358504304,-22.150946414956934,244.6496998588232,-28.50030014117678,1.0,1.0,25762.5980482374,25762.5980482374,275.8257165353825,2.6757165353825485,275.8257165353825,275.8257165353825,82066.67794828195,82066.49389529841,0.1840529835462803,0.0,8575.796259387458,8575.796259387458,0.9067708275432225,3614.370037323812,275.8257165353825,2.6757165353825485,1.0,0.002,0.12834291690704752,0.004845230828956034,0.00019808847121295363,0.0018019115316237227,0.09904423560647681,0.09904423560647681,0.0,2.8366762064302442e-12,1.0,1.000000144589411,7.152126130449687e-05,0.09232770786044336,0.0,1.33185970984899e-08,0.01712403170593647,0.0,1599674.8486352093,266.2561686271874,8.635606718598865e-08,1.0,1285723.3820728792,2593.2166694830025,,,,,,,,,,,,,,,,,,,2.0,14587.706879374135,1571.3395809064955,0.36986231193194663,6.1796691888313084,2.783029370450482
4404.0,-30.263623907128796,5.000100013562289,35.04861404022164,27.715907629486196,5.010193369629475,-26.73624217945143,-40.22907059462739,1.4828116418176422,-6.893839466555505,-6.893839552049783,40.09738701422074,37555.049499711015,20600.586062547292,20600.586062547292,58155.63556225831,82076.07662680453,82066.60195315516,20600.586062547292,102667.18801570244,102667.18801570244,102667.18801570244,130413.79763290788,125897.76909105445,4516.028541853427,0.0,94826.77230435277,50305.74517677319,49467.80791953286,27746.60961720544,77214.4175367383,21020.42914181595,1571.3419362739887,0.0,0.8765419895819587,2.6889385223095696,0.0014957518510113484,1.0,1.0,-6.893768752867686,329224.59877754183,1558736.5623035226,4.734568948041352,1558736.5623035226,4.734568948041352,0.757585500780656,0.09232780898333423,3.596384295998768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596384295998768,1.2848157675725005,1.2851069462333418,2.7991439603778283,5931.050163972641,14587.699465294274,6453.6380211356145,0.00042526151762606405,26367.252356722347,2688.7114719830265,19290.355922630726,1967.0688688421353,0.7316028102455142,0.7316028102455142,32505.681400097248,32395.05729023726,1.0042703771575352,0.8,4302.5406385653105,4287.898129693729,1.0042703771575352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.806557099424,3099.015535412006,7.6275681456696525,5.000100013562289,-2.3652930135249397,7.3653930270872285,2.7830280759274695,3.5,0.7951508788364199,0.6,0.0002266188740200881,0.9978473801002256,0.00022710775068360262,199.14029784564042,0.0,0.0,0.0,0.05202602090921647,7.683584194374727e-05,0.00014978303207634084,0.000538677344366432,0.09232780885563992,0.09232780885563992,0.09232780885563992,0.09232782354025071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.4882623064,595.6665399250093,0.0,0.09232780885563992,0.09232780898333423,0.09232780898333423,0.3698626296807199,0.3698626296807199,0.5,10.033177350568753,8.09526504212954e-05,8.09526504212954e-05,1.0061285138363019e-11,8.549426411263994e-08,7.079918208319214e-05,1.0061285138363019e-11,27746.60961720544,21020.42914181595,0.757585500780656,0.7531706825941943,0.48637353874802564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453077111934459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5231206392338,260.5231206392338,-12.626879360766168,244.6497666038731,276.39647467457297,114746.0332961528,114740.45505178794,5.578244364870075,0.0,nan,276.39647467457297,3.246474674572994,270.04713306044414,-3.102866939555838,263.6977914463131,-9.452208553686887,257.34844983217323,-15.801550167826747,250.9991082180262,-22.15089178197377,244.6497666038731,-28.500233396126873,1.0,1.0,25762.5980482374,25762.5980482374,275.82572104278375,2.6757210427837776,275.82572104278375,275.82572104278375,82066.77490322146,82066.60195315516,0.1729500663059298,0.0,8575.796259387458,8575.796259387458,0.90677106132288,3614.366217478762,275.82572104278375,2.6757210427837776,1.0,0.002,0.12834290372328072,0.004845229427991137,0.00019808844757649604,0.0018019115557403316,0.09904422378824802,0.09904422378824802,0.0,3.3168277152606507e-12,1.0,1.0000001431312366,7.0799172021907e-05,0.09232780898333423,0.0,1.3184144154792985e-08,0.016951162775869538,0.0,1599674.839101421,266.2561605334445,8.548420282750158e-08,1.0,1285723.4096387732,2593.2165582414564,,,,,,,,,,,,,,,,,,,2.0,14587.699465294274,1571.3419362739887,0.3698626296807199,6.1796691888313084,2.7830280759274695
4405.0,-30.263555048684548,5.00009513955682,35.048619965458585,27.71596312467011,5.010196203309636,-26.736179923486517,-40.229012340400345,1.4828210779494388,-6.893847929063099,-6.89384801670034,40.09739892730267,37555.041259467565,20600.58495365308,20600.58495365308,58155.626213120646,82076.17641572678,82066.71026338733,20600.58495365308,102667.2952170404,102667.2952170404,102667.2952170404,130413.95185499455,125897.9180316972,4516.033823297342,0.0,94826.83416699669,50305.69901015116,49467.92795205059,27746.65663795415,77214.58459000474,21020.462611910523,1571.344333252198,0.0,0.8765418972405536,2.6889376714341955,0.0014957518510113484,1.0,1.0,-6.893775438608145,329224.4884092992,1558737.0770105566,4.734572098636538,1558737.0770105566,4.734572098636538,0.7575854232166124,0.09232791043405168,3.596380330342725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596380330342725,1.2848157234274094,1.2851069020782462,2.7991409699975676,5931.043827715704,14587.692054175597,6453.637854538898,0.00042526250978790214,26367.29863272274,2688.716190821814,19290.355424661993,1967.0688180634563,0.7316015073581329,0.7316015073581329,32505.652725438373,32395.05729023726,1.00426926977007,0.8,4302.536843109261,4287.898129693729,1.00426926977007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8058011379653,3099.015535412006,7.627569870063658,5.00009513955682,-2.3653009270468024,7.365396066603623,2.7830267776351985,3.5,0.795150507895771,0.6,0.0002266188740200881,0.9978402132563231,0.00022710938185237751,199.1402413892536,0.0,0.0,0.0,0.05202602090921647,7.683634946463562e-05,0.00014978252455545246,0.0005386749251403055,0.09232791029062752,0.09232791029062752,0.09232791029062752,0.09232792543789577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.5436775243,595.6665224917351,0.0,0.09232791029062752,0.09232791043405168,0.09232791043405168,0.3698629474209593,0.3698629474209593,0.5,10.033177804238054,8.234955754460316e-05,8.234955754460316e-05,5.4569682106375694e-12,8.76372610036924e-08,7.257809221528078e-05,5.4569682106375694e-12,27746.65663795415,21020.462611910523,0.7575854232166124,0.7531689320342307,0.48637237976320064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530767002326381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52315699160346,260.52315699160346,-12.62684300839652,244.64983313295147,276.39648085023464,114745.6833916972,114740.12235905654,5.561032640618539,0.0,nan,276.39648085023464,3.2464808502346614,270.04715130678994,-3.102848693210035,263.6978217633414,-9.452178236658597,257.34849221988287,-15.801507780117106,250.9991626764203,-22.15083732357968,244.64983313295147,-28.500166867048506,1.0,1.0,25762.5980482374,25762.5980482374,275.82572520789125,2.6757252078912757,275.82572520789125,275.82572520789125,82066.87471466439,82066.71026338733,0.16445127705810592,0.0,8575.796259387458,8575.796259387458,0.9067713052397858,3614.362231994439,275.82572520789125,2.6757252078912757,1.0,0.002,0.12834289020720002,0.004845227958646045,0.00019808842327607545,0.0018019115794696181,0.09904421163803773,0.09904421163803773,0.0,2.7456934295622126e-12,1.0,1.000000146723513,7.257808675831257e-05,0.09232791043405168,0.0,1.3515425647106168e-08,0.017377099535396956,0.0,1599674.8291375958,266.2561520709369,8.763180403548176e-08,1.0,1285723.438471035,2593.2164418895154,,,,,,,,,,,,,,,,,,,2.0,14587.692054175597,1571.344333252198,0.3698629474209593,6.1796691888313084,2.7830267776351985
4406.0,-30.263486144918968,5.000090274200061,35.04862588954523,27.71601938819515,5.010198769851359,-26.73611765344226,-40.2289540861733,1.4828302782167115,-6.893856447611881,-6.893856531030342,40.097410744670746,37555.032195084925,20600.58391561897,20600.58391561897,58155.61611070389,82076.27778859514,82066.81712703564,20600.58391561897,102667.40104265462,102667.40104265462,102667.40104265462,130414.1043046829,125898.06521549645,4516.039089186456,0.0,94826.89716778278,50305.651573701885,49468.05066008988,27746.70326202828,77214.75392211817,21020.49579414261,1571.3467124223623,0.0,0.8765418049943354,2.6889368156506603,0.0014957518510113484,1.0,1.0,-6.893787460214639,329224.37739358644,1558737.587582322,4.734575245984465,1558737.587582322,4.734575245984465,0.7575853461088269,0.0923280117613166,3.596376270816426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596376270816426,1.2848156803857669,1.285106859026849,2.7991379041518325,5931.037331556482,14587.684646176192,6453.637767254793,0.00042526353972131516,26367.345913517496,2688.7210121211115,19290.35516376396,1967.068791459261,0.7316001855869216,0.7316001855869216,32505.623372020804,32395.05729023726,1.004268136169856,0.8,4302.532957810859,4287.898129693729,1.004268136169856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8050420650197,3099.015535412006,7.6275716294826985,5.000090274200061,-2.3653088713993036,7.365399145599365,2.783025473999486,3.5,0.7951501354284246,0.6,0.0002266188740200881,0.9978330417509049,0.00022711101410556448,199.14018489574025,0.0,0.0,0.0,0.05202602090921647,7.683685698862389e-05,0.0001497820170314642,0.0005386724918469796,0.09232801161701058,0.09232801161701058,0.09232801161701058,0.09232802613057461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.59872282314,595.6665051740415,0.0,0.09232801161701058,0.0923280117613166,0.0923280117613166,0.3698632652147245,0.3698632652147245,0.5,10.033178238640298,8.278366533431836e-05,8.278366533431836e-05,2.0691004465334117e-11,8.341845614268095e-08,6.907081569806905e-05,2.0691004465334117e-11,27746.70326202828,21020.49579414261,0.7575853461088269,0.7531671494979046,0.4863711957557283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530762882845736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52319323175254,260.52319323175254,-12.626806768247434,244.6498994907253,276.39648697275874,114745.32949867206,114739.78563315708,5.543865514982238,0.0,nan,276.39648697275874,3.2464869727587597,270.04716947636496,-3.1028305236350207,263.69785197996583,-9.452148020034144,257.3485344835566,-15.801465516443386,250.99921698714394,-22.15078301285604,244.6498994907253,-28.500100509274688,1.0,1.0,25762.5980482374,25762.5980482374,275.8257291546372,2.6757291546372244,275.8257291546372,275.8257291546372,82066.97614007386,82066.81712703564,0.15901303822465707,0.0,8575.796259387458,8575.796259387458,0.9067715549302963,3614.358152170508,275.8257291546372,2.6757291546372244,1.0,0.002,0.1283428773441141,0.004845226478837747,0.00019808839996333122,0.0018019116026525993,0.09904419998166561,0.09904419998166561,0.0,2.6159304757078505e-12,1.0,1.000000139640985,6.907079500706459e-05,0.0923280117613166,0.0,1.286231419599692e-08,0.016537379207797222,0.0,1599674.8190987133,266.2561435523881,8.339776513821562e-08,1.0,1285723.4674724457,2593.216324854982,,,,,,,,,,,,,,,,,,,2.0,14587.684646176192,1571.3467124223623,0.3698632652147245,6.1796691888313084,2.783025473999486
4407.0,-30.263417193511213,5.000085417104525,35.04863181048206,27.716076105739944,5.010201162903022,-26.73605535786708,-40.22889583194626,1.4828393271030655,-6.893865006666545,-6.893865081972963,40.09742250206205,37555.02266666105,20600.582924177168,20600.582924177168,58155.60559083821,82076.380172429,82066.92309052833,20600.582924177168,102667.5060147055,102667.5060147055,102667.5060147055,130414.25567006858,125898.21133680211,4516.044333266468,0.0,94826.96088838208,50305.603382050926,49468.17500703461,27746.749655363074,77214.92466239768,21020.528808128456,1571.3490814773315,0.0,0.8765417127768738,2.6889359562245376,0.0014957518510113484,1.0,1.0,-6.893802645243511,329224.2658989827,1558738.095563163,4.734578392351667,1558738.095563163,4.734578392351667,0.7575852692376698,0.0923281129892549,3.596372151695351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596372151695351,1.2848156380523332,1.2851068166838213,2.799134790379056,5931.030733845611,14587.677241380006,6453.637730874575,0.00042526459372330144,26367.39383149769,2688.725898395241,19290.355055021053,1967.0687803705705,0.7315988519114611,0.7315988519114611,32505.593587681557,32395.05729023726,1.0042669859281312,0.8,4302.52901547449,4287.898129693729,1.0042669859281312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.804279781089,3099.015535412006,7.62757341522242,5.000085417104525,-2.36531683874568,7.365402255850205,2.7830241648494582,3.5,0.7951497613855595,0.6,0.0002266188740200881,0.9978258653425461,0.00022711264749815995,199.14012836319762,0.0,0.0,0.0,0.05202602090921647,7.683736451571097e-05,0.00014978150950437712,0.0005386700496204344,0.09232811284853364,0.09232811284853364,0.09232811284853364,0.09232812610675638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.6536553269,595.6664878900781,0.0,0.09232811284853364,0.0923281129892549,0.0923281129892549,0.36986358293555865,0.36986358293555865,0.5,10.03317863628269,8.181737047152637e-05,8.181737047152637e-05,-8.242295734817162e-11,7.530644552389276e-08,6.243672947903178e-05,-8.242295734817162e-11,27746.749655363074,21020.528808128456,0.7575852692376698,0.7531653478276199,0.4863699968737998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530758760656062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5232293686437,260.5232293686437,-12.626770631356294,244.6499657149935,276.39649302227275,114744.9736710081,114739.44560147912,5.528069529010359,0.0,nan,276.39649302227275,3.246493022272773,270.04718756083076,-3.102812439169213,263.6978820993812,-9.45211790061876,257.34857663792195,-15.801423362078026,250.99927117646197,-22.150728823538003,244.6499657149935,-28.50003428500648,1.0,1.0,25762.5980482374,25762.5980482374,275.8257329598058,2.6757329598058277,275.8257329598058,275.8257329598058,82067.07848896533,82066.92309052833,0.15539843699662015,0.0,8575.796259387458,8575.796259387458,0.9067718082862134,3614.3540124538276,275.8257329598058,2.6757329598058277,1.0,0.002,0.12834286571691683,0.004845224988833129,0.0001980883785431728,0.0018019116245176323,0.0990441892715864,0.0990441892715864,0.0,3.0608050816116616e-12,1.0,1.0000001262445135,6.243681190198913e-05,0.0923281129892549,0.0,1.1626950549781798e-08,0.014949043515648734,0.0,1599674.8090067678,266.25613499333343,7.538886848124093e-08,1.0,1285723.496598967,2593.2162073155823,,,,,,,,,,,,,,,,,,,2.0,14587.677241380006,1571.3490814773315,0.36986358293555865,6.1796691888313084,2.7830241648494582
4408.0,-30.263348193178647,5.000080567634125,35.04863772432103,27.716152450907998,5.010203436453331,-26.735993030214978,-40.22883757771922,1.4828482733285473,-6.893873620955674,-6.893873687773465,40.09743413933159,37554.99335607376,20600.58200924861,20600.58200924861,58155.57536532237,82076.51042198847,82067.02867918878,20600.58200924861,102667.61068843739,102667.61068843739,102667.61068843739,130414.40654864867,125898.35699695199,4516.0495516966785,0.0,94827.04564341372,50305.52857691671,49468.35229610778,27746.79586021128,77215.14815631906,21020.561676590303,1571.3514441244877,0.0,0.8765416207210858,2.6889350913122247,0.0014957518510113484,1.0,1.0,-6.893818362838999,329224.1536917578,1558738.5983534285,4.734581533203139,1558738.5983534285,4.734581533203139,0.7575851922684034,0.0923282140225187,3.596366122920833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596366122920833,1.2848155961991812,1.2851067748211842,2.799130189234797,5931.020984573049,14587.669839835044,6453.6392322303,0.00042526638834425377,26367.461599376533,2688.7328087957185,19290.35954267379,1967.0692379837956,0.7315971418018454,0.7315971418018454,32505.549995101275,32395.05729023726,1.004265302426269,0.8,4302.52324544168,4287.898129693729,1.004265302426269,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.803514226502,3099.015535412006,7.627575238529901,5.000080567634125,-2.3653248406910317,7.365405408325157,2.783022850082638,3.5,0.7951493857378965,0.6,0.0002266188740200881,0.9978186838978468,0.0002271142820605758,199.14007179057424,0.0,0.0,0.0,0.05202602090921647,7.683787204589776e-05,0.00014978100197419032,0.0005386673213571164,0.09232821388629565,0.09232821388629565,0.09232821388629565,0.09232822553497454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.7081688987,595.6664707364321,0.0,0.09232821388629565,0.0923282140225187,0.0923282140225187,0.36986390051314044,0.36986390051314044,0.5,10.033179000343578,7.964197106957727e-05,7.964197106957727e-05,1.5688783605583012e-11,6.681779041173286e-08,5.5324934464806574e-05,1.5688783605583012e-11,27746.79586021128,21020.561676590303,0.7575851922684034,0.7531627763970442,0.4863682095130497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453075463561852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5232654146344,260.5232654146344,-12.626734585365568,244.65003183739327,276.3964989918532,114744.55731386742,114739.04314980879,5.514164058655441,0.0,nan,276.3964989918532,3.2464989918532297,270.0472055609776,-3.102794439022375,263.6979121300887,-9.452087869911281,257.3486186991951,-15.801381300804906,250.99932526829858,-22.1506747317014,244.65003183739327,-28.499968162606706,1.0,1.0,25762.5980482374,25762.5980482374,275.82573666640843,2.6757366664084543,275.82573666640843,275.82573666640843,82067.21254110584,82067.02867918878,0.1838619170594029,0.0,8575.796259387458,8575.796259387458,0.9067721790995169,3614.347953535437,275.82573666640843,2.6757366664084543,1.0,0.002,0.12834285522179317,0.004845223484256153,0.00019808835884808554,0.001801911644644765,0.09904417942404277,0.09904417942404277,0.0,3.4928505400488863e-12,1.0,1.0000001118829653,5.532491877602297e-05,0.0923282140225187,0.0,1.030258809003659e-08,0.0132462798851373,0.0,1599674.7988489487,266.2561263790443,6.680210162812728e-08,1.0,1285723.525911658,2593.216089024906,,,,,,,,,,,,,,,,,,,2.0,14587.669839835044,1571.3514441244877,0.36986390051314044,6.1796691888313084,2.783022850082638
4409.0,-30.263279042468486,5.0000757337968755,35.04864363896356,27.71621049558746,5.0102053591757105,-26.735930602305324,-40.228779323492176,1.4828569188702525,-6.893881671144641,-6.893881740024,40.09744598988754,37554.9828065105,20600.58012992286,20600.58012992286,58155.56293643336,82076.615551055,82067.13732968373,20600.58012992286,102667.71745960659,102667.71745960659,102667.71745960659,130414.55974001449,125898.50496457261,4516.054775441878,0.0,94827.11130038048,50305.478555321686,49468.4808278431,27746.84228040791,77215.323108251,21020.59474279513,1571.353802496823,0.0,0.8765415308864539,2.6889342818930135,0.0014957518510113484,1.0,1.0,-6.89382471004194,329224.0487008848,1558739.1103597586,4.734584598271388,1558739.1103597586,4.734584598271388,0.757585116546318,0.092328315070556,3.596361843914456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596361843914456,1.2848155557527214,1.285106734365558,2.799126946908339,5931.014114472353,14587.66244156859,6453.63933148015,0.00042526750676813246,26367.511228282307,2688.737869535704,19290.35983933823,1967.0692682351498,0.7315957760415027,0.7315957760415027,32505.51905465361,32395.05729023726,1.00426410753746,0.8,4302.519150079647,4287.898129693729,1.00426410753746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.802745297545,3099.015535412006,7.6275767142902975,5.0000757337968755,-2.3653324975379304,7.365408231334806,2.7830215295209086,3.5,0.7951490084345453,0.6,0.0002266188740200881,0.9978114868580326,0.0002271159201961875,199.14001509469014,0.0,0.0,0.0,0.05202602090921647,7.683837957918422e-05,0.00014978049444090388,0.000538664855169908,0.09232831494200953,0.09232831494200953,0.09232831494200953,0.09232832685129744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.76368676167,595.6664532667147,0.0,0.09232831494200953,0.092328315070556,0.092328315070556,0.36986421795986346,0.36986421795986346,0.5,10.033179370004264,7.804173668546355e-05,7.804173668546355e-05,1.8474111129762605e-11,6.887933068355778e-08,5.7029982031053805e-05,1.8474111129762605e-11,27746.84228040791,21020.59474279513,0.757585116546318,0.753160908941648,0.4863669708907491,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530750507656383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.523301368029,260.523301368029,-12.626698631970953,244.65009789923187,276.39650483680487,114744.19502352468,114738.69502428408,5.499999240582396,0.0,nan,276.39650483680487,3.2465048368048883,270.0472234493055,-3.1027765506945,263.697942061794,-9.452057938205996,257.348660674279,-15.80133932572096,250.99937928675877,-22.15062071324121,244.65009789923187,-28.49990210076811,1.0,1.0,25762.5980482374,25762.5980482374,275.8257412835931,2.6757412835931405,275.8257412835931,275.8257412835931,82067.31381888561,82067.13732968373,0.176489201883669,0.0,8575.796259387458,8575.796259387458,0.9067724422892643,3614.3436531340285,275.8257412835931,2.6757412835931405,1.0,0.002,0.12834284443092503,0.004845222078043523,0.0001980883389214118,0.0018019116640728562,0.09904416946070589,0.09904416946070589,0.0,2.9942680279670952e-12,1.0,1.000000115326073,5.7029963556942675e-05,0.092328315070556,0.0,1.0620111908901795e-08,0.0136545280203729,0.0,1599674.7893706092,266.25611832885534,6.886085657242802e-08,1.0,1285723.5533391747,2593.215978341803,,,,,,,,,,,,,,,,,,,2.0,14587.66244156859,1571.353802496823,0.36986421795986346,6.1796691888313084,2.7830215295209086
4410.0,-30.26320986095259,5.000070914004554,35.048649550713435,27.716265082731866,5.010208413817626,-26.735868033474226,-40.22872103434054,1.4828665861986778,-6.893889837956408,-6.893889901253958,40.097457735853446,37554.97664527701,20600.578444671257,20600.578444671257,58155.55508994827,82076.71370480653,82067.24419537603,20600.578444671257,102667.82264004729,102667.82264004729,102667.82264004729,130414.71099790704,125898.65101528488,4516.059982622154,0.0,94827.1718582643,50305.43479822662,49468.59673337519,27746.888357859752,77215.48509123494,21020.627554909315,1571.3561472633128,0.0,0.8765414408550235,2.6889334616168754,0.0014957518510113484,1.0,1.0,-6.893837477906061,329223.94228879665,1558739.617847305,4.734587670054603,1558739.617847305,4.734587670054603,0.7575850410251456,0.0923284160273415,3.5963579818087763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963579818087763,1.284815510526037,1.2851066891286238,2.7991240394788925,5931.007953978238,14587.65504861471,6453.639087140456,0.0004252684588345332,26367.556382852432,2688.7424740204283,19290.35910899053,1967.0691937604108,0.731594495481409,0.731594495481409,32505.49112870651,32395.05729023726,1.0042630290658596,0.8,4302.51545372513,4287.898129693729,1.0042630290658596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.801974408243,3099.015535412006,7.627578267445889,5.000070914004554,-2.365340218640217,7.365411132644771,2.7830202055927282,3.5,0.7951486301693509,0.6,0.0002266188740200881,0.9978042866680548,0.00022711755907246236,199.13995837358104,0.0,0.0,0.0,0.05202602090921647,7.683888741984904e-05,0.00014977998660023906,0.0005386624503249813,0.09232841589724486,0.09232841589724486,0.09232841589724486,0.0923284269745557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.81881883804,595.666435917301,0.0,0.09232841589724486,0.0923284160273415,0.0923284160273415,0.36986453543250625,0.36986453543250625,0.5,10.033179714786796,7.587976148215603e-05,7.587976148215603e-05,-1.7053025658242404e-12,6.329753432510188e-08,5.2423347881358495e-05,-1.7053025658242404e-12,27746.888357859752,21020.627554909315,0.7575850410251456,0.7531592273393586,0.4863658707952615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530746370700223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5233373513662,260.5233373513662,-12.626662648633783,244.65016392713034,276.3965107755816,114743.85898931263,114738.35440957976,5.504579732876062,0.0,nan,276.3965107755816,3.246510775581612,270.04724140590656,-3.102758594093416,263.69797203621675,-9.452027963783223,257.34870266652814,-15.801297333471837,250.99943329683381,-22.150566703166163,244.65016392713034,-28.49983607286964,1.0,1.0,25762.5980482374,25762.5980482374,275.8257455836774,2.6757455836774398,275.8257455836774,275.8257455836774,82067.41199661233,82067.24419537603,0.16780123629723676,0.0,8575.796259387458,8575.796259387458,0.9067726798365126,3614.33977171782,275.8257455836774,2.6757455836774398,1.0,0.002,0.12834283449290013,0.004845220649691351,0.00019808832026675497,0.0018019116826094954,0.09904416013337748,0.09904416013337748,0.0,2.876250453087703e-12,1.0,1.0000001060236114,5.242334958666106e-05,0.0923284160273415,0.0,9.76227893506908e-09,0.012551592232464822,0.0,1599674.7797441042,266.25611016204357,6.32992396276677e-08,1.0,1285723.5811379738,2593.2158661604217,,,,,,,,,,,,,,,,,,,2.0,14587.65504861471,1571.3561472633128,0.36986453543250625,6.1796691888313084,2.7830202055927282
4411.0,-30.263140642085443,5.000066103047639,35.048655463695326,27.716340135689848,5.0102110799547495,-26.735805469886238,-40.2286627451889,1.4828759075935543,-6.893898365795735,-6.893898428772066,40.09746959496186,37554.94964878451,20600.577387577072,20600.577387577072,58155.527036361585,82076.84137454104,82067.3517519703,20600.577387577072,102667.92913954737,102667.92913954737,102667.92913954737,130414.86435339705,125898.79914614274,4516.065207254302,0.0,94827.25465767321,50305.36293133119,49468.768584824466,27746.935213849683,77215.70379867415,21020.660901945404,1571.3585379853935,0.0,0.8765413483755083,2.6889326044558186,0.0014957518510113484,1.0,1.0,-6.8938462692614735,329223.8311010353,1558740.130222301,4.734590825364462,1558740.130222301,4.734590825364462,0.7575849635261012,0.09232851731527807,3.5963521112761145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963521112761145,1.2848154669177376,1.2851066455104414,2.7991195653207193,5930.998473773953,14587.647658582995,6453.640462340416,0.00042527019099786287,26367.622447298436,2688.7492107190974,19290.36321955524,1967.0696129213588,0.7315928183555923,0.7315928183555923,32505.448680300764,32395.05729023726,1.0042613897521586,0.8,4302.509835138382,4287.898129693729,1.0042613897521586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.8012012947934,3099.015535412006,7.627580059465661,5.000066103047639,-2.365348165606256,7.365414268653895,2.7830188778450395,3.5,0.7951482508128684,0.6,0.0002266188740200881,0.997797082646761,0.00022711919884447633,199.1399016218804,0.0,0.0,0.0,0.05202602090921647,7.683939526361707e-05,0.00014977947875647102,0.0005386597446516705,0.09232851717799072,0.09232851717799072,0.09232851717799072,0.09232852827356389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.87449646735,595.6664183960546,0.0,0.09232851717799072,0.09232851731527807,0.09232851731527807,0.36986485280892006,0.36986485280892006,0.5,10.033180059883666,7.423034742259915e-05,7.423034742259915e-05,-4.433786671143025e-12,6.297631216511945e-08,5.2159510573801526e-05,-4.433786671143025e-12,27746.935213849683,21020.660901945404,0.7575849635261012,0.7531567307602545,0.4863641435776094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453074223190346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52337332727905,260.52337332727905,-12.626626672720931,244.65022993017996,276.3965167243571,114743.45463380154,114737.95118985404,5.503443947497312,0.0,nan,276.3965167243571,3.24651672435715,270.047259365535,-3.102740634464965,263.69800200670477,-9.451997993295208,257.34874464786924,-15.801255352130738,250.99948728902848,-22.150512710971498,244.65022993017996,-28.499770069820016,1.0,1.0,25762.5980482374,25762.5980482374,275.82574959803776,2.6757495980377826,275.82574959803776,275.82574959803776,82067.54353343429,82067.3517519703,0.19178146398917306,0.0,8575.796259387458,8575.796259387458,0.9067730409162684,3614.3338718324953,275.82574959803776,2.6757495980377826,1.0,0.002,0.12834282461827512,0.0048452191569900325,0.00019808830156113266,0.0018019117018865552,0.09904415078056633,0.09904415078056633,0.0,3.447687881713568e-12,1.0,1.000000105490825,5.21595150075882e-05,0.09232851731527807,0.0,9.713157643017264e-09,0.012488436111069971,0.0,1599674.7696998292,266.25610163420424,6.29807459517906e-08,1.0,1285723.6101843605,2593.215748944421,,,,,,,,,,,,,,,,,,,2.0,14587.647658582995,1571.3585379853935,0.36986485280892006,6.1796691888313084,2.7830188778450395
4412.0,-30.26307128158478,5.000061308092698,35.048661380842965,27.7163972723298,5.01021325328649,-26.735742828098974,-40.228604421112664,1.482884799662499,-6.89390638616203,-6.893906457590415,40.09748154081509,37554.940848395985,20600.575464138696,20600.575464138696,58155.51631253468,82076.94479373498,82067.46180977889,20600.575464138696,102668.03727391758,102668.03727391758,102668.03727391758,130415.01928631664,125898.94884359158,4516.070442725059,0.0,94827.31899558583,50305.315049747216,49468.89327315401,27746.98201239907,77215.87528555308,21020.694241895588,1571.3609137597573,0.0,0.8765412583028529,2.6889317973094666,0.0014957518510113484,1.0,1.0,-6.893847302092752,329223.726415808,1558740.6463478396,4.734593898555044,1558740.6463478396,4.734593898555044,0.7575848873402606,0.09232861848007173,3.5963479382903136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963479382903136,1.2848154253179573,1.2851066039012333,2.7991164080243776,5930.99178384187,14587.640271605602,6453.640478692161,0.0004252712678379874,26367.67093249222,2688.7541548329164,19290.363268431705,1967.069617905371,0.7315914749474772,0.7315914749474772,32505.418506438516,32395.05729023726,1.0042602244690078,0.8,4302.505841243686,4287.898129693729,1.0042602244690078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.800425055756,3099.015535412006,7.627581539540602,5.000061308092698,-2.3653558010311206,7.365417109123818,2.783017544729711,3.5,0.7951478699227746,0.6,0.0002266188740200881,0.9977898639411031,0.00022712084198268104,199.1398447540887,0.0,0.0,0.0,0.05202602090921647,7.683990341477182e-05,0.00014977897060531627,0.0005386572921356746,0.09232861835070366,0.09232861835070366,0.09232861835070366,0.09232863066502817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.930420154,595.6664007990639,0.0,0.09232861835070366,0.09232861848007173,0.09232861848007173,0.36986517018987786,0.36986517018987786,0.5,10.033180440945513,7.412903960357653e-05,7.412903960357653e-05,1.3073986337985843e-12,7.1428360115533e-08,5.915549763813033e-05,1.3073986337985843e-12,27746.98201239907,21020.694241895588,0.7575848873402606,0.753154919211483,0.48636294945195596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530738090874507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52340926519315,260.52340926519315,-12.626590734806825,244.65029593288352,276.39652259748397,114743.10003632287,114737.60240538219,5.497630940699475,0.0,nan,276.39652259748397,3.246522597483988,270.04727726457423,-3.1027227354257434,263.6980319316611,-9.451968068338886,257.3487865987405,-15.801213401259474,250.9995412658157,-22.15045873418427,244.65029593288352,-28.499704067116454,1.0,1.0,25762.5980482374,25762.5980482374,275.8257544027576,2.6757544027576046,275.8257544027576,275.8257544027576,82067.64304852484,82067.46180977889,0.18123874595039524,0.0,8575.796259387458,8575.796259387458,0.9067732975846147,3614.329677981765,275.8257544027576,2.6757544027576046,1.0,0.002,0.12834281344192178,0.004845217756753049,0.00019808828104901337,0.0018019117219580242,0.09904414052450668,0.09904414052450668,0.0,3.0070373274737605e-12,1.0,1.000000119618285,5.9155496330731694e-05,0.09232861848007173,0.0,1.1015962363346412e-08,0.014163483200717879,0.0,1599674.7602656728,266.25609361383795,7.14270527168992e-08,1.0,1285723.6375320475,2593.2156385834874,,,,,,,,,,,,,,,,,,,2.0,14587.640271605602,1571.3609137597573,0.36986517018987786,6.1796691888313084,2.783017544729711
4413.0,-30.263001897056625,5.0000565272892965,35.048667297130464,27.716451265756064,5.010216460327502,-26.735680061320586,-40.22854609703643,1.4828946244456371,-6.893914543000335,-6.893914612757193,40.0974933504186,37554.93604271426,20600.573766032532,20600.573766032532,58155.50980874679,82077.04184042971,82067.56956937005,20600.573766032532,102668.1433354026,102668.1433354026,102668.1433354026,130415.17167712678,125899.09600789279,4516.07566923399,0.0,94827.37867593141,50305.2728776888,49469.00644249178,27747.028341724188,77216.03478421597,21020.727235785987,1571.3632703048684,0.0,0.8765411680600267,2.688930977594142,0.0014957518510113484,1.0,1.0,-6.893856838662373,329223.62008306413,1558741.156584032,4.734596977552087,1558741.156584032,4.734596977552087,0.7575848114940791,0.0923287195469102,3.596344146028984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596344146028984,1.2848153793546615,1.2851065579275207,2.799113556560445,5930.985741931963,14587.632889772896,6453.640181406191,0.0004252721927783756,26367.71533131445,2688.7586822528033,19290.362379824044,1967.069527292607,0.731590209369209,0.731590209369209,32505.39108549778,32395.05729023726,1.0042591655010549,0.8,4302.502211733188,4287.898129693729,1.0042591655010549,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7996469585314,3099.015535412006,7.627583108295939,5.0000565272892965,-2.365363511316424,7.365420038605721,2.783016208423383,3.5,0.7951474881209666,0.6,0.0002266188740200881,0.9977826427911324,0.00022712248570105325,199.1397878666296,0.0,0.0,0.0,0.05202602090921647,7.684041156903356e-05,0.00014977846245105454,0.0005386548966370719,0.09232871941630816,0.09232871941630816,0.09232871941630816,0.09232873147703037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.9857156955,595.6663833996196,0.0,0.09232871941630816,0.0923287195469102,0.0923287195469102,0.3698654877183247,0.3698654877183247,0.5,10.03318081564963,7.381756103086445e-05,7.381756103086445e-05,-2.5011104298755527e-12,6.975687938393094e-08,5.777409484153395e-05,-2.5011104298755527e-12,27747.028341724188,21020.727235785987,0.7575848114940791,0.7531532792543058,0.4863618825761176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453073394137468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5234452681738,260.5234452681738,-12.626554731826161,244.6503619488499,276.3965285874792,114742.76875399139,114737.26116929426,5.507584697125932,0.0,nan,276.3965285874792,3.246528587479247,270.04729525976495,-3.1027047402350263,263.69806193204477,-9.451938067955211,257.3488286043167,-15.801171395683298,250.9995952765873,-22.150404723412663,244.6503619488499,-28.49963805115007,1.0,1.0,25762.5980482374,25762.5980482374,275.8257588131401,2.675758813140135,275.8257588131401,275.8257588131401,82067.7401228133,82067.56956937005,0.17055344324035104,0.0,8575.796259387458,8575.796259387458,0.9067735308355982,3614.3258667591285,275.8257588131401,2.675758813140135,1.0,0.002,0.12834280250161204,0.004845216333628649,0.00019808826084987148,0.0018019117420290073,0.09904413042493573,0.09904413042493573,0.0,2.878878559153808e-12,1.0,1.0000001168287236,5.777409734264438e-05,0.0923287195469102,0.0,1.0758728719884567e-08,0.013832752123807409,0.0,1599674.7506564357,266.25608545699964,6.975938049436081e-08,1.0,1285723.6653101356,2593.2155264856983,,,,,,,,,,,,,,,,,,,2.0,14587.632889772896,1571.3632703048684,0.3698654877183247,6.1796691888313084,2.783016208423383
4414.0,-30.262932480783647,5.000051755318532,35.04867321579261,27.7165065513924,5.010219221972382,-26.73561731050745,-40.22848780788479,1.482904051543921,-6.893923069821994,-6.8939231414715,40.09750525156135,37554.92969352393,20600.572709198805,20600.572709198805,58155.502402722734,82077.14156673988,82067.67767809801,20600.572709198805,102668.25038729682,102668.25038729682,102668.25038729682,130415.3257513348,125899.2448340397,4516.080917295116,0.0,94827.44029757631,50305.228423810084,49469.12430418469,27747.07536403798,77216.19966822267,21020.760702595224,1571.365668911026,0.0,0.8765410754120292,2.6889301202846356,0.0014957518510113484,1.0,1.0,-6.893863797301208,329223.50887979975,1558741.670776511,4.7346001386116425,1558741.670776511,4.7346001386116425,0.7575847337712392,0.0923288209370918,3.596340194149456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596340194149456,1.2848153352518585,1.2851065138147229,2.7991105768086713,5930.979428195515,14587.625510733558,6453.64001784711,0.0004252731817626562,26367.761440322596,2688.76338406312,19290.361890935008,1967.0694774397994,0.7315889115044648,0.7315889115044648,32505.362510389623,32395.05729023726,1.0042580619606052,0.8,4302.498429453944,4287.898129693729,1.0042580619606052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7988666936144,3099.015535412006,7.627584920612226,5.000051755318532,-2.36537145190111,7.365423207219642,2.7830148683945115,3.5,0.7951471052555747,0.6,0.0002266188740200881,0.9977754183937492,0.00022712413018242765,199.13973095317593,0.0,0.0,0.0,0.05202602090921647,7.684091942211532e-05,0.00014977795459797277,0.0005386524783181819,0.0923288207984184,0.0923288207984184,0.0923288207984184,0.09232883321610685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.0414014858,595.6663658777805,0.0,0.0923288207984184,0.0923288209370918,0.0923288209370918,0.3698658052249093,0.3698658052249093,0.5,10.033181201216555,7.401795477335327e-05,7.401795477335327e-05,-5.4001247917767614e-12,7.164948101490154e-08,5.934417026765004e-05,-5.4001247917767614e-12,27747.07536403798,21020.760702595224,0.7575847337712392,0.7531515750917728,0.4863607617946416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530729790439776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52348128678807,260.52348128678807,-12.626518713211908,244.65042797710342,276.3965345964522,114742.42704626943,114736.91707023213,5.509976037299829,0.0,nan,276.3965345964522,3.24653459645225,270.04731327259657,-3.102686727403409,263.69809194873187,-9.451908051268106,257.3488706248593,-15.801129375140704,250.99964930098508,-22.150350699014894,244.65042797710342,-28.499572022896558,1.0,1.0,25762.5980482374,25762.5980482374,275.8257628906871,2.6757628906871105,275.8257628906871,275.8257628906871,82067.83976875985,82067.67767809801,0.16209066183364484,0.0,8575.796259387458,8575.796259387458,0.9067737739041362,3614.3218951202034,275.8257628906871,2.6757628906871105,1.0,0.002,0.12834279127313905,0.004845214845878692,0.00019808824005419431,0.0018019117632275992,0.09904412002709716,0.09904412002709716,0.0,3.281793239939823e-12,1.0,1.0000001199992825,5.9344175667774834e-05,0.0923288209370918,0.0,1.1051121078847421e-08,0.014208688220321923,0.0,1599674.7406164964,266.256076930178,7.165488113969332e-08,1.0,1285723.6943605924,2593.215409253312,,,,,,,,,,,,,,,,,,,2.0,14587.625510733558,1571.365668911026,0.3698658052249093,6.1796691888313084,2.7830148683945115
4415.0,-30.262863028347375,5.000046991579225,35.04867913338831,27.716562640294455,5.0102217096334885,-26.735554554550966,-40.228429483808554,1.4829132356791856,-6.893931651855894,-6.893931718998831,40.09751705819668,37554.92246087647,20600.571721226428,20600.571721226428,58155.4941821029,82077.2429234873,82067.78434767954,20600.571721226428,102668.35606890597,102668.35606890597,102668.35606890597,130415.47807098339,125899.39192139021,4516.086149593177,0.0,94827.50309423692,50305.182631055424,49469.244959090545,27747.12200207742,77216.36696116797,21020.793890333178,1571.3680503150372,0.0,0.8765409828591259,2.688929258149471,0.0014957518510113484,1.0,1.0,-6.893876084764372,329223.39703978034,1558742.1808854707,4.734603296427096,1558742.1808854707,4.734603296427096,0.7575846564829086,0.09232892220817486,3.596336145426644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596336145426644,1.2848152922857128,1.2851064708388396,2.7991075192051054,5930.972949500461,14587.618134642991,6453.639935987623,0.00042527420969451794,26367.80858619857,2688.768191604531,19290.36164625152,1967.0694524890275,0.7315875941373632,0.7315875941373632,32505.333235024016,32395.05729023726,1.004256931377205,0.8,4302.494554486712,4287.898129693729,1.004256931377205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.798083340456,3099.015535412006,7.627586767148034,5.000046991579225,-2.3653794229137786,7.365426414493004,2.783013523062146,3.5,0.7951467208748989,0.6,0.0002266188740200881,0.9977681902891901,0.00022712577553149452,199.13967401010498,0.0,0.0,0.0,0.05202602090921647,7.684142758258906e-05,0.00014977744643749903,0.0005386500443928809,0.0923289220716054,0.0923289220716054,0.0923289220716054,0.09232893378864214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.09672787867,595.6663484681602,0.0,0.0923289220716054,0.09232892220817486,0.09232892220817486,0.3698661227786172,0.3698661227786172,0.5,10.033181566543984,7.345398631741773e-05,7.345398631741773e-05,-3.291233952040784e-11,6.714293476761668e-08,5.563423445664739e-05,-3.291233952040784e-11,27747.12200207742,21020.793890333178,0.7575846564829086,0.7531498368907882,0.4863596144035474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453072563760811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5235172965728,260.5235172965728,-12.6264827034272,244.65049401916465,276.39654057395813,114742.07936933883,114736.57074411154,5.508625227294439,0.0,nan,276.39654057395813,3.246540573958157,270.0473312630167,-3.1026687369832757,263.698121952062,-9.451878047937953,257.34891264109996,-15.80108735890002,250.9997033301351,-22.150296669864872,244.65049401916465,-28.499505980835323,1.0,1.0,25762.5980482374,25762.5980482374,275.82576675160607,2.6757667516060906,275.82576675160607,275.82576675160607,82067.9410860867,82067.78434767954,0.15673840716772247,0.0,8575.796259387458,8575.796259387458,0.9067740229291177,3614.3178261537773,275.82576675160607,2.6757667516060906,1.0,0.002,0.12834278073156916,0.004845213346030731,0.00019808822029886237,0.0018019117832165585,0.09904411014943118,0.09904411014943118,0.0,3.5154205935139515e-12,1.0,1.0000001125076028,5.563426736898691e-05,0.09232892220817486,0.0,1.0360269569041336e-08,0.013320444367573422,0.0,1599674.7305024867,266.2560683481441,6.717584710713709e-08,1.0,1285723.7235773972,2593.2152913496243,,,,,,,,,,,,,,,,,,,2.0,14587.618134642991,1571.3680503150372,0.3698661227786172,6.1796691888313084,2.783013523062146
