time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4416.0,-30.26279353753392,5.000042235859362,35.04868504777252,27.716619183216267,5.01022403846098,-26.735491779931554,-40.22837115973232,1.4829222807030462,-6.893940262475098,-6.893940321039281,40.097528800825344,37554.91478536125,20600.57075871968,20600.57075871968,58155.48554408093,82077.34520624675,82067.89007290002,20600.57075871968,102668.4608316197,102668.4608316197,102668.4608316197,130415.62923881068,125899.53788027006,4516.091358540619,0.0,94827.56655168817,50305.1361302404,49469.36713494197,27747.16840719099,77216.53554213296,21020.82690851327,1571.370421312511,0.0,0.8765408904176295,2.688928393605505,0.0014957518510113484,1.0,1.0,-6.893891783001379,329223.28488038044,1558742.6882303113,4.734606450441872,1558742.6882303113,4.734606450441872,0.7575845794436267,0.0923290233754867,3.596332041988199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596332041988199,1.2848152499703744,1.2851064285139113,2.799104417597101,5930.966377565283,14587.610761590771,6453.639900906208,0.00042527525973100344,26367.856317089016,2688.7730588008153,19290.361541390823,1967.0694417962122,0.7315862658462962,0.7315862658462962,32505.303564015765,32395.05729023726,1.0042557855147676,0.8,4302.490627151143,4287.898129693729,1.0042557855147676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7972968020267,3099.015535412006,7.627588632109674,5.000042235859362,-2.365387409492026,7.365429645351388,2.783012172259652,3.5,0.7951463349313291,0.6,0.0002266188740200881,0.9977609582471354,0.0002271274218007204,199.1396170356017,0.0,0.0,0.0,0.05202602090921647,7.684193574616985e-05,0.00014977693827391826,0.0005386476022653809,0.09232902323643005,0.09232902323643005,0.09232902323643005,0.0923290336786318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.1519359042,595.666331093887,0.0,0.09232902323643005,0.0923290233754867,0.0923290233754867,0.3698664402548464,0.3698664402548464,0.5,10.033181892224965,7.159247542176672e-05,7.159247542176672e-05,-4.439471013029106e-11,5.8564182836562395e-08,4.8538037901835196e-05,-4.439471013029106e-11,27747.16840719099,21020.82690851327,0.7575845794436267,0.7531480807287524,0.4863584531692636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530721482615347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5235532881821,260.5235532881821,-12.626446711817891,244.65056007770926,276.39654649863246,114741.72859093823,114736.2227460913,5.505844846944294,0.0,nan,276.39654649863246,3.2465464986324832,270.0473492144642,-3.1026507855357863,263.69815193028427,-9.451848069715709,257.34895464609696,-15.801045353903021,250.9997573619054,-22.150242638094568,244.65056007770926,-28.49943992229072,1.0,1.0,25762.5980482374,25762.5980482374,275.8257704778926,2.675770477892627,275.8257704778926,275.8257704778926,82068.04338827058,82067.89007290002,0.15331537056772504,0.0,8575.796259387458,8575.796259387458,0.9067742753193895,3614.31370219814,275.8257704778926,2.675770477892627,1.0,0.002,0.128342771523008,0.00484521183496849,0.00019808820259098486,0.0018019118006849459,0.09904410129549243,0.09904410129549243,0.0,3.2759307419527595e-12,1.0,1.000000098177783,4.8538082296545326e-05,0.0923290233754867,0.0,9.03882008975545e-09,0.011621425687386217,0.0,1599674.720349009,266.2560597375249,5.8608577546692686e-08,1.0,1285723.7528776436,2593.2151731092226,,,,,,,,,,,,,,,,,,,2.0,14587.610761590771,1571.370421312511,0.3698664402548464,6.1796691888313084,2.783012172259652
4417.0,-30.26272400700208,5.000037487937569,35.048690957843945,27.716676040459447,5.010226253664037,-26.73542898093385,-40.228312835656084,1.4829312274351418,-6.893948900746807,-6.893948948700638,40.097540505265016,37554.906841696735,20600.56982293017,20600.56982293017,58155.476664626905,82077.44813822009,82067.99524354942,20600.56982293017,102668.56506647958,102668.56506647958,102668.56506647958,130415.77974260699,125899.68320217144,4516.096540435551,0.0,94827.63046772535,50305.08917062123,49469.49033011569,27747.214676127405,77216.7050062431,21020.85982693015,1571.3727864741575,0.0,0.8765407979827148,2.6889275265203856,0.0014957518510113484,1.0,1.0,-6.893909243264318,329223.17238780414,1558743.1939231923,4.734609604232508,1558743.1939231923,4.734609604232508,0.757584502527227,0.0923291244495167,3.5963279003981725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963279003981725,1.2848152081148774,1.2851063866489285,2.7991012852928647,5930.959740588472,14587.603391622457,6453.6398988767405,0.0004252763252504222,26367.904455326883,2688.777967534977,19290.36153532461,1967.0694411776306,0.7315849300048394,0.7315849300048394,32505.27361713546,32395.05729023726,1.0042546289987129,0.8,4302.486663300395,4287.898129693729,1.0042546289987129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7965070490736,3099.015535412006,7.627590516043221,5.000037487937569,-2.3653954124377323,7.365432900375302,2.7830108159367923,3.5,0.7951459474105121,0.6,0.0002266188740200881,0.9977537221281031,0.00022712906902189653,199.13956002856654,0.0,0.0,0.0,0.05202602090921647,7.684244391285769e-05,0.0001497764301072304,0.0005386451544166695,0.09232912431142844,0.09232912431142844,0.09232912431142844,0.09232913313905138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.20719879237,595.6663136998975,0.0,0.09232912431142844,0.0923291244495167,0.0923291244495167,0.3698667575755915,0.3698667575755915,0.5,10.0331821682201,6.834607296468675e-05,6.834607296468675e-05,9.833911462919787e-12,4.795384711542283e-08,3.970543633613488e-05,9.833911462919787e-12,27747.214676127405,21020.85982693015,0.757584502527227,0.7531463128337961,0.48635728290478547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530717325329046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52358925820084,260.52358925820084,-12.626410741799134,244.65062615556585,276.39655236081256,114741.37583590709,114735.87329368199,5.502542225098019,0.0,nan,276.39655236081256,3.2465523608125864,270.0473671197808,-3.1026328802191756,263.6981818787343,-9.45181812126566,257.3489966376843,-15.801003362315669,250.99981139662742,-22.150188603372555,244.65062615556585,-28.499373844434132,1.0,1.0,25762.5980482374,25762.5980482374,275.8257741138912,2.6757741138912365,275.8257741138912,275.8257741138912,82068.14635790701,82067.99524354942,0.1511143575917231,0.0,8575.796259387458,8575.796259387458,0.9067745300561426,3614.3095399001636,275.8257741138912,2.6757741138912365,1.0,0.002,0.1283427639817366,0.004845210313543926,0.0001980881874460711,0.001801911816020875,0.09904409372303555,0.09904409372303555,0.0,3.4669459143821246e-12,1.0,1.0000000803413909,3.970542650222342e-05,0.0923291244495167,0.0,7.393999886832213e-09,0.009506641500564423,0.0,1599674.710159987,266.25605109925317,4.794401320395991e-08,1.0,1285723.7822649362,2593.2150545175605,,,,,,,,,,,,,,,,,,,2.0,14587.603391622457,1571.3727864741575,0.3698667575755915,6.1796691888313084,2.7830108159367923
4418.0,-30.262654436265425,5.000032747812305,35.04869686285497,27.7167523856275,5.0102284002252375,-26.735366152615494,-40.22825451157985,1.4829401164124187,-6.893957551055621,-6.8939575868188285,40.097552179512824,37554.879274048995,20600.568887289217,20600.568887289217,58155.44816133821,82077.57863450059,82068.10000675483,20600.568887289217,102668.66889404405,102668.66889404405,102668.66889404405,130415.92974609426,125899.82805367002,4516.101692424237,0.0,94827.71520238864,50305.015841348264,49469.665956711535,27747.260852050214,77216.92680876175,21020.89267715131,1571.3751475830938,0.0,0.8765407056057477,2.6889266583940303,0.0014957518510113484,1.0,1.0,-6.893927942226696,329223.0597576524,1558743.6983132237,4.73461275604645,1558743.6983132237,4.73461275604645,0.7575844256928914,0.0923292254336291,3.596321867195967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596321867195967,1.2848151665295777,1.2851063450542044,2.799096680116265,5930.949982771864,14587.596024766193,6453.641419482944,0.0004252781241514028,26367.9722516954,2688.784880840593,19290.36608051831,1967.0699046584014,0.7315832213559003,0.7315832213559003,32505.229992432298,32395.05729023726,1.0042529442604435,0.8,4302.480889015713,4287.898129693729,1.0042529442604435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.795714050491,3099.015535412006,7.6275924091991865,5.000032747812305,-2.365403422394616,7.36543617020692,2.7830094540401507,3.5,0.7951455582971859,0.6,0.0002266188740200881,0.9977464818815707,0.00022713071720656495,199.13950298860073,0.0,0.0,0.0,0.05202602090921647,7.684295208265178e-05,0.00014977592193743633,0.0005386424232430385,0.09232922529043279,0.09232922529043279,0.09232922529043279,0.09232923233158444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.26258876093,595.6662962631103,0.0,0.09232922529043279,0.0923292254336291,0.0923292254336291,0.3698670747002218,0.3698670747002218,0.5,10.03318238756952,6.37405350971676e-05,6.37405350971676e-05,-3.325340003357269e-11,3.5763207506533945e-08,2.9644592132171965e-05,-3.325340003357269e-11,27747.260852050214,21020.89267715131,0.7575844256928914,0.7531437803186354,0.4863555288474349,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530713165668976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52362520797084,260.52362520797084,-12.62637479202914,244.6506922555445,276.3965581603746,114740.96247920985,114735.46303460821,5.499444601615894,0.0,nan,276.3965581603746,3.2465581603746045,270.04738497942293,-3.1026150205770477,263.69821179846394,-9.451788201536033,257.3490386174962,-15.800961382503772,250.99986543652275,-22.150134563477224,244.6506922555445,-28.49930774445548,1.0,1.0,25762.5980482374,25762.5980482374,275.8257776919221,2.6757776919221214,275.8257776919221,275.8257776919221,82068.28074951543,82068.10000675483,0.1807427605963312,0.0,8575.796259387458,8575.796259387458,0.9067749011400791,3614.303476531947,275.8257776919221,2.6757776919221214,1.0,0.002,0.12834275834083847,0.004845208780536758,0.00019808817522996467,0.0018019118277600226,0.09904408761498233,0.09904408761498233,0.0,2.9899871641092535e-12,1.0,1.0000000600249235,2.9644625385572e-05,0.0923292254336291,0.0,5.520469133381827e-09,0.007097798616478589,0.0,1599674.699954683,266.25604244894436,3.579646090656752e-08,1.0,1285723.8116881733,2593.214935780854,,,,,,,,,,,,,,,,,,,2.0,14587.596024766193,1571.3751475830938,0.3698670747002218,6.1796691888313084,2.7830094540401507
4419.0,-30.26258472514373,5.000028025924087,35.04870278657853,27.716810115985595,5.010230273780295,-26.735303225250966,-40.22819615257902,1.482948773758463,-6.893965473079675,-6.89396549911328,40.09756452858063,37554.87072415889,20600.566694702135,20600.566694702135,58155.43741886102,82077.68353500143,82068.20687706843,20600.566694702135,102668.77357177057,102668.77357177057,102668.77357177057,130416.08108988317,125899.97424973814,4516.106840145035,0.0,94827.78049443285,50304.96768312379,49469.792012565624,27747.307518112604,77217.09953067823,21020.925969458443,1571.3775064233696,0.0,0.876540614622605,2.6889258632023125,0.0014957518510113484,1.0,1.0,-6.8939439406672705,329222.9565923042,1558744.2318583757,4.7346158603048405,1558744.2318583757,4.7346158603048405,0.7575843514091094,0.09232932699160855,3.596317611728034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596317611728034,1.2848151260279206,1.2851063045433684,2.799093456228411,5930.943151740357,14587.58866103305,6453.641514763428,0.0004252792356688748,26368.021607765622,2688.7899137590944,19290.366365318056,1967.069933699893,0.7315818627680761,0.7315818627680761,32505.199222109648,32395.05729023726,1.0042517559446145,0.8,4302.476816171891,4287.898129693729,1.0042517559446145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.794917813574,3099.015535412006,7.627593846103391,5.000028025924087,-2.3654109794327463,7.3654390053568335,2.7830080865822584,3.5,0.7951451675949309,0.6,0.0002266188740200881,0.9977392270819689,0.00022713236872811687,199.13944583356815,0.0,0.0,0.0,0.05202602090921647,7.684346055985053e-05,0.00014977541346023756,0.0005386399572309004,0.09232932686244404,0.09232932686244404,0.09232932686244404,0.09232933404187034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.32166381733,595.6662776612578,0.0,0.09232932686244404,0.09232932699160855,0.09232932699160855,0.3698673916003582,0.3698673916003582,0.5,10.03318251933664,5.817550692199802e-05,5.817550692199802e-05,9.663381206337363e-13,2.603360371722374e-08,2.1558446007929888e-05,9.663381206337363e-13,27747.307518112604,21020.925969458443,0.7575843514091094,0.7531419565397682,0.4863543302249834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070900360604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.523661129118,260.523661129118,-12.626338870881966,244.65075839539008,276.3965638628231,114740.603855248,114735.108789454,5.495065793993985,0.0,nan,276.3965638628231,3.246563862823109,270.04740276935064,-3.1025972306493372,263.69824167587234,-9.451758324127638,257.34908058238335,-15.800919417616626,250.99991948888874,-22.15008051111124,244.65075839539008,-28.499241604609892,1.0,1.0,25762.5980482374,25762.5980482374,275.8257822414808,2.6757822414808174,275.8257822414808,275.8257822414808,82068.38162093186,82068.20687706843,0.1747438634338323,0.0,8575.796259387458,8575.796259387458,0.9067751628808423,3614.2991997866743,275.8257822414808,2.6757822414808174,1.0,0.002,0.12834275548801655,0.004845207368195411,0.00019808816761200182,0.0018019118354782276,0.09904408380600091,0.09904408380600091,0.0,3.0902294612111803e-12,1.0,1.0000000436959438,2.1558445041591767e-05,0.09232932699160855,0.0,4.0146519745300806e-09,0.005161733747491861,0.0,1599674.6906105117,266.2560345269203,2.6032637379103107e-08,1.0,1285723.8386388517,2593.214827022084,,,,,,,,,,,,,,,,,,,2.0,14587.58866103305,1571.3775064233696,0.3698673916003582,6.1796691888313084,2.7830080865822584
4420.0,-30.262514992083247,5.000023315156685,35.04870869147242,27.716864633280807,5.010233227532755,-26.73524017012239,-40.22813782850278,1.482958405415376,-6.893973873351456,-6.893973905311649,40.097575833638786,37554.86633598477,20600.565363280348,20600.565363280348,58155.431699265115,82077.78177934405,82068.31491320951,20600.565363280348,102668.88027648986,102668.88027648986,102668.88027648986,130416.23368314595,125900.12174390833,4516.11193923763,0.0,94827.8409226796,50304.92547875467,49469.90604880549,27747.353406656097,77217.25945546158,21020.95859536444,1571.3798547597453,0.0,0.876540524940207,2.68892501815218,0.0014957518510113484,1.0,1.0,-6.893947405661038,329222.8469861751,1558744.7202974092,4.734618920183461,1558744.7202974092,4.734618920183461,0.7575842743373818,0.09232942716687023,3.596313753842528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596313753842528,1.2848150809681484,1.2851062594733842,2.7990905517178337,5930.936997430976,14587.581302431314,6453.641282418743,0.00042528018854467493,26368.066696449827,2688.794511525325,19290.36567082424,1967.069862881233,0.7315805854443428,0.7315805854443428,32505.171326608983,32395.05729023726,1.0042506786514742,0.8,4302.473123847348,4287.898129693729,1.0042506786514742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7941201797976,3099.015535412006,7.627595605809795,5.000023315156685,-2.3654188395987186,7.365442154755404,2.7830067167256667,3.5,0.7951447762073334,0.6,0.0002266188740200881,0.9977319700561273,0.00022713402078049043,199.13938866058118,0.0,0.0,0.0,0.05202602090921647,7.684396873586084e-05,0.00014977490528422725,0.0005386375518541284,0.09232942702681014,0.09232942702681014,0.09232942702681014,0.09232943355990192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.37537373253,595.6662607526097,0.0,0.09232942702681014,0.09232942716687023,0.09232942716687023,0.36986770815142034,0.36986770815142034,0.5,10.033182716893606,5.489093177857285e-05,5.489093177857285e-05,-3.859668140648864e-11,3.1960212254489306e-08,2.6499650630285032e-05,-3.859668140648864e-11,27747.353406656097,21020.95859536444,0.7575842743373818,0.7531403226348482,0.48635326610686275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530704833146966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52369712703756,260.52369712703756,-12.626302872962412,244.65082458146296,276.396569672591,114740.26942048217,114734.76260999327,5.506810488920744,0.0,nan,276.396569672591,3.246569672591022,270.0474206543761,-3.1025793456238944,263.6982716361626,-9.45172836383739,257.3491226179318,-15.800877382068165,250.99997359970084,-22.15002640029914,244.65082458146296,-28.49917541853702,1.0,1.0,25762.5980482374,25762.5980482374,275.8257864330795,2.6757864330795087,275.8257864330795,275.8257864330795,82068.47999444962,82068.31491320951,0.16508124010579195,0.0,8575.796259387458,8575.796259387458,0.9067754001674317,3614.2953226117406,275.8257864330795,2.6757864330795087,1.0,0.002,0.12834275053219965,0.004845205875757461,0.00019808815654750452,0.001801911846682543,0.09904407827375226,0.09904407827375226,0.0,3.230047739694042e-12,1.0,1.0000000536741318,2.649968922696644e-05,0.09232942716687023,0.0,4.9348242784724776e-09,0.006344821355625959,0.0,1599674.6807253885,266.2560261266485,3.1998808935895795e-08,1.0,1285723.867272115,2593.214711473315,,,,,,,,,,,,,,,,,,,2.0,14587.581302431314,1571.3798547597453,0.36986770815142034,6.1796691888313084,2.7830067167256667
4421.0,-30.262445230741175,5.0000186128868895,35.04871459752116,27.716920163389318,5.010235812565316,-26.73517712641202,-40.22807943457735,1.482967708069794,-6.8939824667067455,-6.893982498494433,40.09758767660913,37554.86067969549,20600.56434494551,20600.56434494551,58155.425024641,82077.8822367835,82068.42221720559,20600.56434494551,102668.9865621511,102668.9865621511,102668.9865621511,130416.38682137037,125900.26973071366,4516.117090656719,0.0,94827.90295320278,50304.881395513345,49470.02395298826,27747.400259219266,77217.42421220752,21020.991935149625,1571.3822469604065,0.0,0.8765404321614648,2.6889241543953357,0.0014957518510113484,1.0,1.0,-6.8939561721311975,329222.73494303814,1558745.2319781135,4.734622085706828,1558745.2319781135,4.734622085706828,0.7575841966731731,0.09232952830204005,3.5963097641473043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963097641473043,1.2848150374475515,1.2851062159429243,2.7990875412633955,5930.930618639266,14587.573946592787,6453.641160705596,0.00042528119433920294,26368.113197191942,2688.79925328139,19290.3653070155,1967.0698257830659,0.7315792814887422,0.7315792814887422,32505.14247801566,32395.05729023726,1.0042495645512008,0.8,4302.469305368861,4287.898129693729,1.0042495645512008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.793319916869,3099.015535412006,7.627597488866566,5.0000186128868895,-2.365426815159469,7.365445428046359,2.7830053423540404,3.5,0.7951443835297258,0.6,0.0002266188740200881,0.9977247101440319,0.00022713567351396292,199.13933146443944,0.0,0.0,0.0,0.05202602090921647,7.684447752357823e-05,0.00014977439649650987,0.0005386351245396683,0.09232952815804994,0.09232952815804994,0.09232952815804994,0.09232953468667116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.43168371206,595.6662430249663,0.0,0.09232952815804994,0.09232952830204005,0.09232952830204005,0.36986802496752336,0.36986802496752336,0.5,10.033182914627577,5.229650446381129e-05,5.229650446381129e-05,-2.2737367544323206e-12,3.1787692478246754e-08,2.6326363240514183e-05,-2.2737367544323206e-12,27747.400259219266,21020.991935149625,0.7575841966731731,0.7531386292401999,0.48635215513648716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530700661377811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52373315682445,260.52373315682445,-12.626266843175529,244.65089080688935,276.39657550673803,114739.92605458894,114734.41436925835,5.511685330593468,0.0,nan,276.39657550673803,3.246575506738054,270.0474385667815,-3.1025614332184546,263.6983016268196,-9.451698373180363,257.3491646868468,-15.800835313153186,251.00002774687158,-22.149972253128396,244.65089080688935,-28.499109193110627,1.0,1.0,25762.5980482374,25762.5980482374,275.8257903523204,2.675790352320405,275.8257903523204,275.8257903523204,82068.58030542593,82068.42221720559,0.15808822034159675,0.0,8575.796259387458,8575.796259387458,0.9067756455611289,3614.291312968041,275.8257903523204,2.675790352320405,1.0,0.002,0.12834274560889544,0.004845204349811931,0.0001980881454572459,0.0018019118580153586,0.09904407272862295,0.09904407272862295,0.0,3.472604582360761e-12,1.0,1.0000000533241247,2.6326365514250938e-05,0.09232952830204005,0.0,4.902552630799471e-09,0.006303329071473824,0.0,1599674.6706040958,266.25601753329323,3.1789966215001186e-08,1.0,1285723.8965420194,2593.2145933553907,,,,,,,,,,,,,,,,,,,2.0,14587.573946592787,1571.3822469604065,0.36986802496752336,6.1796691888313084,2.7830053423540404
4422.0,-30.262375437779834,5.00001391876043,35.048720501866306,27.716995670367055,5.010238185483719,-26.73511407545082,-40.22802111050112,1.482976822995043,-6.893991098139736,-6.89399112439434,40.097599439632894,37554.834828727064,20600.563367528775,20600.563367528775,58155.39819625584,82078.01114116552,82068.52832020265,20600.563367528775,102669.09168773142,102669.09168773142,102669.09168773142,130416.53848510835,125900.41626042931,4516.122224679041,0.0,94827.98644899164,50304.8101359761,49470.1959033506,27747.44679737693,77217.64270072753,21021.02504670535,1571.3846249867233,0.0,0.8765403395102727,2.6889232874177553,0.0014957518510113484,1.0,1.0,-6.893969393225518,329222.62247308093,1558745.7402046747,4.734625246878733,1558745.7402046747,4.734625246878733,0.7575841193681483,0.09232962932849381,3.5963038300223884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963038300223884,1.2848149948052106,1.2851061732909193,2.7990830155026485,5930.921029095319,14587.56659364527,6453.642605333745,0.0004252829546191624,26368.179923330143,2688.8060574538854,19290.369625105715,1967.0702661057258,0.7315775939482992,0.7315775939482992,32505.099569674534,32395.05729023726,1.0042479074797155,0.8,4302.463625903811,4287.898129693729,1.0042479074797155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.792516574806,3099.015535412006,7.62759939577098,5.00001391876043,-2.365434811204511,7.365448729964942,2.78300396269458,3.5,0.7951439893413086,0.6,0.0002266188740200881,0.997717446998404,0.00022713732700762384,199.13927424240643,0.0,0.0,0.0,0.05202602090921647,7.684498570580707e-05,0.00014977388831428104,0.0005386324081819943,0.0923296291826557,0.0923296291826557,0.0923296291826557,0.09232963488333143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.4877294429,595.666225379318,0.0,0.0923296291826557,0.09232962932849381,0.09232962932849381,0.3698683417862176,0.3698683417862176,0.5,10.033183086989185,4.9313788395011215e-05,4.9313788395011215e-05,1.3699263945454732e-11,2.6254610929754563e-08,2.173116882886461e-05,1.3699263945454732e-11,27747.44679737693,21021.02504670535,0.7575841193681483,0.7531361507842029,0.4863504442149103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530696487919108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5237691962756,260.5237691962756,-12.626230803724354,244.65095706804988,276.3965813244802,114739.51816288113,114734.00499916982,5.513163711314783,0.0,nan,276.3965813244802,3.246581324480246,270.0474564732063,-3.1025435267936814,263.6983316219293,-9.451668378070679,257.3492067706406,-15.800793229359385,251.00008191934768,-22.1499180806523,244.65095706804988,-28.4990429319501,1.0,1.0,25762.5980482374,25762.5980482374,275.82579409879895,2.675794098798974,275.82579409879895,275.82579409879895,82068.71310510917,82068.52832020265,0.1847849065234186,0.0,8575.796259387458,8575.796259387458,0.9067760105504381,3614.2853491725004,275.82579409879895,2.675794098798974,1.0,0.002,0.12834274154205078,0.004845202813199407,0.00019808813567557214,0.0018019118675861707,0.09904406783778606,0.09904406783778606,0.0,3.261742872323614e-12,1.0,1.0000000440447,2.1731155129600666e-05,0.09232962932849381,0.0,4.0468267813457016e-09,0.0052031020168438885,0.0,1599674.6604303804,266.25600890186024,2.6240911665809108e-08,1.0,1285723.9259234336,2593.214474787488,,,,,,,,,,,,,,,,,,,2.0,14587.56659364527,1571.3846249867233,0.3698683417862176,6.1796691888313084,2.78300396269458
4423.0,-30.26230546546325,5.00000923374651,35.048726403841414,27.71704093264418,5.010237714645101,-26.73505114745382,-40.227962751500286,1.4829833963310508,-6.8939996712123275,-6.893999691138662,40.097611179941254,37554.838008973515,20600.562273060805,20600.562273060805,58155.400282034316,82078.10294124756,82068.63428707064,20600.562273060805,102669.19656013144,102669.19656013144,102669.19656013144,130416.68975799532,125900.56241730766,4516.12734068765,0.0,94828.04136177938,50304.776428404315,49470.29437041674,27747.493197863878,77217.78756828062,21021.058063120283,1571.3869950557892,0.0,0.8765402472715367,2.688922426392609,0.0014957518510113484,1.0,1.0,-6.893983182718671,329222.5107739658,1558746.2474472902,4.734628393978436,1558746.2474472902,4.734628393978436,0.7575840423933711,0.09232973025945514,3.596300607510267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596300607510267,1.2848149640531845,1.2851061425319237,2.799080574345956,5930.915856577219,14587.559243656571,6453.641898175823,0.0004252836774102743,26368.218820125054,2688.8100238231254,19290.36751136336,1967.0700505639911,0.7315764346069651,0.7315764346069651,32505.076268398177,32395.05729023726,1.0042470076110703,0.8,4302.460541683326,4287.898129693729,1.0042470076110703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.791710099623,3099.015535412006,7.627601268185512,5.00000923374651,-2.3654427705302687,7.365452004276778,2.783002577654576,3.5,0.7951435936155932,0.6,0.0002266188740200881,0.9977101652450511,0.00022713898476159903,199.13921687335622,0.0,0.0,0.0,0.05202602090921647,7.684549419544711e-05,0.000149773379824641,0.0005386300968522223,0.09232973011558104,0.09232973011558104,0.09232973011558104,0.09232973486017039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.54380743526,595.6662077220619,0.0,0.09232973011558104,0.09232973025945514,0.09232973025945514,0.3698686585050639,0.3698686585050639,0.5,10.033183229873325,4.586158149777475e-05,4.586158149777475e-05,-8.355982572538778e-12,1.9926346794818528e-08,1.65084200034471e-05,-8.355982572538778e-12,27747.493197863878,21021.058063120283,0.7575840423933711,0.7531347648443023,0.486349572962904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530692312571185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52380500141425,260.52380500141425,-12.626194998585731,244.651023363573,276.3965866392345,114739.16828835524,114733.69096854843,5.477319806811861,0.0,nan,276.3965866392345,3.246586639234522,270.0474739841113,-3.1025260158886567,263.69836132899087,-9.451638671009107,257.3492486738576,-15.800751326142404,251.0001360187182,-22.149863981281783,244.651023363573,-28.49897663642699,1.0,1.0,25762.5980482374,25762.5980482374,275.82579788855946,2.6757978885594866,275.82579788855946,275.82579788855946,82068.79342504678,82068.63428707064,0.15913797613757197,0.0,8575.796259387458,8575.796259387458,0.9067762087569019,3614.2821105478183,275.82579788855946,2.6757978885594866,1.0,0.002,0.128342738448517,0.004845201282761177,0.0001980881274201572,0.001801911875470947,0.0990440637100786,0.0990440637100786,0.0,2.8911040228507545e-12,1.0,1.0000000334980912,1.6508428359429672e-05,0.09232973025945514,0.0,3.0742414788813647e-09,0.003952625913170523,0.0,1599674.6503243237,266.25600032878765,1.9934702777391067e-08,1.0,1285723.9551034812,2593.2143570322055,,,,,,,,,,,,,,,,,,,2.0,14587.559243656571,1571.3869950557892,0.3698686585050639,6.1796691888313084,2.783002577654576
4424.0,-30.26223561394053,5.000004564100805,35.04873228869544,27.717107848171167,5.010242937831677,-26.734987758761864,-40.227900550793834,1.48299508250688,-6.894007823383447,-6.894007823362774,40.09762249027899,37554.80911840331,20600.560423967774,20600.560423967774,58155.36954237109,82078.21433217927,82068.73535317638,20600.560423967774,102669.29577714416,102669.29577714416,102669.29577714416,130416.83308113582,125900.70073750181,4516.132343633995,0.0,94828.11206366862,50304.7068493645,49470.45023811569,27747.537303991656,77217.98754210735,21021.0894544782,1571.3892512699435,0.0,0.8765401590744396,2.6889216102672564,0.0014957518510113484,1.0,1.0,-6.894016602016734,329222.4047405632,1558746.7361156268,4.73463140318158,1558746.7361156268,4.73463140318158,0.7575839694953463,0.09232983027240259,3.596295720083701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596295720083701,1.284814909381773,1.285106087848122,2.799076889459639,5930.9080487452875,14587.551899587388,6453.642478186345,0.000425285019702062,26368.27431462215,2688.8156826869676,19290.369245053625,1967.0702273511981,0.7315749606850998,0.7315749606850998,32505.040928483708,32395.05729023726,1.0042456428242967,0.8,4302.455863995869,4287.898129693729,1.0042456428242967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.790900669465,3099.015535412006,7.627602869537721,5.000004564100805,-2.3654504581153253,7.36545502221613,2.783001187539977,3.5,0.7951431964399934,0.6,0.0002266188740200881,0.997702896119448,0.0002271406396648934,199.1391596033757,0.0,0.0,0.0,0.05202602090921647,7.684603616179679e-05,0.00014977283785829132,0.0005386274157745632,0.0923298301426116,0.0923298301426116,0.0923298301426116,0.09232983011459836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.5984988129,595.6661904945602,0.0,0.0923298301426116,0.09232983027240259,0.09232983027240259,0.36986897510736116,0.36986897510736116,0.5,10.033183229127077,3.788471769894386e-05,3.788471769894386e-05,-2.0691004465334117e-11,-2.0691004465334117e-11,-8.778653977969952e-06,-2.0691004465334117e-11,27747.537303991656,21021.0894544782,0.7575839694953463,0.7531324163383393,0.4863479393052621,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530688126495785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52384112150247,260.52384112150247,-12.626158878497506,244.65108971811264,276.39659252487263,114738.82622328417,114733.30072405662,5.525499227547011,0.0,nan,276.39659252487263,3.2465925248726535,270.0474919635288,-3.1025080364711926,263.69839140218807,-9.451608597811912,257.34929084083603,-15.800709159163944,251.00019027947675,-22.149809720523223,244.65108971811264,-28.498910281887333,1.0,1.0,25762.5980482374,25762.5980482374,275.8258015413758,2.675801541375847,275.8258015413758,275.8258015413758,82068.91643284066,82068.73535317638,0.1810796642821515,0.0,8575.796259387458,8575.796259387458,0.9067765093668275,3614.2771986841194,275.8258015413758,2.675801541375847,1.0,0.002,0.12834274007029,0.004845199812529542,0.00019808812661904505,0.0018019118764766916,0.09904406330952252,0.09904406330952252,0.0,3.0957367745665376e-12,0.9999999824342136,0.9999999824342136,0.0,0.09232982865055651,1.6218460751602136e-09,0.0,0.0,0.0,1599674.6404870113,266.25599217661653,0.0,1.0,1285723.9828034358,2593.2142452498,,,,,,,,,,,,,,,,,,,2.0,14587.551899587388,1571.3892512699435,0.36986897510736116,6.1796691888313084,2.783001187539977
4425.0,-30.2621526347972,4.999999899717677,35.04873818884009,27.717160654161148,5.010244950496252,-26.734912876299568,-40.22783293677492,1.483005191794526,-6.894016656010365,-6.894016669275884,40.097634700739356,37554.82030391807,20600.559802195035,20600.559802195035,58155.38010611311,82078.3145001973,82068.84735835454,20600.559802195035,102669.40716054957,102669.40716054957,102669.40716054957,130416.99325912035,125900.85577372882,4516.137485391539,0.0,94828.17000161475,50304.67580459769,49470.54910779673,27747.586098570777,77218.1352063675,21021.124176890047,1571.3917364058134,0.0,0.8765400634929317,2.688920719885226,0.0014957518510113484,1.0,1.0,-6.89400567741535,329222.2894019773,1558747.2636741363,4.734634664334408,1558747.2636741363,4.734634664334408,0.7575838886386158,0.09232993189830616,3.5962920635829434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962920635829434,1.2848148620875173,1.285106040543148,2.799074146558227,5930.902236866334,14587.544555430712,6453.642085231906,0.00042528589308012213,26368.317234818398,2688.8200593289657,19290.36807048651,1967.070107578685,0.7315737253424077,0.7315737253424077,32505.014489118734,32395.05729023726,1.004244621766731,0.8,4302.452364409416,4287.898129693729,1.004244621766731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.790089392004,3099.015535412006,7.627604930538154,4.999999899717677,-2.3654585876487193,7.365458487366396,2.7829997942531004,3.5,0.7951427983580287,0.6,0.0002266188740200881,0.9976942609371763,0.00022714260559864846,199.139091570343,0.0,0.0,0.0,0.05202602090921647,7.684662529935638e-05,0.00014977224872073173,0.0005386247494193381,0.09232993174352806,0.09232993174352806,0.09232993174352806,0.0923299354920328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.6569895012,595.6661720759066,0.0,0.09232993174352806,0.09232993189830616,0.09232993189830616,0.3698692911351298,0.3698692911351298,0.5,10.033183343091471,3.5716339311875345e-05,3.5716339311875345e-05,-7.901235221652314e-12,1.3265491816127906e-08,1.0991860506237572e-05,-7.901235221652314e-12,27747.586098570777,21021.124176890047,0.7575838886386158,0.7531311129269223,0.48634715411802976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530683947649252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52387840083,260.52387840083,-12.626121599170006,244.65115835924703,276.39659844239327,114738.53486268736,114732.83202796789,5.702834719478192,0.0,nan,276.39659844239327,3.2465984423932923,270.04751042577243,-3.1024895742275476,263.6984224091522,-9.451577590847762,257.3493343925258,-15.800665607474173,251.00024637588896,-22.149753624111014,244.65115835924703,-28.498841640752943,1.0,1.0,25762.5980482374,25762.5980482374,275.8258057560783,2.6758057560783186,275.8258057560783,275.8258057560783,82069.01259493557,82068.84735835454,0.16523658102960326,0.0,8575.796259387458,8575.796259387458,0.9067767342663569,3614.273523900858,275.8258057560783,2.6758057560783186,1.0,0.002,0.12834273800597004,0.004845198230150176,0.0001980881198387358,0.0018019118838466552,0.09904405991936789,0.09904405991936789,0.0,3.685390968094504e-12,1.0,1.000000022358125,1.0991868407472793e-05,0.09232993189830616,0.0,2.0469378604386617e-09,0.0026317971601502728,0.0,1599674.630310681,266.2559833439896,1.3273393051349558e-08,1.0,1285724.012934264,2593.214123657681,,,,,,,,,,,,,,,,,,,2.0,14587.544555430712,1571.3917364058134,0.3698692911351298,6.1796691888313084,2.7829997942531004
4426.0,-30.262082655326978,4.999995245985156,35.048744085698054,27.717214298341446,5.010247549520365,-26.73484963484238,-40.22777454284949,1.4830145288776713,-6.89402513658365,-6.894025142677307,40.09764640634989,37554.8170540821,20600.558518700633,20600.558518700633,58155.37557278274,82078.41175867402,82068.95314344019,20600.558518700633,102669.51166214082,102669.51166214082,102669.51166214082,130417.14393776463,125901.00137389396,4516.142563870677,0.0,94828.22934547412,50304.63464031068,49470.660783514926,27747.632275623804,77218.29305913873,21021.157038970137,1571.3940935680623,0.0,0.8765399719004353,2.688919868257912,0.0014957518510113484,1.0,1.0,-6.894020097905013,329222.17892043135,1558747.7694207588,4.73463778938626,1558747.7694207588,4.73463778938626,0.7575838122028578,0.09233003265470784,3.5962882391460984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962882391460984,1.2848148184058672,1.2851059968515983,2.799071265077865,5930.896131355215,14587.537476592419,6453.641951941628,0.0004252868532107414,26368.361777361344,2688.8246014042866,19290.36767207295,1967.0700669518083,0.7315724744278489,0.7315724744278489,32504.986835438536,32395.05729023726,1.0042435538139436,0.8,4302.448704092889,4287.898129693729,1.0042435538139436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7892745070644,3099.015535412006,7.627606756717646,4.999995245985156,-2.3654664863411696,7.365461732326326,2.782998394771025,3.5,0.7951423985060071,0.6,0.0002266188740200881,0.9976869786219335,0.00022714426355760202,199.13903419553296,0.0,0.0,0.0,0.05202602090921647,7.684713410333596e-05,0.00014977173991675215,0.000538622346819064,0.09233003251323453,0.09233003251323453,0.09233003251323453,0.0923300351009398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.7132100371,595.6661543706034,0.0,0.09233003251323453,0.09233003265470784,0.09233003265470784,0.36986960762282634,0.36986960762282634,0.5,10.033183421603445,3.2657033557370596e-05,3.2657033557370596e-05,1.7621459846850485e-12,6.09367134529748e-09,5.044772308337997e-06,1.7621459846850485e-12,27747.632275623804,21021.157038970137,0.7575838122028578,0.7531295146377247,0.48634611782107395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530678983449856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5239155001422,260.5239155001422,-12.626084499857768,244.65122663116475,276.3966043690995,114738.17990138177,114732.5046045115,5.6752968703066795,0.0,nan,276.3966043690995,3.2466043690995434,270.04752882152104,-3.102471178478936,263.69845327394427,-9.45154672605571,257.349377726359,-15.800622273640954,251.00030217876466,-22.14969782123532,244.65122663116475,-28.49877336883523,1.0,1.0,25762.5980482374,25762.5980482374,275.82580961798453,2.675809617984555,275.82580961798453,275.82580961798453,82069.10976247302,82068.95314344019,0.15661903283034917,0.0,8575.796259387458,8575.796259387458,0.9067769694950003,3614.269680341829,275.82580961798453,2.675809617984555,1.0,0.002,0.12834273705009802,0.0048451967071098,0.0001980881149205933,0.0018019118881926115,0.09904405746029665,0.09904405746029665,0.0,3.113204572607886e-12,1.0,1.0000000103487479,5.044770546192012e-06,0.09233003265470784,0.0,9.394528772163897e-10,0.0012078771503717773,0.0,1599674.620312323,266.2559748634163,6.091909199312795e-09,1.0,1285724.041796255,2593.214007185927,,,,,,,,,,,,,,,,,,,2.0,14587.537476592419,1571.3940935680623,0.36986960762282634,6.1796691888313084,2.782998394771025
4427.0,-30.262012647406603,4.999990600192684,35.04874998129615,27.717289805319183,5.010249863310845,-26.734786396335764,-40.22771614892406,1.4830236120706572,-6.894033813630415,-6.8940338148904825,40.09765816378992,37554.791836476834,20600.5575675517,20600.5575675517,58155.34940402853,82078.54078881863,82069.05917421453,20600.5575675517,102669.61674176624,102669.61674176624,102669.61674176624,130417.29559601216,125901.14795501938,4516.147640992779,0.0,94828.31285432268,50304.56390136878,49470.83216994877,27747.678854245925,77218.5110241947,21021.19017583983,1571.3964747622535,0.0,0.8765398790161951,2.688918996619009,0.0014957518510113484,1.0,1.0,-6.894032800711159,329222.0658469897,1558748.2774049756,4.734640958511647,1558748.2774049756,4.734640958511647,0.7575837347066307,0.09233013356655974,3.596282301063356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596282301063356,1.2848147759119937,1.2851059543480943,2.7990667359118944,5930.8865345960085,14587.530140093313,6453.643407240181,0.00042528861626317283,26368.428536959862,2688.8314089887845,19290.372022057712,1967.070510526807,0.731570787201784,0.731570787201784,32504.94389842784,32395.05729023726,1.0042418956372572,0.8,4302.443020833057,4287.898129693729,1.0042418956372572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7884569661755,3099.015535412006,7.627608713454189,4.999990600192684,-2.3654745079939135,7.365465108186598,2.78299699072791,3.5,0.7951419973508315,0.6,0.0002266188740200881,0.9976796934034273,0.00022714592220175742,199.13897679743016,0.0,0.0,0.0,0.05202602090921647,7.684764291043055e-05,0.00014977123110965755,0.0005386196276481309,0.09233013342038877,0.09233013342038877,0.09233013342038877,0.09233013529856599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.7697837576,595.6661365530068,0.0,0.09233013342038877,0.09233013356655974,0.09233013356655974,0.36986992396946095,0.36986992396946095,0.5,10.03318347883595,2.9475629560238303e-05,2.9475629560238303e-05,3.5413449950283393e-11,1.2600480658875313e-09,1.014179304092977e-06,3.5413449950283393e-11,27747.678854245925,21021.19017583983,0.7575837347066307,0.7531270498832443,0.48634441843497705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530674796954177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5239524288253,260.5239524288253,-12.626047571174695,244.65129460331846,276.396610254311,114737.75720484812,114732.10800998031,5.649194867817503,0.0,nan,276.396610254311,3.2466102543110082,270.04754712412245,-3.102452875877532,263.6984839939338,-9.451516006066186,257.34942086373627,-15.800579136263707,251.00035773352974,-22.149642266470238,244.65129460331846,-28.498705396681515,1.0,1.0,25762.5980482374,25762.5980482374,275.8258133097282,2.6758133097281984,275.8258133097282,275.8258133097282,82069.24267059607,82069.05917421453,0.18349638153449632,0.0,8575.796259387458,8575.796259387458,0.906777334726928,3614.263712568673,275.8258133097282,2.6758133097281984,1.0,0.002,0.12834273684580536,0.004845195147074208,0.00019808811108169242,0.0018019118921701965,0.09904405554084621,0.09904405554084621,0.0,3.251888775618328e-12,1.0,1.0000000022094317,1.0141438906430267e-06,0.09233013356655974,0.0,1.8885722608451198e-10,0.00024281828162248022,0.0,1599674.6100858473,266.25596618636956,1.2246346159372479e-09,1.0,1285724.0713353544,2593.213887981728,,,,,,,,,,,,,,,,,,,2.0,14587.530140093313,1571.3964747622535,0.36986992396946095,6.1796691888313084,2.78299699072791
4428.0,-30.26194250830066,4.999985969890609,35.04875587959697,27.717347151506715,5.010251777182515,-26.734723079752733,-40.22765775499863,1.4830323484962995,-6.894041956030037,-6.894041963144763,40.097670032667466,37554.785127129675,20600.555705465114,20600.555705465114,58155.34083259479,82078.64499873693,82069.16813554907,20600.555705465114,102669.72384101419,102669.72384101419,102669.72384101419,130417.44931328302,125901.29658922454,4516.152724058488,0.0,94828.37748783069,50304.51761572342,49470.955413452524,27747.72547226883,77218.68088572135,21021.223376672504,1571.398845061275,0.0,0.8765397885823755,2.6889181775001303,0.0014957518510113484,1.0,1.0,-6.894036073771986,329221.9596044279,1558748.7902054293,4.734644044031334,1558748.7902054293,4.734644044031334,0.7575836584400831,0.09233023435861473,3.5962780940055814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962780940055814,1.2848147350404038,1.2851059134672418,2.79906355050675,5930.879785104745,14587.522806496807,6453.643475929085,0.00042528971060694945,26368.477356046067,2688.836387150155,19290.372227373446,1967.0705314631853,0.7315694405445192,0.7315694405445192,32504.913478081162,32395.05729023726,1.0042407208396966,0.8,4302.438994313009,4287.898129693729,1.0042407208396966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7876363035543,3099.015535412006,7.627610341722447,4.999985969890609,-2.3654822026537667,7.365468172544376,2.782995581323823,3.5,0.7951415946639494,0.6,0.0002266188740200881,0.9976723945909225,0.00022714758396518434,199.1389192918042,0.0,0.0,0.0,0.05202602090921647,7.68481517206399e-05,0.0001497707222994482,0.0005386171677288988,0.09233023422058591,0.09233023422058591,0.09233023422058591,0.09233023691742533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.8267803534,595.6661186033834,0.0,0.09233023422058591,0.09233023435861473,0.09233023435861473,0.3698702402315227,0.3698702402315227,0.5,10.03318356012201,2.7715371800240973e-05,2.7715371800240973e-05,3.240074875066057e-12,7.114749678294174e-09,5.889372800993442e-06,3.240074875066057e-12,27747.72547226883,21021.223376672504,0.7575836584400831,0.7531252821925427,0.48634326171290504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530670608758884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52398919347496,260.52398919347496,-12.626010806525017,244.6513623492352,276.39661603769395,114737.38851180469,114731.76441042854,5.624101376126847,0.0,nan,276.39661603769395,3.2466160376939683,270.0475653000105,-3.1024346999894874,263.6985145623297,-9.451485437670271,257.34946382463994,-15.800536175360037,251.00041308694037,-22.149586913059608,244.6513623492352,-28.498637650764778,1.0,1.0,25762.5980482374,25762.5980482374,275.8258178671552,2.6758178671552173,275.8258178671552,275.8258178671552,82069.343088895,82069.16813554907,0.17495334592240397,0.0,8575.796259387458,8575.796259387458,0.9067775934890705,3614.2594844756095,275.8258178671552,2.6758178671552173,1.0,0.002,0.12834273573213986,0.004845193683458767,0.00019808810605210033,0.0018019118967170606,0.09904405302605017,0.09904405302605017,0.0,2.769160768745227e-12,1.0,1.000000012054302,5.889369560918567e-06,0.09233023435861473,0.0,1.0967389845375637e-09,0.0014101037428314103,0.0,1599674.6005043178,266.25595804396994,7.111509603419108e-09,1.0,1285724.0990899724,2593.213775978756,,,,,,,,,,,,,,,,,,,2.0,14587.522806496807,1571.398845061275,0.3698702402315227,6.1796691888313084,2.782995581323823
