time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4429.0,-30.261872356534973,4.9999813534080975,35.04876177634865,27.71740114493298,5.010254784367794,-26.73465964244461,-40.22759551936758,1.4830420701249196,-6.894050220949907,-6.894050225283261,40.097681784697755,37554.76859696147,20600.55404722798,20600.55404722798,58155.32264418945,82078.74247581669,82069.27510564006,20600.55404722798,102669.82915286804,102669.82915286804,102669.82915286804,130417.60085626313,125901.44306007281,4516.157796190324,0.0,94828.43720424412,50304.463324837525,49471.08208822955,27747.771703395083,77218.85379162463,21021.256291252266,1571.4011997888492,0.0,0.8765396979723701,2.68891734705203,0.0014957518510113484,1.0,1.0,-6.894046649915197,329221.8518775895,1558749.297956883,4.73464713556272,1558749.297956883,4.73464713556272,0.7575835824207897,0.09233033506227806,3.5962742888664883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962742888664883,1.284814689559745,1.2851058679762757,2.7990606879648836,5930.873719722026,14587.515477861982,6453.643213330221,0.00042529064456452826,26368.521861032226,2688.8409253957498,19290.371442447868,1967.0704514230515,0.7315681760286856,0.7315681760286856,32504.8859639175,32395.05729023726,1.0042396582756996,0.8,4302.435352463271,4287.898129693729,1.0042396582756996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7868138531485,3099.015535412006,7.627612050518587,4.9999813534080975,-2.365489964506186,7.365471317914284,2.7829941688496844,3.5,0.7951411910999099,0.6,0.0002266188740200881,0.99766509451864,0.00022714924603975308,199.13886177583197,0.0,0.0,0.0,0.05202602090921647,7.684869400863381e-05,0.00014977018001145428,0.0005386146476140987,0.09233033492348233,0.09233033492348233,0.09233033492348233,0.09233033721367598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.88327110774,595.6661008124964,0.0,0.09233033492348233,0.09233033506227806,0.09233033506227806,0.3698705565905729,0.3698705565905729,0.5,10.033183629140337,2.5885713398565713e-05,2.5885713398565713e-05,1.5916157281026244e-11,4.333344350015977e-09,3.5753680549532874e-06,1.5916157281026244e-11,27747.771703395083,21021.256291252266,0.7575835824207897,0.7531233602757406,0.4863419586400901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530666412717894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5240259244546,260.5240259244546,-12.6259740755454,244.65142992217278,276.39662192671653,114737.04612871559,114731.427177664,5.618951051607988,0.0,nan,276.39662192671653,3.246621926716557,270.04758352581484,-3.1024164741851337,263.6985451249166,-9.451454875083357,257.34950672401175,-15.80049327598823,251.00046832309502,-22.149531676904957,244.65142992217278,-28.498570077827196,1.0,1.0,25762.5980482374,25762.5980482374,275.82582207850464,2.675822078504666,275.82582207850464,275.82582207850464,82069.44058761308,82069.27510564006,0.1654819730174495,0.0,8575.796259387458,8575.796259387458,0.9067778275304336,3614.2556603108205,275.82582207850464,2.675822078504666,1.0,0.002,0.12834273504995664,0.004845192198822169,0.00019808810164221753,0.0018019119011141648,0.09904405082110876,0.09904405082110876,0.0,2.7563823619403127e-12,1.0,1.0000000073814506,3.5753521387960063e-06,0.09233033506227806,0.0,6.65815254552213e-10,0.0008560547370571258,0.0,1599674.59076617,266.25594977905007,4.317428192734951e-09,1.0,1285724.1272323453,2593.213662411019,,,,,,,,,,,,,,,,,,,2.0,14587.515477861982,1571.4011997888492,0.3698705565905729,6.1796691888313084,2.7829941688496844
4430.0,-30.26180211614234,4.999976745485515,35.04876767532649,27.71747560417282,5.010257385396063,-26.73459616599227,-40.227537125442154,1.4830514350740054,-6.894058850479212,-6.894058856576076,40.09769364248168,37554.74534159233,20600.55302316063,20600.55302316063,58155.29836475296,82078.86957620872,82069.38264048017,20600.55302316063,102669.93566364079,102669.93566364079,102669.93566364079,130417.75434300056,125901.59145246245,4516.16289053811,0.0,94828.5192281844,50304.39499294634,49471.24915026451,27747.818679359778,77219.06782962428,21021.289716433283,1571.403598917231,0.0,0.8765396049266119,2.6889164794365263,0.0014957518510113484,1.0,1.0,-6.894053817438476,329221.73933728517,1558749.8102779305,4.7346503102002115,1558749.8102779305,4.7346503102002115,0.757583504467325,0.09233043610410978,3.596268470610109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596268470610109,1.2848146457477416,1.2851058241543432,2.799056254933285,5930.8643266600175,14587.508151818743,6453.644573884487,0.00042529236044804117,26368.587329659706,2688.8476013378377,19290.375509235615,1967.0708661199917,0.731566513900332,0.731566513900332,32504.84389331319,32395.05729023726,1.0042380335598606,0.8,4302.429783883351,4287.898129693729,1.0042380335598606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.785989336501,3099.015535412006,7.627613999960635,4.999976745485515,-2.3654979539323424,7.365474699417858,2.7829927528272775,3.5,0.7951407865220793,0.6,0.0002266188740200881,0.9976577852814568,0.0002271509102253484,199.13880418722965,0.0,0.0,0.0,0.05202602090921647,7.684920282527747e-05,0.00014976967119481062,0.0005386119463715405,0.09233043595541211,0.09233043595541211,0.09233043595541211,0.09233043858585906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.94022302,595.6660828768565,0.0,0.09233043595541211,0.09233043610410978,0.09233043610410978,0.36987087290120946,0.36987087290120946,0.5,10.033183708568941,2.4848699752055836e-05,2.4848699752055836e-05,1.1539214028744027e-11,6.096854576753685e-09,5.039137590756582e-06,1.1539214028744027e-11,27747.818679359778,21021.289716433283,0.757583504467325,0.7531209583242637,0.4863403094227051,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530662215921966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5240625990229,260.5240625990229,-12.62593740097708,244.6514973651998,276.39662783282586,114736.63617126021,114731.02585000901,5.610321251202828,0.0,nan,276.39662783282586,3.2466278328258795,270.0476017393088,-3.1023982606911886,263.69857564579354,-9.451424354206438,257.3495495522719,-15.800450447728053,251.0005234587377,-22.14947654126229,244.6514973651998,-28.49850263480019,1.0,1.0,25762.5980482374,25762.5980482374,275.8258259865536,2.6758259865536047,275.8258259865536,275.8258259865536,82069.57141883369,82069.38264048017,0.1887783535203198,0.0,8575.796259387458,8575.796259387458,0.9067781853917207,3614.2498129631595,275.8258259865536,2.6758259865536047,1.0,0.002,0.1283427340949536,0.004845190649683823,0.00019808809666125871,0.0018019119063901888,0.09904404833062935,0.09904404833062935,0.0,3.0514475495013738e-12,1.0,1.0000000103373472,5.039126051542553e-06,0.09233043610410978,0.0,9.38405590819904e-10,0.0012065307368358518,0.0,1599674.5806050678,266.25594114952077,6.085315362724941e-09,1.0,1285724.1566321887,2593.2135437688103,,,,,,,,,,,,,,,,,,,2.0,14587.508151818743,1571.403598917231,0.36987087290120946,6.1796691888313084,2.7829927528272775
4431.0,-30.261731751948204,4.9999721531699794,35.04877357924827,27.717532321717613,5.010259462362259,-26.734532630516323,-40.22747869659213,1.4830603407991068,-6.894066980779485,-6.894066997026836,40.0977055827671,37554.7401094613,20600.55114712309,20600.55114712309,58155.29125658439,82078.97260154918,82069.49259766996,20600.55114712309,102670.04374479305,102670.04374479305,102670.04374479305,130417.9093241342,125901.74132478038,4516.1679993538255,0.0,94828.58292055658,50304.3504279942,49471.36943618042,27747.865579341167,77219.23501552158,21021.323120823112,1571.4059823773387,0.0,0.8765395142609486,2.6889156610474383,0.0014957518510113484,1.0,1.0,-6.894053531794668,329221.63319665333,1558750.3261636267,4.734653403631412,1558750.3261636267,4.734653403631412,0.7575834278393615,0.09233053702475072,3.596264338495178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596264338495178,1.2848146040841268,1.2851057824812862,2.7990531295826573,5930.85770441707,14587.50082988939,6453.64458564416,0.00042529342566720166,26368.6353379231,2688.852496818292,19290.375544386065,1967.0708697043399,0.7315651833010427,0.7315651833010427,32504.814014839474,32395.05729023726,1.0042368796896737,0.8,4302.425829087086,4287.898129693729,1.0042368796896737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.785161843151,3099.015535412006,7.627615642357958,4.9999721531699794,-2.365505636672415,7.365477789842394,2.782991331692979,3.5,0.7951403804837083,0.6,0.0002266188740200881,0.9976504632193639,0.0002271525773554009,199.13874649715848,0.0,0.0,0.0,0.05202602090921647,7.684971194935473e-05,0.00014976916207073336,0.000538609496561283,0.09233053688711568,0.09233053688711568,0.09233053688711568,0.09233054097833059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.99736174545,595.6660648845223,0.0,0.09233053688711568,0.09233053702475072,0.09233053702475072,0.36987118925424356,0.36987118925424356,0.5,10.033183831996555,2.5526172692025284e-05,2.5526172692025284e-05,-1.2846612662542611e-11,1.6247327039309312e-08,1.3465232143516914e-05,-1.2846612662542611e-11,27747.865579341167,21021.323120823112,0.7575834278393615,0.7531192357046115,0.4863391886997138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45306580138264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5240991910491,260.5240991910491,-12.62590080895086,244.65156471855576,276.39663366352136,114736.27590229263,114730.67820820527,5.597694087366785,0.0,nan,276.39663366352136,3.2466336635213793,270.04761987453776,-3.1023801254622185,263.6986060855542,-9.45139391444576,257.3495922965636,-15.800407703436349,251.0005785075621,-22.14942149243788,244.65156471855576,-28.498435281444216,1.0,1.0,25762.5980482374,25762.5980482374,275.8258306679081,2.6758306679081443,275.8258306679081,275.8258306679081,82069.6706625679,82069.49259766996,0.17806489794747904,0.0,8575.796259387458,8575.796259387458,0.9067784395440147,3614.245660187654,275.8258306679081,2.6758306679081443,1.0,0.002,0.1283427315689567,0.0048451891940885315,0.0001980880894550059,0.001801911913393172,0.09904404472750294,0.09904404472750294,0.0,2.8481778567568394e-12,1.0,1.000000027352771,1.3465244990129577e-05,0.09233053702475072,0.0,2.507552707550295e-09,0.0032240211596553047,0.0,1599674.5710438685,266.2559330192205,1.6260173651971854e-08,1.0,1285724.184360196,2593.2134318732415,,,,,,,,,,,,,,,,,,,2.0,14587.50082988939,1571.4059823773387,0.36987118925424356,6.1796691888313084,2.782991331692979
4432.0,-30.261661381203083,4.999967574673618,35.048779482812996,27.717585826199524,5.01026257058247,-26.734468986031793,-40.22742023281751,1.483070175254368,-6.894075243313921,-6.89407525907418,40.09771738042823,37554.73879921379,20600.54948884667,20600.54948884667,58155.28828806046,82079.0692758706,82069.6001629818,20600.54948884667,102670.14965182848,102670.14965182848,102670.14965182848,130418.06163709023,125901.88853586311,4516.173101227116,0.0,94828.64197606992,50304.31149884611,49471.47830802645,27747.911985261737,77219.39029328819,21021.35616148216,1571.4083453365113,0.0,0.8765394234756436,2.6889148305757504,0.0014957518510113484,1.0,1.0,-6.894062182765651,329221.525470696,1558750.8358867334,4.7346565011450865,1558750.8358867334,4.7346565011450865,0.7575833515922792,0.09233063784581302,3.5962605853444285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962605853444285,1.284814558075641,1.2851057364623732,2.79905030865373,5930.851727207175,14587.493512781542,6453.644285105823,0.00042529433967140336,26368.679278280884,2688.8569774878156,19290.374646056865,1967.070778100255,0.7315639301641393,0.7315639301641393,32504.786876571914,32395.05729023726,1.0042358316431335,0.8,4302.422236991982,4287.898129693729,1.0042358316431335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.784332619253,3099.015535412006,7.627617370272586,4.999967574673618,-2.365513391319408,7.365480965993026,2.7829899075869347,3.5,0.7951399735962671,0.6,0.0002266188740200881,0.9976431405335502,0.00022715424465194028,199.13868880174974,0.0,0.0,0.0,0.05202602090921647,7.68502213808714e-05,0.0001497686526392167,0.0005386071024065559,0.092330637707867,0.092330637707867,0.092330637707867,0.09233064173863915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.05381809094,595.6660471070585,0.0,0.092330637707867,0.09233063784581302,0.09233063784581302,0.3698715057844492,0.3698715057844492,0.5,10.033183953923151,2.6034497579985327e-05,2.6034497579985327e-05,-3.0240698833949864e-11,1.5760235783091048e-08,1.3076308505333145e-05,-3.0240698833949864e-11,27747.911985261737,21021.35616148216,0.7575833515922792,0.7531176828407986,0.4863381937694216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453065380432691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5241358098834,260.5241358098834,-12.625864190116602,244.6516320090485,276.39663961069795,114735.9394215533,114730.3376260709,5.60179548234911,0.0,nan,276.39663961069795,3.2466396106979687,270.04763809037695,-3.1023619096230277,263.698636570056,-9.451363429943967,257.3496350497294,-15.800364950270591,251.0006335293918,-22.149366470608186,244.6516320090485,-28.498367990951465,1.0,1.0,25762.5980482374,25762.5980482374,275.82583494875576,2.675834948755778,275.82583494875576,275.82583494875576,82069.76722698814,82069.6001629818,0.16706400633847807,0.0,8575.796259387458,8575.796259387458,0.9067786703874202,3614.241888271151,275.82583494875576,2.675834948755778,1.0,0.002,0.12834272911560937,0.004845187717310188,0.0001980880823114801,0.001801911920708221,0.09904404115574005,0.09904404115574005,0.0,3.01970124252926e-12,1.0,1.0000000265674247,1.3076338746031979e-05,0.09233063784581302,0.0,2.4351315035615962e-09,0.0031309075347564176,0.0,1599674.5613118256,266.25592475668606,1.5790476481924998e-08,1.0,1285724.2125023585,2593.213318306385,,,,,,,,,,,,,,,,,,,2.0,14587.493512781542,1571.4083453365113,0.3698715057844492,6.1796691888313084,2.7829899075869347
4433.0,-30.261590995544402,4.999963004592162,35.048785389210316,27.717640762589895,5.010265215390492,-26.73440537444814,-40.22736180396748,1.483079594140549,-6.894083881531799,-6.894083900278803,40.097729269335034,37554.73581614423,20600.548482169826,20600.548482169826,58155.28429831406,82079.1687487488,82069.70805548372,20600.548482169826,102670.25653765353,102670.25653765353,102670.25653765353,130418.21561718514,125902.03738981411,4516.178227371026,0.0,94828.70306502156,50304.27013186151,49471.59214795561,27747.95907953161,77219.55122748722,21021.38967152212,1571.4107502365603,0.0,0.8765393302555924,2.6889139619500035,0.0014957518510113484,1.0,1.0,-6.894068356904654,329221.4128014027,1558751.3495531732,4.734659681730556,1558751.3495531732,4.734659681730556,0.7575832734678,0.09233073899870271,3.5962566651427434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962566651427434,1.2848145140113127,1.2851056923880586,2.7990473534696374,5930.845465526695,14587.486198150405,6453.644124308155,0.000425295320667035,26368.725009024794,2688.861640725915,19290.374165421876,1967.070729089126,0.7315626432002181,0.7315626432002181,32504.758530387055,32395.05729023726,1.0042347369485456,0.8,4302.418485013649,4287.898129693729,1.0042347369485456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7835013659064,3099.015535412006,7.627619345183059,4.999963004592162,-2.3655213797501604,7.365484384342323,2.7829884799958156,3.5,0.7951395657130902,0.6,0.0002266188740200881,0.997635816353842,0.00022715591231310683,199.13863109414717,0.0,0.0,0.0,0.05202602090921647,7.685073051118759e-05,0.0001497681435089005,0.0005386046843199383,0.0923307388522879,0.0923307388522879,0.0923307388522879,0.09233074339655961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.1106382849,595.6660292157712,0.0,0.0923307388522879,0.09233073899870271,0.09233073899870271,0.369871822309812,0.369871822309812,0.5,10.033184091894288,2.7072178170328698e-05,2.7072178170328698e-05,-2.2453150450019166e-11,1.8747016383713344e-08,1.5543374161097745e-05,-2.2453150450019166e-11,27747.95907953161,21021.38967152212,0.7575832734678,0.7531160615915752,0.48633714155510627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530649594437948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52417240988314,260.52417240988314,-12.625827590116842,244.65169924647435,276.3966455732705,114735.59256437731,114729.99365049366,5.598913883656102,0.0,nan,276.3966455732705,3.2466455732705413,270.04765630791866,-3.1023436920813197,263.69866704256964,-9.451332957430338,257.3496777772168,-15.800322222783166,251.00068851184872,-22.149311488151255,244.65169924647435,-28.498300753525626,1.0,1.0,25762.5980482374,25762.5980482374,275.8258388885988,2.6758388885988325,275.8258388885988,275.8258388885988,82069.86671917576,82069.70805548372,0.15866369204013608,0.0,8575.796259387458,8575.796259387458,0.9067789115054588,3614.237948468457,275.8258388885988,2.6758388885988325,1.0,0.002,0.12834272620267737,0.004845186175066502,0.00019808807430457263,0.0018019119292147544,0.09904403715228631,0.09904403715228631,0.0,3.5193271907818513e-12,1.0,1.0000000315493165,1.5543396614248195e-05,0.09233073899870271,0.0,2.894560501184378e-09,0.003721606606122931,0.0,1599674.5511422053,266.2559161184682,1.8769469534163363e-08,1.0,1285724.2419359165,2593.213199528141,,,,,,,,,,,,,,,,,,,2.0,14587.486198150405,1571.4107502365603,0.369871822309812,6.1796691888313084,2.7829884799958156
4434.0,-30.261520590485397,4.999958442419706,35.04879129483463,27.717696432396792,5.010267598968479,-26.73434177154097,-40.227299568336434,1.4830887798530121,-6.894092568176575,-6.8940925832828786,40.09774105990101,37554.71793804564,20600.54753283832,20600.54753283832,58155.265470883955,82079.26978271808,82069.81446834153,20600.54753283832,102670.36200117985,102670.36200117985,102670.36200117985,130418.36777777503,125902.18443860934,4516.18333916568,0.0,94828.7652838203,50304.2134385295,49471.72427254534,27748.005776595175,77219.73004914052,21021.42289346436,1571.4131371878566,0.0,0.876539237184083,2.6889130892108715,0.0014957518510113484,1.0,1.0,-6.894080071814642,329221.2995872966,1558751.858971,4.734662857248336,1558751.858971,4.734662857248336,0.757583195805569,0.09233084002927623,3.596252651890612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596252651890612,1.2848144710378433,1.28510564940485,2.7990443234855866,5930.83904535408,14587.478886163726,6453.644041918324,0.0004252963390697631,26368.771736314797,2688.8664055834356,19290.373919153153,1967.070703976705,0.7315613374811331,0.7315613374811331,32504.72951136686,32395.05729023726,1.0042336162701364,0.8,4302.414643976996,4287.898129693729,1.0042336162701364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.782667147242,3099.015535412006,7.627621349702336,4.999958442419706,-2.3655293942560096,7.365487836675715,2.782987047312366,3.5,0.7951391563749617,0.6,0.0002266188740200881,0.9976284902134012,0.00022715758044521402,199.13857337067213,0.0,0.0,0.0,0.05202602090921647,7.685127281600614e-05,0.00014976760120408194,0.0005386021329974752,0.0923308398836103,0.0923308398836103,0.0923308398836103,0.09233084387416085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.1670631137,595.6660114482075,0.0,0.0923308398836103,0.09233084002927623,0.09233084002927623,0.369872138900667,0.369872138900667,0.5,10.033184213242622,2.7311116809869418e-05,2.7311116809869418e-05,-1.8189894035458565e-12,1.5106309092516312e-08,1.251146824188254e-05,-1.8189894035458565e-12,27748.005776595175,21021.42289346436,0.757583195805569,0.7531140737461208,0.48633578379705344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530645383659235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5242089724847,260.5242089724847,-12.625791027515277,244.6517664414563,276.39665150349265,114735.24040666634,114729.64721349839,5.593193167974045,0.0,nan,276.39665150349265,3.2466515034926715,270.0476744910933,-3.102325508906688,263.69869747869444,-9.451302521305536,257.34972046629355,-15.80027953370643,251.0007434538776,-22.149256546122388,244.6517664414563,-28.49823355854369,1.0,1.0,25762.5980482374,25762.5980482374,275.8258426141052,2.6758426141052496,275.8258426141052,275.8258426141052,82069.96771160408,82069.81446834153,0.15324326255358756,0.0,8575.796259387458,8575.796259387458,0.9067791583466068,3614.233915150065,275.8258426141052,2.6758426141052496,1.0,0.002,0.1283427238550574,0.004845184621642072,0.00019808806715320717,0.0018019119363777804,0.09904403357660359,0.09904403357660359,0.0,3.5309875683064984e-12,1.0,1.0000000254267438,1.2511470060871943e-05,0.09233084002927623,0.0,2.329944031953122e-09,0.0029956655931462095,0.0,1599674.5409061285,266.2559074318234,1.5108128081919858e-08,1.0,1285724.2715118066,2593.213080175522,,,,,,,,,,,,,,,,,,,2.0,14587.478886163726,1571.4131371878566,0.369872138900667,6.1796691888313084,2.782987047312366
4435.0,-30.261437082770335,4.999953886560275,35.04879719654775,27.717766386363678,5.010270208466808,-26.73426635368123,-40.22723184954373,1.483099479167577,-6.894101383066243,-6.894101387969935,40.09775275845976,37554.71390948512,20600.546775664076,20600.546775664076,58155.2606851492,82079.39297867457,82069.91929554591,20600.546775664076,102670.46607120999,102670.46607120999,102670.46607120999,130418.51827247025,125902.32984752943,4516.18842494082,0.0,94828.84056022033,50304.16149027127,49471.86563327673,27748.052201260267,77219.91783453699,21021.455910881006,1571.4155142196357,0.0,0.8765391437975384,2.688912204323606,0.0014957518510113484,1.0,1.0,-6.894097321553545,329221.18478632096,1558752.3644136586,4.734666043515266,1558752.3644136586,4.734666043515266,0.7575831182098702,0.09233094096714071,3.596247383441598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596247383441598,1.2848144209833008,1.2851055993389637,2.799040331979851,5930.830587832394,14587.47157691189,6453.644953774238,0.0004252978362735109,26368.83129810425,2688.872479195674,19290.376644751505,1967.070981910388,0.7315597883982957,0.7315597883982957,32504.691416260244,32395.05729023726,1.0042321450849563,0.8,4302.409601604792,4287.898129693729,1.0042321450849563,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7818298825596,3099.015535412006,7.627623433974251,4.999953886560275,-2.3655374850002646,7.365491371560539,2.782985609397995,3.5,0.7951387455422844,0.6,0.0002266188740200881,0.9976198007248877,0.00022715955903784482,199.13850490467667,0.0,0.0,0.0,0.05202602090921647,7.685186290366359e-05,0.0001497670111164245,0.0005385992218533103,0.09233094081422405,0.09233094081422405,0.09233094081422405,0.09233094331848822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.2232659586,595.6659937483059,0.0,0.09233094081422405,0.09233094096714071,0.09233094096714071,0.36987245542618646,0.36987245542618646,0.5,10.033184288353585,2.5857405489659868e-05,2.5857405489659868e-05,-6.650680006714538e-12,4.903711214865325e-09,4.0664164089321275e-06,-6.650680006714538e-12,27748.052201260267,21021.455910881006,0.7575831182098702,0.7531121803284149,0.4863345489431302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530641171722347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52424671617877,260.52424671617877,-12.625753283821211,244.65183586694977,276.3966575653862,114734.89951859484,114729.1256470388,5.773871556044859,0.0,nan,276.3966575653862,3.246657565386215,270.0476932257087,-3.1023067742912644,263.69872888602896,-9.451271113971018,257.34976454634756,-15.80023545365242,251.0008002066514,-22.149199793348572,244.65183586694977,-28.49816413305021,1.0,1.0,25762.5980482374,25762.5980482374,275.82584603302996,2.675846033029984,275.82584603302996,275.82584603302996,82070.09486457123,82069.91929554591,0.17556902531941887,0.0,8575.796259387458,8575.796259387458,0.9067794823903835,3614.228620358806,275.82584603302996,2.675846033029984,1.0,0.002,0.12834272308105643,0.004845183037897047,0.00019808806238116218,0.0018019119404626205,0.09904403119058108,0.09904403119058108,0.0,2.843782501149583e-12,1.0,1.000000008373099,4.066423059612134e-06,0.09233094096714071,0.0,7.572689530177749e-10,0.0009736390956681232,0.0,1599674.5305097336,266.25589861693373,4.9103618948720396e-09,1.0,1285724.3015022557,2593.2129591499825,,,,,,,,,,,,,,,,,,,2.0,14587.47157691189,1571.4155142196357,0.36987245542618646,6.1796691888313084,2.782985609397995
4436.0,-30.261366562307046,4.999949342681518,35.04880310074721,27.717822754662507,5.010271763610043,-26.734202729713868,-40.2271734206937,1.483107930861519,-6.894109796098178,-6.8941098052430725,40.09776463334969,37554.708855403434,20600.545336062725,20600.545336062725,58155.254191466156,82079.49608820972,82070.02766307963,20600.545336062725,102670.57299914236,102670.57299914236,102670.57299914236,130418.67202787702,125902.47850712363,4516.193520753398,0.0,94828.90397719423,50304.11674382651,49471.985814853026,27748.09902873466,77220.08484358768,21021.489244814635,1571.417900868117,0.0,0.876539051861933,2.6889113581864157,0.0014957518510113484,1.0,1.0,-6.8941021992760625,329221.0750363422,1558752.8774725082,4.734669180277842,1558752.8774725082,4.734669180277842,0.7575830410236659,0.09233104191743703,3.5962432189332505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962432189332505,1.2848143814437916,1.2851055597904937,2.7990371767881554,5930.8239023598035,14587.464532496766,6453.645118207991,0.00042529893491887567,26368.879467869592,2688.877391144743,19290.377136254996,1967.0710320297958,0.7315584706494741,0.7315584706494741,32504.661303521047,32395.05729023726,1.0042309821690871,0.8,4302.40561580051,4287.898129693729,1.0042309821690871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.780989299194,3099.015535412006,7.627625274942495,4.999949342681518,-2.3655453348568996,7.365494677538417,2.7829841657844328,3.5,0.7951383330812665,0.6,0.0002266188740200881,0.9976124627029408,0.0002271612299289894,199.13844708665772,0.0,0.0,0.0,0.05202602090921647,7.685237204403448e-05,0.00014976650197605362,0.0005385967671547361,0.09233104177647954,0.09233104177647954,0.09233104177647954,0.09233104481116895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.28023808065,595.6659758069287,0.0,0.09233104177647954,0.09233104191743703,0.09233104191743703,0.3698727717674718,0.3698727717674718,0.5,10.033184380749057,2.526174182548857e-05,2.526174182548857e-05,-3.9904080040287226e-11,9.144912382907933e-09,7.605967027757288e-06,-3.9904080040287226e-11,27748.09902873466,21021.489244814635,0.7575830410236659,0.7531104674290622,0.4863334316644688,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530636175930745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5242841497106,260.5242841497106,-12.625715850289396,244.6519048645717,276.39666343482753,114734.51860304913,114728.79217874499,5.7264243041626255,0.0,nan,276.39666343482753,3.2466634348275534,270.04771172078813,-3.102288279211848,263.69876000674424,-9.45123999325574,257.3498082926962,-15.800191707303782,251.00085657863588,-22.1491434213641,244.6519048645717,-28.498095135428287,1.0,1.0,25762.5980482374,25762.5980482374,275.8258502521967,2.6758502521967102,275.8258502521967,275.8258502521967,82070.19391767732,82070.02766307963,0.16625459768692963,0.0,8575.796259387458,8575.796259387458,0.9067797385345258,3614.2244350279166,275.8258502521967,2.6758502521967102,1.0,0.002,0.1283427216479431,0.004845181529821673,0.00019808805674922182,0.0018019119465947696,0.0990440283746109,0.0990440283746109,0.0,3.3439913164901025e-12,1.0,1.0000000155208149,7.606006931837328e-06,0.09233104191743703,0.0,1.4164288205000331e-09,0.0018211369964754166,0.0,1599674.5206071648,266.2558902039018,9.18481646294822e-09,1.0,1285724.330173197,2593.2128434492897,,,,,,,,,,,,,,,,,,,2.0,14587.464532496766,1571.417900868117,0.3698727717674718,6.1796691888313084,2.7829841657844328
4437.0,-30.261296031482182,4.999944811665521,35.048809000479714,27.717877306882315,5.010274494484467,-26.734138978890883,-40.227111185062654,1.4831174417322215,-6.89411816086357,-6.894118161746193,40.097776313014464,37554.69278512519,20600.543791020613,20600.543791020613,58155.236576145806,82079.59485633494,82070.1333912001,20600.543791020613,102670.67718222071,102670.67718222071,102670.67718222071,130418.82218797879,125902.62360524305,4516.198582735749,0.0,94828.96449707838,50304.06242528697,49472.11341310157,27748.145005758077,77220.25841885965,21021.521970793412,1571.4202456879818,0.0,0.8765389610110007,2.6889105183225914,0.0014957518510113484,1.0,1.0,-6.894117381855267,329220.96607892495,1558753.3820994808,4.734672280032727,1558753.3820994808,4.734672280032727,0.7575829651470825,0.09233114256501666,3.59623934297352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59623934297352,1.2848143369491452,1.2851055152857633,2.7990342569751885,5930.817715626494,14587.457230687289,6453.644926479306,0.00042529989915135084,26368.92471641497,2688.8820052122765,19290.376563165126,1967.0709735908927,0.7315571935762946,0.7315571935762946,32504.63327721378,32395.05729023726,1.00422989982882,0.8,4302.401906162047,4287.898129693729,1.00422989982882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7801463988135,3099.015535412006,7.627627083414814,4.999944811665521,-2.365553144685731,7.365497956351252,2.7829827181919415,3.5,0.7951379194834118,0.6,0.0002266188740200881,0.9976051236610388,0.0002271629010769671,199.13838926017706,0.0,0.0,0.0,0.05202602090921647,7.685291435956319e-05,0.0001497659596605249,0.0005385942363693648,0.09233114242826929,0.09233114242826929,0.09233114242826929,0.09233114417570372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.33645147487,595.6659581026682,0.0,0.09233114242826929,0.09233114256501666,0.09233114256501666,0.3698730881787751,0.3698730881787751,0.5,10.033184434720903,2.339794826866637e-05,2.339794826866637e-05,-5.906031219637953e-11,8.82607764651766e-10,7.798909109624219e-07,-5.906031219637953e-11,27748.145005758077,21021.521970793412,0.7575829651470825,0.7531085464736342,0.4863321303772422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530631957095226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5243214372994,260.5243214372994,-12.625678562700557,244.6519735245933,276.396669349983,114734.16324517054,114728.45914645858,5.704098711966702,0.0,nan,276.396669349983,3.2466693499829944,270.04773018491875,-3.102269815081229,263.6987910198461,-9.451208980153865,257.3498518547707,-15.800148145229286,251.0009126896846,-22.149087310315366,244.6519735245933,-28.498026475406675,1.0,1.0,25762.5980482374,25762.5980482374,275.82585422435875,2.6758542243587726,275.82585422435875,275.82585422435875,82070.29280681028,82070.1333912001,0.15941561017825734,0.0,8575.796259387458,8575.796259387458,0.9067799769309661,3614.220539688388,275.82585422435875,2.6758542243587726,1.0,0.002,0.12834272148776726,0.004845180026325363,0.00019808805310666925,0.0018019119503354072,0.09904402655333462,0.09904402655333462,0.0,3.442076484949652e-12,1.0,1.0000000017365063,7.799499712746183e-07,0.09233114256501666,0.0,1.4524635049924244e-10,0.00018674677084001698,0.0,1599674.5107436862,266.2558818391364,9.416680768481456e-10,1.0,1285724.3586370936,2593.212728584106,,,,,,,,,,,,,,,,,,,2.0,14587.457230687289,1571.4202456879818,0.3698730881787751,6.1796691888313084,2.7829827181919415
4438.0,-30.261225415823656,4.999940288639823,35.04881490039454,27.717952080443524,5.010276902483843,-26.73407518399267,-40.227052686363436,1.483126670481222,-6.894126862503413,-6.894126862518999,40.09778811780984,37554.67028759994,20600.54283524275,20600.54283524275,58155.21312284269,82079.72274495955,82070.24003587739,20600.54283524275,102670.78287112014,102670.78287112014,102670.78287112014,130418.97455465115,125902.77089577752,4516.203658873638,0.0,94829.04696014023,50303.99450216021,49472.28050886669,27748.191683531008,77220.47219239769,21021.555172211763,1571.4226381439555,0.0,0.8765388677872312,2.6889096448121834,0.0014957518510113484,1.0,1.0,-6.894127753387693,329220.8526339648,1558753.892132297,4.734675460747181,1558753.892132297,4.734675460747181,0.757582887272917,0.09233124354218387,3.5962334840255084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962334840255084,1.2848142937743496,1.2851054721011832,2.799029790882067,5930.808252511086,14587.44993143607,6453.646332832698,0.00042530163324775474,26368.990606803327,2688.888724162005,19290.38076684953,1967.0714022474065,0.7315555249912569,0.7315555249912569,32504.590912294345,32395.05729023726,1.0042282637500684,0.8,4302.396298625775,4287.898129693729,1.0042282637500684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.779301347985,3099.015535412006,7.62762911614467,4.999940288639823,-2.3655611669863585,7.365501455626181,2.782981266906585,3.5,0.7951375048304529,0.6,0.0002266188740200881,0.9975977758501676,0.000227164574246329,199.13833136417705,0.0,0.0,0.0,0.05202602090921647,7.68534241150386e-05,0.0001497654499050495,0.0005385915256986839,0.09233124339767779,0.09233124339767779,0.09233124339767779,0.09233124493376413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.3933045358,595.6659401965658,0.0,0.09233124339767779,0.09233124354218387,0.09233124354218387,0.3698734044368979,0.3698734044368979,0.5,10.033184481507892,2.1697739100545732e-05,2.1697739100545732e-05,1.5575096767861396e-11,1.5575096767861396e-11,-8.908687050279696e-07,1.5575096767861396e-11,27748.191683531008,21021.555172211763,0.757582887272917,0.7531061578844895,0.4863304926966916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530627737642277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5243585838416,260.5243585838416,-12.625641416158373,244.65204192011674,276.3966752475436,114733.74367253312,114728.06115065301,5.682521880113072,0.0,nan,276.3966752475436,3.246675247543635,270.047748582074,-3.10225141792597,263.6988219165914,-9.451178083408593,257.34989525110893,-15.800104748891044,251.00096858561514,-22.149031414384837,244.65204192011674,-28.497958079883233,1.0,1.0,25762.5980482374,25762.5980482374,275.82585795912826,2.6758579591282796,275.82585795912826,275.82585795912826,82070.42452970796,82070.24003587739,0.18449383057304658,0.0,8575.796259387458,8575.796259387458,0.9067803372937521,3614.214651445636,275.82585795912826,2.6758579591282796,1.0,0.002,0.12834272163917607,0.004845178460112884,0.00019808804980518376,0.0018019119539352554,0.09904402490259187,0.09904402490259187,0.0,3.740439381838545e-12,0.999999998362481,0.999999998362481,0.0,0.0923312433909897,1.5119416645067432e-10,0.0,0.0,0.0,1599674.500286155,266.25587313749656,0.0,1.0,1285724.3882733155,2593.2126089880426,,,,,,,,,,,,,,,,,,,2.0,14587.44993143607,1571.4226381439555,0.3698734044368979,6.1796691888313084,2.782981266906585
4439.0,-30.26115468120643,4.999935780814475,35.048820803972134,27.71800886783751,5.010278847235674,-26.73401132836079,-40.226994222588814,1.4831354942403925,-6.894135054999708,-6.894135061719768,40.09780002301541,37554.66602471325,20600.5410080421,20600.5410080421,58155.20703275535,82079.8261857305,82070.34939626984,20600.5410080421,102670.89040431194,102670.89040431194,102670.89040431194,130419.12901001358,125902.92026496923,4516.208745044354,0.0,94829.1108205077,50303.95065894954,49472.400179509066,27748.238605701645,77220.63878521071,21021.588593273325,1571.425018220038,0.0,0.8765387769332393,2.6889088195215938,0.0014957518510113484,1.0,1.0,-6.8941294978599785,329220.7457276779,1558754.406503977,4.734678560607279,1558754.406503977,4.734678560607279,0.7575828106420368,0.09233134440426774,3.596229333215424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596229333215424,1.2848142524942185,1.2851054308116967,2.799026650143427,5930.801597662787,14587.442636235379,6453.646372154522,0.0004253027078855185,26369.038799792022,2688.8936384791978,19290.380884385093,1967.0714142326985,0.7315541924318166,0.7315541924318166,32504.5608985814,32395.05729023726,1.0042271046593632,0.8,4302.392325928877,4287.898129693729,1.0042271046593632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.778453303323,3099.015535412006,7.627630834674932,4.999935780814475,-2.365568876129382,7.365504656943857,2.782979810479942,3.5,0.7951370887085548,0.6,0.0002266188740200881,0.997590415719742,0.00022716625024568523,199.13827337067954,0.0,0.0,0.0,0.05202602090921647,7.685393356930718e-05,0.00014976494045078093,0.0005385890719363596,0.09233134426960937,0.09233134426960937,0.09233134426960937,0.09233134686969978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.45048418536,595.6659221892013,0.0,0.09233134426960937,0.09233134440426774,0.09233134440426774,0.3698737206667269,0.3698737206667269,0.5,10.033184561261622,2.144645770840725e-05,2.144645770840725e-05,1.2505552149377763e-12,6.720085821143584e-09,5.563859815538308e-06,1.2505552149377763e-12,27748.238605701645,21021.588593273325,0.7575828106420368,0.7531044542963976,0.4863293883021558,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530623513116674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52439558368263,260.52439558368263,-12.625604416317344,244.65211011556795,276.39668105177515,114733.37626910441,114727.71618898604,5.66008011834493,0.0,nan,276.39668105177515,3.2466810517751696,270.0477668645477,-3.102233135452252,263.6988526773093,-9.451147322690701,257.3499384900723,-15.800061509927673,251.0010243028234,-22.14897569717658,244.65211011556795,-28.497889884432027,1.0,1.0,25762.5980482374,25762.5980482374,275.82586251214184,2.6758625121418618,275.82586251214184,275.82586251214184,82070.52409734395,82070.34939626984,0.1747010741091799,0.0,8575.796259387458,8575.796259387458,0.906780592594995,3614.2104798815008,275.82586251214184,2.6758625121418618,1.0,0.002,0.12834272058707324,0.004845176987675641,0.00019808804484991988,0.0018019119586303097,0.09904402242495994,0.09904402242495994,0.0,3.480229559399417e-12,1.0,1.0000000113969671,5.563858564983093e-06,0.09233134440426774,0.0,1.0361328790940294e-09,0.00133218134108024,0.0,1599674.4908544386,266.25586494500027,6.7188352659286465e-09,1.0,1285724.4162013934,2593.2124962851767,,,,,,,,,,,,,,,,,,,2.0,14587.442636235379,1571.425018220038,0.3698737206667269,6.1796691888313084,2.782979810479942
4440.0,-30.261083945187103,4.9999312864702405,35.048826706367905,27.718062477093213,5.010281844271028,-26.73394736623806,-40.226935723889596,1.4831452651775894,-6.894143373343184,-6.894143378046145,40.09781179619917,37554.66574420827,20600.539390378293,20600.539390378293,58155.20513458656,82079.92314851051,82070.4565309825,20600.539390378293,102670.9959213608,102670.9959213608,102670.9959213608,130419.2808837578,125903.06706241224,4516.213821345559,0.0,94829.16995273542,50303.912547911204,49472.50822758246,27748.284962397014,77220.79318997948,21021.62159456618,1571.427380198386,0.0,0.8765386859435857,2.688907983619763,0.0014957518510113484,1.0,1.0,-6.8941395010058955,329220.6372947055,1558754.91517061,4.734681665096448,1558754.91517061,4.734681665096448,0.7575827343222672,0.09233144517037246,3.5962255688116196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962255688116196,1.2848142067829138,1.2851053850900325,2.79902381980685,5930.795600519211,14587.435345771682,6453.646092974979,0.00042530362832754,26369.082844842775,2688.898129824433,19290.380049898755,1967.0713291387738,0.7315529388490483,0.7315529388490483,32504.5336788923,32395.05729023726,1.00422605347047,0.8,4302.388723056595,4287.898129693729,1.00422605347047,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.777603539055,3099.015535412006,7.6276326356467425,4.9999312864702405,-2.3655766545276826,7.365507940997923,2.7829783511003616,3.5,0.7951366717429604,0.6,0.0002266188740200881,0.9975830555019941,0.0002271679262896573,199.13821537606628,0.0,0.0,0.0,0.05202602090921647,7.685444333103334e-05,0.00014976443068905477,0.0005385866749424943,0.0923314450323191,0.0923314450323191,0.0923314450323191,0.09233144736351055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.50706745515,595.6659043692639,0.0,0.0923314450323191,0.09233144517037246,0.09233144517037246,0.3698740370291824,0.3698740370291824,0.5,10.033184632308487,2.0950589032509015e-05,2.0950589032509015e-05,2.114575181622058e-11,4.702940259448951e-09,3.877040228417172e-06,2.114575181622058e-11,27748.284962397014,21021.62159456618,0.7575827343222672,0.753102923865499,0.4863284122427473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530619281476926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5244325592859,260.5244325592859,-12.625567440714065,244.65217815713288,276.3966869614171,114733.03397886845,114727.37760674451,5.656372123931634,0.0,nan,276.3966869614171,3.24668696141714,270.0477852005729,-3.102214799427088,263.6988834397207,-9.451116560279274,257.34998167886823,-15.800018321131745,251.00107991800357,-22.14892008199641,244.65217815713288,-28.497821842867097,1.0,1.0,25762.5980482374,25762.5980482374,275.8258666884995,2.675866688499525,275.8258666884995,275.8258666884995,82070.62115059694,82070.4565309825,0.16461961444292683,0.0,8575.796259387458,8575.796259387458,0.9067808241296968,3614.2066966556777,275.8258666884995,2.675866688499525,1.0,0.002,0.12834271984911094,0.004845175492786731,0.00019808804033193489,0.001801911962862705,0.09904402016596744,0.09904402016596744,0.0,3.1946398651450103e-12,1.0,1.0000000079906208,3.877019082665356e-06,0.09233144517037246,0.0,7.220009308297195e-10,0.0009282942457399584,0.0,1599674.4810544353,266.2558566266568,4.6817945076327305e-09,1.0,1285724.4445283024,2593.2123819728236,,,,,,,,,,,,,,,,,,,2.0,14587.435345771682,1571.427380198386,0.3698740370291824,6.1796691888313084,2.7829783511003616
4441.0,-30.26101319993915,4.9999268003434665,35.04883261099852,27.718117308709793,5.010284412062835,-26.73388343874201,-40.22687345333395,1.4831546506971864,-6.894152057302904,-6.894152063822521,40.097823665526384,37554.64990032276,20600.538407375705,20600.538407375705,58155.18830769847,82080.02270422214,82070.56408865849,20600.538407375705,102671.10249603419,102671.10249603419,102671.10249603419,130419.43452476978,125903.21560526303,4516.218919506742,0.0,94829.23097042835,50303.85816591998,49472.63644945375,27748.332028735593,77220.96847818934,21021.65508101192,1571.4297849340824,0.0,0.8765385925533257,2.6889071105272033,0.0014957518510113484,1.0,1.0,-6.894146662532933,329220.52404408186,1558755.4279919956,4.734684851492679,1558755.4279919956,4.734684851492679,0.7575826561121703,0.09233154626575567,3.5962216495198813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962216495198813,1.2848141628747085,1.2851053411718762,2.7990208649891533,5930.789339615079,14587.428057693895,6453.645943397292,0.00042530461088892543,26369.12854998486,2688.902790451873,19290.379602801037,1967.0712835474947,0.7315516539059882,0.7315516539059882,32504.505339231895,32395.05729023726,1.0042249590299797,0.8,4302.384971941857,4287.898129693729,1.0042249590299797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7767517679385,3099.015535412006,7.627634677279607,4.9999268003434665,-2.365584660749505,7.3655114610929715,2.7829768882745416,3.5,0.7951362537927261,0.6,0.0002266188740200881,0.9975756943825816,0.00022716960256368994,199.1381573739205,0.0,0.0,0.0,0.05202602090921647,7.685498596441378e-05,0.00014976388805567432,0.000538584136542088,0.09233154611338763,0.09233154611338763,0.09233154611338763,0.092331548839555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.5640635377,595.6658864198232,0.0,0.09233154611338763,0.09233154626575567,0.09233154626575567,0.3698743533574871,0.3698743533574871,0.5,10.03318471415528,2.0992799193209066e-05,2.0992799193209066e-05,-2.9558577807620168e-12,6.5195990828215145e-09,5.401289570272638e-06,-2.9558577807620168e-12,27748.332028735593,21021.65508101192,0.7575826561121703,0.7531009964492235,0.48632710312264305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530615049755764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52446947687247,260.52446947687247,-12.625530523127509,244.65224607047972,276.39669288324245,114732.68273803349,114727.0352407699,5.64749726359069,0.0,nan,276.39669288324245,3.246692883242474,270.0478035207035,-3.102196479296481,263.6989141581568,-9.451085841843167,257.3500247956063,-15.799975204393661,251.001135433046,-22.14886456695399,244.65224607047972,-28.497753929520258,1.0,1.0,25762.5980482374,25762.5980482374,275.8258705447277,2.6758705447277293,275.8258705447277,275.8258705447277,82070.72058620509,82070.56408865849,0.1564975466026226,0.0,8575.796259387458,8575.796259387458,0.9067810651908929,3614.2027577674808,275.8258705447277,2.6758705447277293,1.0,0.002,0.12834271882625461,0.004845173932460929,0.00019808803522410737,0.0018019119676478594,0.09904401761205368,0.09904401761205368,0.0,2.8719665534637784e-12,1.0,1.0000000110686855,5.401292526130419e-06,0.09233154626575567,0.0,1.0058609846933166e-09,0.0012932600855763818,0.0,1599674.4708293178,266.2558479426971,6.5225549406022765e-09,1.0,1285724.4741137784,2593.2122625815837,,,,,,,,,,,,,,,,,,,2.0,14587.428057693895,1571.4297849340824,0.3698743533574871,6.1796691888313084,2.7829768882745416
