time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4442.0,-30.260942372232396,4.999922321825255,35.048838514617884,27.718172908667498,5.010286725464471,-26.73381946246552,-40.22681495463473,1.4831638155261784,-6.894160796149777,-6.894160798640224,40.09783544568816,37554.647406400625,20600.537494195698,20600.537494195698,58155.18490059632,82080.12376305985,82070.67029436173,20600.537494195698,102671.20778855743,102671.20778855743,102671.20778855743,130419.58651283644,125903.36251011213,4516.224002724316,0.0,94829.29305733708,50303.81670005808,49472.75150808778,27748.378724279013,77221.13023236679,21021.68829827873,1571.4321730706574,0.0,0.8765384992369654,2.6889062325913287,0.0014957518510113484,1.0,1.0,-6.89415878367538,329220.4101551641,1558755.9369605808,4.734688035367939,1558755.9369605808,4.734688035367939,0.757582578325031,0.09233164724322897,3.596217642177558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596217642177558,1.2848141199989616,1.2851052982864122,2.799017839390234,5930.782928734031,14587.420772158855,6453.645868029808,0.0004253056288497826,26369.175198172008,2688.9075472431473,19290.379377522586,1967.0712605754857,0.7315503512168956,0.7315503512168956,32504.476362887908,32395.05729023726,1.0042238400018515,0.8,4302.381136553943,4287.898129693729,1.0042238400018515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7758970784753,3099.015535412006,7.6276367530086535,4.999922321825255,-2.3655926975947983,7.365515019420053,2.782975420437082,3.5,0.7951358344105949,0.6,0.0002266188740200881,0.997568324741921,0.00022717128080296278,199.13809930420274,0.0,0.0,0.0,0.05202602090921647,7.685549573259414e-05,0.00014976337828749396,0.0005385817031495972,0.0923316470930297,0.0923316470930297,0.0923316470930297,0.09233164918165448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.6207183691,595.6658685769615,0.0,0.0923316470930297,0.09233164724322897,0.09233164724322897,0.36987466972977096,0.36987466972977096,0.5,10.03318477735686,2.0367137040011585e-05,2.0367137040011585e-05,5.7411853049416095e-11,2.4904238671297207e-09,2.014964820773457e-06,5.7411853049416095e-11,27748.378724279013,21021.68829827873,0.757582578325031,0.7530993748162069,0.48632605212322844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530610817484972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5245063313633,260.5245063313633,-12.625493668636693,244.65231389085335,276.3966987718504,114732.32720419696,114726.68935924782,5.637844949146142,0.0,nan,276.3966987718504,3.246698771850447,270.0478217956645,-3.1021782043354733,263.69894481947193,-9.451055180528044,257.3500678432735,-15.79993215672647,251.001190867066,-22.14880913293399,244.65231389085335,-28.497686109146628,1.0,1.0,25762.5980482374,25762.5980482374,275.82587419426477,2.675874194264793,275.82587419426477,275.82587419426477,82070.82169766279,82070.67029436173,0.15140330106078181,0.0,8575.796259387458,8575.796259387458,0.9067813116676546,3614.1987303884457,275.82587419426477,2.675874194264793,1.0,0.002,0.12834271843509767,0.004845172362254091,0.00019808803107137203,0.0018019119720557922,0.09904401553568601,0.09904401553568601,0.0,3.1271643260999404e-12,1.0,1.0000000042303356,2.0149074089204078e-06,0.09233164724322897,0.0,3.75228487692745e-10,0.000482440461175147,0.0,1599674.4605311423,266.2558392038502,2.4330120140803047e-09,1.0,1285724.5038660078,2593.2121425174246,,,,,,,,,,,,,,,,,,,2.0,14587.420772158855,1571.4321730706574,0.36987466972977096,6.1796691888313084,2.782975420437082
4443.0,-30.26087152945015,4.999917850635318,35.04884441525094,27.71822892772036,5.01028887972117,-26.73375548852959,-40.226756455935515,1.4831728386389995,-6.8941695624626504,-6.89416956245784,40.0978471668561,37554.644391202855,20600.536614681474,20600.536614681474,58155.181005884326,82080.22574591855,82070.77562215099,20600.536614681474,102671.31223683247,102671.31223683247,102671.31223683247,130419.73731478443,125903.50825011209,4516.229064672343,0.0,94829.3558094669,50303.77445416717,49472.86817255525,27748.425077951968,77221.29325050722,21021.721262835894,1571.434551545715,0.0,0.8765384059873949,2.6889053527507385,0.0014957518510113484,1.0,1.0,-6.894174043224837,329220.2958865626,1558756.4433806667,4.734691216964818,1558756.4433806667,4.734691216964818,0.7575825007646685,0.0923317481253746,3.596213579588942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596213579588942,1.284814077786207,1.285105256064091,2.799014769347314,5930.776423681479,14587.413490633915,6453.645840316272,0.0004253066691984333,26369.222436534536,2688.9123642155614,19290.37929468497,1967.0712521284,0.7315490375612353,0.7315490375612353,32504.446987061707,32395.05729023726,1.0042227055465025,0.8,4302.377248289475,4287.898129693729,1.0042227055465025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.775039371683,3099.015535412006,7.627638849725911,4.999917850635318,-2.3656007528663254,7.365518603501643,2.782973947417994,3.5,0.7951354135479983,0.6,0.0002266188740200881,0.9975609535914075,0.0002271729594108685,199.13804122215893,0.0,0.0,0.0,0.05202602090921647,7.685600550390056e-05,0.00014976286851618752,0.0005385792614761068,0.09233174797539173,0.09233174797539173,0.09233174797539173,0.0923317488975947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.67726152873,595.6658507675136,0.0,0.09233174797539173,0.0923317481253746,0.0923317481253746,0.3698749860280759,0.3698749860280759,0.5,10.03318480455094,1.8577931882646226e-05,1.8577931882646226e-05,-4.831690603168681e-12,-4.831690603168681e-12,-4.480767017867038e-06,-4.831690603168681e-12,27748.425077951968,21021.721262835894,0.7575825007646685,0.7530977345487844,0.48632498641760546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530606580283625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52454312113196,260.52454312113196,-12.625456878868022,244.65238163631602,276.39670460592407,114731.96921735296,114726.34127330802,5.627944044970046,0.0,nan,276.39670460592407,3.2467046059240943,270.0478400120188,-3.1021599879811674,263.69897541810207,-9.451024581897912,257.35011082417964,-15.79988917582034,251.001246230251,-22.148753769748964,244.65238163631602,-28.497618363683955,1.0,1.0,25762.5980482374,25762.5980482374,275.8258777124308,2.675877712430804,275.8258777124308,275.8258777124308,82070.92365955263,82070.77562215099,0.1480374016391579,0.0,8575.796259387458,8575.796259387458,0.9067815615423064,3614.1946474868864,275.8258777124308,2.675877712430804,1.0,0.002,0.12834271925516652,0.004845170781263021,0.000198088028776247,0.001801911974414595,0.0990440143881235,0.0990440143881235,0.0,3.190842121775228e-12,0.999999991113207,0.999999991113207,0.0,0.09233174730484148,8.20533129980055e-10,0.0,0.0,0.0,1599674.4499953196,266.2558304375373,0.0,1.0,1285724.5337174316,2593.21202205298,,,,,,,,,,,,,,,,,,,2.0,14587.413490633915,1571.434551545715,0.3698749860280759,6.1796691888313084,2.782973947417994
4444.0,-30.26080066998307,4.999913386599769,35.04885031179274,27.718285226169996,5.010290928516196,-26.733691510135632,-40.2266979572363,1.4831817685012478,-6.8941783482965775,-6.894178348332816,40.09785885017869,37554.64105426308,20600.535756101577,20600.535756101577,58155.176810364654,82080.32833944145,82070.88040600985,20600.535756101577,102671.41616211142,102671.41616211142,102671.41616211142,130419.8875813683,125903.65347980011,4516.234101568184,0.0,94829.41899933804,50303.731713554145,49472.98587309322,27748.471419256875,77221.4572923501,21021.754221600073,1571.4369241336988,0.0,0.8765383127627318,2.6889044696278086,0.0014957518510113484,1.0,1.0,-6.894191075261119,329220.18133173196,1558756.94816518,4.734694397712303,1558756.94816518,4.734694397712303,0.757582423333467,0.09233184891988686,3.5962094806573663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962094806573663,1.284814036009708,1.285105214278124,2.799011670067242,5930.7698566789095,14587.406211771913,6453.645843959509,0.00042530772427505246,26369.27006321216,2688.917220785096,19290.37930557485,1967.0712532388584,0.731547716691897,0.731547716691897,32504.41734843956,32395.05729023726,1.0042215609425835,0.8,4302.373325240618,4287.898129693729,1.0042215609425835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7741786057086,3099.015535412006,7.627640962835602,4.999913386599769,-2.365608822376241,7.36552220897601,2.7829724691454047,3.5,0.7951349911844013,0.6,0.0002266188740200881,0.9975535807636022,0.00022717463842555408,199.13798312646958,0.0,0.0,0.0,0.05202602090921647,7.6856515278333e-05,0.00014976235874175509,0.0005385768143527092,0.09233184877013237,0.09233184877013237,0.09233184877013237,0.09233184815743171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.7338425687,595.6658329438931,0.0,0.09233184877013237,0.09233184891988686,0.09233184891988686,0.36987530218260983,0.36987530218260983,0.5,10.033184785927498,1.5505385192682297e-05,1.5505385192682297e-05,3.6266101233195513e-11,3.6266101233195513e-11,-1.2726928275696991e-05,3.6266101233195513e-11,27748.471419256875,21021.754221600073,0.757582423333467,0.7530960804093212,0.48632391010294246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530602342182872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5245798498757,260.5245798498757,-12.625420150124285,244.65244932240816,276.39671037731944,114731.60995703677,114725.99134834377,5.618608692980743,0.0,nan,276.39671037731944,3.2467103773194594,270.0478581663518,-3.1021418336482043,263.6990059553771,-9.45099404462286,257.3501537443938,-15.799846255606155,251.00130153340388,-22.1486984665961,244.65244932240816,-28.497550677591818,1.0,1.0,25762.5980482374,25762.5980482374,275.82588114511316,2.6758811451131805,275.82588114511316,275.82588114511316,82071.02618981579,82070.88040600985,0.1457838059432106,0.0,8575.796259387458,8575.796259387458,0.9067818136521713,3614.1905280606534,275.82588114511316,2.6758811451131805,1.0,0.002,0.1283427216128863,0.0048451691901551484,0.00019808802884545903,0.0018019119744896873,0.09904401442272952,0.09904401442272952,0.0,3.3351463951669658e-12,0.9999999744611141,0.9999999744611141,0.0,0.0923318465618343,2.358052554035687e-09,0.0,0.0,0.0,1599674.4396476042,266.2558216517034,0.0,1.0,1285724.5636436366,2593.211901286756,,,,,,,,,,,,,,,,,,,2.0,14587.406211771913,1571.4369241336988,0.36987530218260983,6.1796691888313084,2.7829724691454047
4445.0,-30.2607297476205,4.999908923246272,35.04885619857116,27.718349068332486,5.010290451367341,-26.73362772772293,-40.22663572160525,1.4831884311099648,-6.894187600425255,-6.894187600410772,40.09787036195951,37554.61447349533,20600.53567627743,20600.53567627743,58155.15014977276,82080.44631343435,82070.98164161836,20600.53567627743,102671.51731789579,102671.51731789579,102671.51731789579,130420.0347584927,125903.79567226396,4516.239086228722,0.0,94829.49338264787,50303.66154140836,49473.14649026612,27748.5174405969,77221.66393086303,21021.786918088656,1571.4392929585033,0.0,0.8765382176349932,2.688903539634801,0.0014957518510113484,1.0,1.0,-6.894219678193338,329220.0606971201,1558757.4455398852,4.7346976433915735,1558757.4455398852,4.7346976433915735,0.757582345186239,0.09233194963656242,3.596204464406069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596204464406069,1.2848140048400842,1.2851051831014364,2.79900783370872,5930.761727895552,14587.398935605588,6453.646609997282,0.000425309146422737,26369.32752885324,2688.9230806496857,19290.381595313018,1967.0714867271718,0.7315462092920474,0.7315462092920474,32504.381076837624,32395.05729023726,1.0042201601822176,0.8,4302.368524232466,4287.898129693729,1.0042201601822176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7733147571194,3099.015535412006,7.627643372998167,4.999908923246272,-2.3656171836553046,7.3655261069015765,2.7829709855790727,3.5,0.7951345673083065,0.6,0.0002266188740200881,0.9975462014504693,0.00022717631894199567,199.13792497924786,0.0,0.0,0.0,0.05202602090921647,7.685705762089315e-05,0.00014976181639919493,0.0005385741127323468,0.09233194947666352,0.09233194947666352,0.09233194947666352,0.09233194538614788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.79010038805,595.6658152169489,0.0,0.09233194947666352,0.09233194963656242,0.09233194963656242,0.36987561815369635,0.36987561815369635,0.5,10.033184662290033,9.346322485725977e-06,9.346322485725977e-06,-1.4495071809506044e-11,-1.4495071809506044e-11,-3.2077782577744074e-05,-1.4495071809506044e-11,27748.5174405969,21021.786918088656,0.757582345186239,0.7530937199415876,0.4863222645282311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530598103086443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5246163047768,260.5246163047768,-12.62538369522315,244.6525169478281,276.39671566170256,114731.19673341211,114725.6200160836,5.576717328522829,0.0,nan,276.39671566170256,3.2467156617025807,270.04787591893995,-3.102124081060026,263.69903617617445,-9.450963823825532,257.3501964334002,-15.799803566599792,251.00135669061567,-22.148643309384312,244.6525169478281,-28.497483052171873,1.0,1.0,25762.5980482374,25762.5980482374,275.82588369784094,2.675883697840959,275.82588369784094,275.82588369784094,82071.14049827261,82070.98164161836,0.15885665424866602,0.0,8575.796259387458,8575.796259387458,0.9067821221827763,3614.185486728099,275.82588369784094,2.675883697840959,1.0,0.002,0.12834272757819315,0.00484516749953337,0.00019808803429326947,0.0018019119689646776,0.09904401714663473,0.09904401714663473,0.0,3.257946863677308e-12,0.9999999353847793,0.9999999353847793,0.0,0.09233194367051312,5.9660493061548684e-09,0.0,0.0,0.0,1599674.428750697,266.2558123995747,0.0,1.0,1285724.5951581248,2593.2117741110796,,,,,,,,,,,,,,,,,,,2.0,14587.398935605588,1571.4392929585033,0.36987561815369635,6.1796691888313084,2.7829709855790727
4446.0,-30.26065877478483,4.999904476230628,35.04886207071989,27.718419196922355,5.010294312791157,-26.733563466027203,-40.226577187981434,1.4831990038890166,-6.89419576926872,-6.894195769252389,40.09788171337814,37554.59885164435,20600.533707747745,20600.533707747745,58155.13255939209,82080.56494035781,82071.08353343411,20600.533707747745,102671.61724118186,102671.61724118186,102671.61724118186,130420.17913200326,125903.93516258078,4516.243969422491,0.0,94829.56896211527,50303.60287287953,49473.29565470638,27748.561890821406,77221.85754552779,21021.81855857167,1571.4415606395196,0.0,0.8765381290777706,2.688902718530189,0.0014957518510113484,1.0,1.0,-6.894248583740762,329219.9541870362,1558757.9359846471,4.7347006648907035,1558757.9359846471,4.7347006648907035,0.7575822718771315,0.09233204942221111,3.596199164570461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596199164570461,1.284813955377548,1.2851051336276904,2.79900381648151,5930.753215873148,14587.391663061253,6453.647564402463,0.00042531065883856295,26369.38740667383,2688.9291864881316,19290.384448093973,1967.071777629871,0.7315446563317496,0.7315446563317496,32504.342754678062,32395.05729023726,1.0042186802325053,0.8,4302.363451806917,4287.898129693729,1.0042186802325053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.772446695964,3099.015535412006,7.627645095739095,4.999904476230628,-2.3656248724581967,7.365529348688825,2.782969494778434,3.5,0.7951341413652668,0.6,0.0002266188740200881,0.9975388169446688,0.00022717800066587095,199.13786679067874,0.0,0.0,0.0,0.05202602090921647,7.685756770612568e-05,0.0001497613063139624,0.0005385714846512526,0.09233204929162761,0.09233204929162761,0.09233204929162761,0.09233204110306271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.8461714428,595.6657975428602,0.0,0.09233204929162761,0.09233204942221111,0.09233204942221111,0.36987593370354926,0.36987593370354926,0.5,10.033184416547272,-1.213559244206408e-07,-1.213559244206408e-07,-1.63140612130519e-11,-1.63140612130519e-11,-5.281448835603442e-05,-1.63140612130519e-11,27748.561890821406,21021.81855857167,0.7575822718771315,0.7530916039555964,0.4863208428974042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530593860229826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.524652934628,260.524652934628,-12.625347065371955,244.65258457176444,276.3967212974684,114730.82273883153,114725.21925827298,5.603480558538477,0.0,nan,276.3967212974684,3.2467212974684116,270.04789395234076,-3.1021060476592197,263.6990666072085,-9.450933392791455,257.35023926206776,-15.799760737932218,251.00141191691787,-22.148588083082103,244.65258457176444,-28.49741542823554,1.0,1.0,25762.5980482374,25762.5980482374,275.8258874103235,2.6758874103235257,275.8258874103235,275.8258874103235,82071.26671452481,82071.08353343411,0.18318109070241917,0.0,8575.796259387458,8575.796259387458,0.9067824481554031,3614.1801603933136,275.8258874103235,2.6758874103235257,1.0,0.002,0.12834273741039556,0.00484516598775426,0.00019808804614951183,0.001801911956981767,0.09904402307475592,0.09904402307475592,0.0,3.1312786565040884e-12,0.9999998935098059,0.9999998935098059,0.0,0.09233203958975325,9.832457865290992e-09,0.0,0.0,0.0,1599674.419129654,266.25580423073126,0.0,1.0,1285724.622982741,2593.2116618257746,,,,,,,,,,,,,,,,,,,2.0,14587.391663061253,1571.4415606395196,0.36987593370354926,6.1796691888313084,2.782969494778434
4447.0,-30.260587687184948,4.999900040328951,35.048867954663166,27.718476124014728,5.010296108227607,-26.73349930764036,-40.22651865435762,1.483207728530795,-6.894204305295318,-6.894204305287026,40.09789379756459,37554.595427831504,20600.532380267894,20600.532380267894,58155.127808099394,82080.66891351105,82071.19482758771,20600.532380267894,102671.7272078556,102671.7272078556,102671.7272078556,130420.337020266,125904.0880580531,4516.248962212908,0.0,94829.63308162171,50303.55959539173,49473.41498469998,27748.609812410403,77222.02479711038,21021.852668515625,1571.444002721537,0.0,0.8765380356839474,2.6889018605177517,0.0014957518510113484,1.0,1.0,-6.8942402508597525,329219.8428894327,1558758.4580895423,4.734703851411064,1558758.4580895423,4.734703851411064,0.7575821927884014,0.09233215042419021,3.596194987734479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596194987734479,1.2848139145611381,1.2851050928020302,2.7990006544744293,5930.746515959575,14587.38439389214,6453.647637053853,0.00042531174577553025,26369.435863476974,2688.9341277069107,19290.384665253838,1967.0717997740144,0.731543320271482,0.731543320271482,32504.312552719177,32395.05729023726,1.0042175138742127,0.8,4302.3594541932725,4287.898129693729,1.0042175138742127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7715771729077,3099.015535412006,7.627647059967937,4.999900040328951,-2.365632785996101,7.365532826325052,2.7829680014674585,3.5,0.7951337147049882,0.6,0.0002266188740200881,0.997531420557115,0.00022717968512061794,199.13780850805182,0.0,0.0,0.0,0.05202602090921647,7.685807779448806e-05,0.00014976079622560002,0.0005385690247456276,0.09233215027783773,0.09233215027783773,0.09233215027783773,0.09233214529019868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.90532108326,595.6657789037479,0.0,0.09233215027783773,0.09233215042419021,0.09233215042419021,0.3698762487626406,0.3698762487626406,0.5,10.03318426716227,-4.1884553638738e-06,-4.1884553638738e-06,-8.29913915367797e-12,-8.29913915367797e-12,-3.5945572733453446e-05,-8.29913915367797e-12,27748.609812410403,21021.852668515625,0.7575821927884014,0.7530899113419198,0.48631974526051,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058961435619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52468953023725,260.52468953023725,-12.625310469762724,244.6526521955298,276.39672686492213,114730.46147720134,114724.86323491124,5.5982422900920925,0.0,nan,276.39672686492213,3.2467268649221523,270.0479119310546,-3.1020880689453634,263.6990969971874,-9.450903002812595,257.35028206330884,-15.799717936691138,251.00146712942083,-22.148532870579146,244.6526521955298,-28.497347804470166,1.0,1.0,25762.5980482374,25762.5980482374,275.82589185199384,2.6758918519938675,275.82589185199384,275.82589185199384,82071.36665280786,82071.19482758771,0.17182522015355062,0.0,8575.796259387458,8575.796259387458,0.9067827050564901,3614.1759626731514,275.82589185199384,2.6758918519938675,1.0,0.002,0.1283427440975758,0.0048451644246308495,0.00019808805300244227,0.0018019119506369717,0.09904402650122113,0.09904402650122113,0.0,3.639413857087215e-12,0.9999999275742951,0.9999999275742951,0.0,0.09233214373696913,6.6872210773610724e-09,0.0,0.0,0.0,1599674.4090761512,266.25579569470466,0.0,1.0,1285724.6520580486,2593.21154449334,,,,,,,,,,,,,,,,,,,2.0,14587.38439389214,1571.444002721537,0.3698762487626406,6.1796691888313084,2.7829680014674585
4448.0,-30.26051660346726,4.9998956179369465,35.04887383757085,27.718529698345833,5.010299019039921,-26.73343504121532,-40.22645634887738,1.483217456637697,-6.8942126697143635,-6.894212669700206,40.097905535687204,37554.582206572995,20600.530756021435,20600.530756021435,58155.11296259443,82080.76602469165,82071.30161060723,20600.530756021435,102671.83236662866,102671.83236662866,102671.83236662866,130420.4884628878,125904.23454132467,4516.253921563133,0.0,94829.69219434878,50303.50837568698,49473.537576290895,27748.65609625915,77222.19367255004,21021.88561327817,1571.4463625630456,0.0,0.8765379445642939,2.6889010197549625,0.0014957518510113484,1.0,1.0,-6.894250040169879,329219.7338293789,1558758.965242926,4.734706960339039,1558758.965242926,4.734706960339039,0.7575821164222858,0.09233225089420784,3.5961912200878814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961912200878814,1.28481386905023,1.2851050472808079,2.798997821175674,5930.740512539499,14587.377129387898,6453.647372276561,0.00042531266940136085,26369.47992771958,2688.9386210091707,19290.383873816794,1967.071719069896,0.7315420678258715,0.7315420678258715,32504.285309530005,32395.05729023726,1.004216461779787,0.8,4302.355848210457,4287.898129693729,1.004216461779787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.770705286206,3099.015535412006,7.627648920991373,4.9998956179369465,-2.3656405906645057,7.365536208601452,2.7829665040975033,3.5,0.795133286885001,0.6,0.0002266188740200881,0.9975240246326285,0.00022718136949488317,199.13775022864195,0.0,0.0,0.0,0.05202602090921647,7.685862075594535e-05,0.00014976025326414276,0.0005385665079066477,0.0923322507542874,0.0923322507542874,0.0923322507542874,0.09233224547695602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.9628409039,595.6657607775779,0.0,0.0923322507542874,0.09233225089420784,0.09233225089420784,0.3698765642057402,0.3698765642057402,0.5,10.033184108760297,-7.789401820446074e-06,-7.789401820446074e-06,-1.4154011296341196e-11,-1.4154011296341196e-11,-3.73704696698951e-05,-1.4154011296341196e-11,27748.65609625915,21021.88561327817,0.7575821164222858,0.7530880721828894,0.48631851052843655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530585361619395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52472619887436,260.52472619887436,-12.625273801125616,244.6527198286228,276.39673256910305,114730.12511583413,114724.51570196668,5.609413867442691,0.0,nan,276.39673256910305,3.2467325691030737,270.0479300210169,-3.1020699789830815,263.6991274729338,-9.450872527066167,257.3503249248377,-15.79967507516227,251.00152237673197,-22.148477623268008,244.6527198286228,-28.497280171377184,1.0,1.0,25762.5980482374,25762.5980482374,275.8258959392547,2.6758959392547013,275.8258959392547,275.8258959392547,82071.463824863,82071.30161060723,0.162214255775325,0.0,8575.796259387458,8575.796259387458,0.9067829367898192,3614.172176188321,275.8258959392547,2.6758959392547013,1.0,0.002,0.12834275105024656,0.004845162889054593,0.00019808806033486424,0.0018019119429774355,0.09904403016743211,0.09904403016743211,0.0,3.3122996533074822e-12,0.9999999246969254,0.9999999246969254,0.0,0.09233224394130546,6.952902372799599e-09,0.0,0.0,0.0,1599674.3992247616,266.2557873302856,0.0,1.0,1285724.6805488283,2593.211429519768,,,,,,,,,,,,,,,,,,,2.0,14587.377129387898,1571.4463625630456,0.3698765642057402,6.1796691888313084,2.7829665040975033
4449.0,-30.260445447155078,4.9998912037533705,35.04887972319753,27.718584495037817,5.010301512124127,-26.73337075123275,-40.22639781525356,1.4832268160268693,-6.894221407652083,-6.8942214076142205,40.09791737999623,37554.5816852907,20600.529774159233,20600.529774159233,58155.11145944994,82080.86564229838,82071.40893758397,20600.529774159233,102671.9387117432,102671.9387117432,102671.9387117432,130420.6418516478,125904.38294597727,4516.2589056705265,0.0,94829.75311109827,50303.469153458274,49473.648841822214,27748.703139904595,77222.35198172681,21021.91907887894,1571.448767666436,0.0,0.8765378509834463,2.688900141447596,0.0014957518510113484,1.0,1.0,-6.894256541624088,329219.61989920854,1558759.476983046,4.734710153241366,1558759.476983046,4.734710153241366,0.757582038082635,0.09233235171503983,3.596187304264354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596187304264354,1.284813825264294,1.2851050034849487,2.7989948687893333,5930.73425678712,14587.369867175468,6453.6472314855955,0.0004253136524548827,26369.52558023028,2688.943276269703,19290.383452983177,1967.0716761568096,0.7315407853770995,0.7315407853770995,32504.256994893494,32395.05729023726,1.0042153683077755,0.8,4302.352100407949,4287.898129693729,1.0042153683077755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.769831467461,3099.015535412006,7.627651025324863,4.9998912037533705,-2.3656486255879434,7.365539829341314,2.782965003409797,3.5,0.7951328581170848,0.6,0.0002266188740200881,0.9975166212142639,0.00022718305560084595,199.13769188974817,0.0,0.0,0.0,0.05202602090921647,7.685913085076904e-05,0.00014975974316931907,0.0005385640870753956,0.09233235156572236,0.09233235156572236,0.09233235156572236,0.09233234677454538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.020803195,595.6657425127504,0.0,0.09233235156572236,0.09233235171503983,0.09233235171503983,0.36987687961126336,0.36987687961126336,0.5,10.033183965079502,-1.0087329940233758e-05,-1.0087329940233758e-05,-3.785771696129814e-11,-3.785771696129814e-11,-3.513400986321358e-05,-3.785771696129814e-11,27748.703139904595,21021.91907887894,0.757582038082635,0.753086508854473,0.48631750680395325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058110911734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5247628958853,260.5247628958853,-12.62523710411466,244.652787478089,276.39673831365985,114729.77901738559,114724.16526284086,5.613754544735696,0.0,nan,276.39673831365985,3.2467383136598755,270.04794814655577,-3.102051853444209,263.6991579794523,-9.450842020547668,257.3503678123389,-15.799632187661075,251.00157764521626,-22.14842235478372,244.652787478089,-28.497212521910967,1.0,1.0,25762.5980482374,25762.5980482374,275.82589971644404,2.6758997164440643,275.82589971644404,275.82589971644404,82071.56346200572,82071.40893758397,0.15452442175592296,0.0,8575.796259387458,8575.796259387458,0.9067831776368407,3614.168240785676,275.82589971644404,2.6758997164440643,1.0,0.002,0.12834275758601288,0.004845161289534201,0.00019808806687205915,0.0018019119366968596,0.09904403343602958,0.09904403343602958,0.0,3.5689185981513383e-12,0.9999999292132056,0.9999999292132056,0.0,0.09233234517912862,6.5359111997281e-09,0.0,0.0,0.0,1599674.3889334514,266.2557785923479,0.0,1.0,1285724.7103118822,2593.21130941199,,,,,,,,,,,,,,,,,,,2.0,14587.369867175468,1571.448767666436,0.36987687961126336,6.1796691888313084,2.782965003409797
4450.0,-30.260374283933277,4.999886797242208,35.04888560834206,27.718659303523623,5.010303763644996,-26.733306479173788,-40.22633928162975,1.483235958715113,-6.894230189022039,-6.894230189021561,40.0979291374031,37554.56077352994,20600.52885328177,20600.52885328177,58155.08962681171,82080.99389758351,82071.51494794276,20600.52885328177,102672.04380122453,102672.04380122453,102672.04380122453,130420.79362555526,125904.52974831726,4516.263877238002,0.0,94829.83564191099,50303.402517241644,49473.81458296594,27748.74982433073,77222.56440729667,21021.952283852843,1571.4511566147207,0.0,0.8765377574979002,2.68889925877475,0.0014957518510113484,1.0,1.0,-6.894267937443715,329219.50540276984,1558759.9849709678,4.734713342892512,1558759.9849709678,4.734713342892512,0.7575819601580869,0.09233245242759126,3.596181432560401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596181432560401,1.28481378249215,1.2851049607031113,2.7989903918876844,5930.724770769739,14587.362608786807,6453.648666778061,0.0004253153946105115,26369.591584925754,2688.9500068755137,19290.387743168405,1967.072113633953,0.7315391169803254,0.7315391169803254,32504.21453761543,32395.05729023726,1.0042137286669979,0.8,4302.346480646836,4287.898129693729,1.0042137286669979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7689547985947,3099.015535412006,7.627653160289685,4.999886797242208,-2.3656566876013496,7.365543484843558,2.7829634978276463,3.5,0.7951324279507561,0.6,0.0002266188740200881,0.9975092171362707,0.0002271847418820687,199.13763354522362,0.0,0.0,0.0,0.05202602090921647,7.68596409487232e-05,0.0001497592330713649,0.000538561373325728,0.09233245228043692,0.09233245228043692,0.09233245228043692,0.09233244698294195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.0784144861,595.6657243577849,0.0,0.09233245228043692,0.09233245242759126,0.09233245242759126,0.36987719507430283,0.36987719507430283,0.5,10.033183807045324,-1.2432744767920667e-05,-1.2432744767920667e-05,-4.547473508864641e-13,-4.547473508864641e-13,-3.77484221303348e-05,-4.547473508864641e-13,27748.74982433073,21021.952283852843,0.7575819601580869,0.7530841545235799,0.48631589823222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530576852274895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5247995947812,260.5247995947812,-12.625200405218777,244.65285513995147,276.3967440495887,114729.36768778614,114723.75364512055,5.61404266560333,0.0,nan,276.3967440495887,3.246744049588699,270.0479662676736,-3.1020337323263902,263.69918848575355,-9.450811514246425,257.35041070382755,-15.799589296172428,251.0016329218923,-22.14836707810767,244.65285513995147,-28.497144860048508,1.0,1.0,25762.5980482374,25762.5980482374,275.82590329661286,2.675903296612887,275.82590329661286,275.82590329661286,82071.69557958459,82071.51494794276,0.18063164182240143,0.0,8575.796259387458,8575.796259387458,0.90678353878225,3614.162339723203,275.82590329661286,2.675903296612887,1.0,0.002,0.12834276460977376,0.004845159680631983,0.00019808807414479219,0.001801911929852618,0.09904403707239609,0.09904403707239609,0.0,3.9974100418671554e-12,0.9999999239336834,0.9999999239336834,0.0,0.09233244540420171,7.023389556859686e-09,0.0,0.0,0.0,1599674.3785909866,266.25576981097794,0.0,1.0,1285724.7402228704,2593.2111887072138,,,,,,,,,,,,,,,,,,,2.0,14587.362608786807,1571.4511566147207,0.36987719507430283,6.1796691888313084,2.7829634978276463
4451.0,-30.260303010078285,4.999882405780479,35.048891496877935,27.718716021068417,5.010305583343759,-26.73324215073595,-40.22627694122491,1.4832447238506379,-6.894238458988468,-6.89423845898795,40.09794100523262,37554.544179254466,20600.527044188402,20600.527044188402,58155.071223442865,82081.09752706655,82071.62381872686,20600.527044188402,102672.15086291527,102672.15086291527,102672.15086291527,130420.9474390135,125904.67858043671,4516.268858576792,0.0,94829.89944308117,50303.346094724,49473.9481648413,27748.79657609823,77222.74474093952,21021.985571530666,1571.45353640081,0.0,0.8765376663983966,2.688898427506658,0.0014957518510113484,1.0,1.0,-6.894270217261749,329219.3975743307,1558760.4977276865,4.734716451134237,1558760.4977276865,4.734716451134237,0.7575818833757358,0.09233255304087108,3.5961772793527453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961772793527453,1.2848137414863097,1.2851049196879778,2.7989872486828973,5930.71811069597,14587.355352908446,6453.648725812873,0.00042531647306277983,26369.639780425136,2688.9549214487247,19290.387919627407,1967.0721316277636,0.7315377866461096,0.7315377866461096,32504.184506479178,32395.05729023726,1.0042125689067845,0.8,4302.342505643742,4287.898129693729,1.0042125689067845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7680751934186,3099.015535412006,7.627654974673482,4.999882405780479,-2.3656644303407495,7.365546836121228,2.7829619872030347,3.5,0.7951319963437242,0.6,0.0002266188740200881,0.9975018016070183,0.00022718643079641093,199.13757511002856,0.0,0.0,0.0,0.05202602090921647,7.686018422474739e-05,0.0001497586897953407,0.00053855879762764,0.09233255289982453,0.09233255289982453,0.09233255289982453,0.0923325486693866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.1364130514,595.6657060823156,0.0,0.09233255289982453,0.09233255304087108,0.09233255304087108,0.3698775104784237,0.3698775104784237,0.5,10.033183679432097,-1.3296664974404848e-05,-1.3296664974404848e-05,-5.115907697472721e-13,-5.115907697472721e-13,-3.175827379209295e-05,-5.115907697472721e-13,27748.79657609823,21021.985571530666,0.7575818833757358,0.7530821575759407,0.48631454767943494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530572595021585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52483626601816,260.52483626601816,-12.625163733981822,244.65292282713844,276.39674970487647,114729.00715883159,114723.39734713636,5.6098116952322945,0.0,nan,276.39674970487647,3.2467497048764926,270.0479843293408,-3.1020156706591706,263.69921895380173,-9.450781046198244,257.35045357825254,-15.799546421747436,251.0016882026988,-22.148311797301176,244.65292282713844,-28.497077172861538,1.0,1.0,25762.5980482374,25762.5980482374,275.825907721769,2.675907721769022,275.825907721769,275.825907721769,82071.79529139835,82071.62381872686,0.17147267148538958,0.0,8575.796259387458,8575.796259387458,0.9067837942295803,3614.158165749509,275.825907721769,2.675907721769022,1.0,0.002,0.12834277051567808,0.00484515816457443,0.00019808807989998004,0.0018019119230893838,0.09904403994999002,0.09904403994999002,0.0,2.989363964700509e-12,0.9999999360299812,0.9999999360299812,0.0,0.09233254713435593,5.906515157350296e-09,0.0,0.0,0.0,1599674.3688508372,266.2557615410115,0.0,1.0,1285724.768391922,2593.211075031986,,,,,,,,,,,,,,,,,,,2.0,14587.355352908446,1571.45353640081,0.3698775104784237,6.1796691888313084,2.7829619872030347
4452.0,-30.26023167472302,4.9998780275815164,35.04889738439725,27.718769455701135,5.010308481670547,-26.733177659081516,-40.2262183726765,1.4832544658800546,-6.894246850510058,-6.894246850531191,40.09795275309436,37554.54587678933,20600.52545280058,20600.52545280058,58155.071329589904,82081.19450140407,82071.73064112775,20600.52545280058,102672.25609392833,102672.25609392833,102672.25609392833,130421.0990058016,125904.82517454171,4516.273831259899,0.0,94829.95836920552,50303.30974405227,49474.05402794805,27748.842911873267,77222.89693982131,21022.01855202036,1571.4558993183923,0.0,0.87653757509199,2.6888975840204883,0.0014957518510113484,1.0,1.0,-6.894280005742303,329219.2881610177,1558761.0053040131,4.7347195664357296,1558761.0053040131,4.7347195664357296,0.7575818068805091,0.09233265356700779,3.5961735245318054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961735245318054,1.2848136959102805,1.2851048741016198,2.7989844255076566,5930.712128726406,14587.348101618541,6453.648456353959,0.0004253173925197611,26369.68369916234,2688.9593999135627,19290.38711419668,1967.0720494966868,0.7315365377253069,0.7315365377253069,32504.157356003347,32395.05729023726,1.0042115203938529,0.8,4302.338911932718,4287.898129693729,1.0042115203938529,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7671939551806,3099.015535412006,7.627656874279423,4.9998780275815164,-2.3656722450818224,7.365550272663339,2.7829604737741502,3.5,0.7951315639354715,0.6,0.0002266188740200881,0.9974943797386422,0.00022718812117965566,199.13751662444574,0.0,0.0,0.0,0.05202602090921647,7.686069463352429e-05,0.00014975817938656382,0.0005385563997920455,0.09233265342759726,0.09233265342759726,0.09233265342759726,0.09233264892324876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.19386634126,595.6656879782562,0.0,0.09233265342759726,0.09233265356700779,0.09233265356700779,0.369877826003013,0.369877826003013,0.5,10.033183544601526,-1.4223058656170906e-05,-1.4223058656170906e-05,2.114575181622058e-11,2.114575181622058e-11,-3.315521109925612e-05,2.114575181622058e-11,27748.842911873267,21022.01855202036,0.7575818068805091,0.7530806746981963,0.4863136111826398,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530568331152276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52487301827495,260.52487301827495,-12.625126981725032,244.65299055547473,276.39675548105345,114728.67096069887,114723.04875510375,5.622205595123851,0.0,nan,276.39675548105345,3.2467554810534693,270.048002495949,-3.101997504050985,263.69924951084397,-9.450750489156007,257.35049652572553,-15.799503474274445,251.0017435406027,-22.148256459397288,244.65299055547473,-28.497009444525247,1.0,1.0,25762.5980482374,25762.5980482374,275.82591178649193,2.6759117864919517,275.82591178649193,275.82591178649193,82071.89229936701,82071.73064112775,0.16165823925985023,0.0,8575.796259387458,8575.796259387458,0.9067840251736292,3614.1543921544644,275.82591178649193,2.6759117864919517,1.0,0.002,0.12834277668270128,0.004845156629630765,0.00019808808600879751,0.0018019119174901097,0.09904404300439876,0.09904404300439876,0.0,3.4989073270652593e-12,0.9999999332090164,0.9999999332090164,0.0,0.09233264740001904,6.166988753159076e-09,0.0,0.0,0.0,1599674.358967523,266.2557531494899,0.0,1.0,1285724.7969750117,2593.2109596859314,,,,,,,,,,,,,,,,,,,2.0,14587.348101618541,1571.4558993183923,0.369877826003013,6.1796691888313084,2.7829604737741502
4453.0,-30.260160339976597,4.999873657411382,35.0489032744223,27.718824112694733,5.010310955412139,-26.733113210440898,-40.22615980412809,1.4832638257068325,-6.894255609241782,-6.894255609190985,40.09796460047846,37554.54599835275,20600.524492424745,20600.524492424745,58155.07049077749,82081.29402994564,82071.83793195315,20600.524492424745,102672.3624243779,102672.3624243779,102672.3624243779,130421.25240359339,125904.97357636417,4516.278827229218,0.0,94830.01915425899,50303.271122053084,49474.164480228785,27748.889979215477,77223.05445944426,21022.052033361666,1571.4583060251684,0.0,0.8765374813848116,2.6888967036237945,0.0014957518510113484,1.0,1.0,-6.894286804185299,329219.1739598363,1558761.5171777075,4.734722763650065,1558761.5171777075,4.734722763650065,0.7575817284622066,0.09233275442866672,3.5961696167858057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961696167858057,1.2848136521223086,1.285104830303724,2.798981479411822,5930.705886302855,14587.340853936488,6453.648315415832,0.0004253183734002048,26369.729256268067,2688.9640454454957,19290.386692923188,1967.0720065387457,0.7315352579260129,0.7315352579260129,32504.12909974623,32395.05729023726,1.004210429177446,0.8,4302.335171857466,4287.898129693729,1.004210429177446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7663107846506,3099.015535412006,7.627659012985724,4.999873657411382,-2.3656802861932027,7.365553943604585,2.7829589570270974,3.5,0.7951311305791707,0.6,0.0002266188740200881,0.997486957993183,0.00022718981156005937,199.13745813939641,0.0,0.0,0.0,0.05202602090921647,7.686120504543467e-05,0.00014975766897465343,0.000538553979047315,0.09233275427886273,0.09233275427886273,0.09233275427886273,0.09233275022953726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.2517369979,595.6656697433708,0.0,0.09233275427886273,0.09233275442866672,0.09233275442866672,0.3698781414974488,0.3698781414974488,0.5,10.033183423015,-1.443894370822818e-05,-1.443894370822818e-05,-5.0818016461562365e-11,-5.0818016461562365e-11,-3.1194994335237425e-05,-5.0818016461562365e-11,27748.889979215477,21022.052033361666,0.7575817284622066,0.7530791277016784,0.4863126207740917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530564063606297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52490979816497,260.52490979816497,-12.625090201835008,244.65305831351128,276.3967612827962,114728.32442204312,114722.69798908374,5.626432959370509,0.0,nan,276.3967612827962,3.2467612827962284,270.04802068895196,-3.1019793110480123,263.6992800951045,-9.450719904895493,257.3505395012445,-15.79946049875548,251.00179890738124,-22.148201092618734,244.65305831351128,-28.496941686488697,1.0,1.0,25762.5980482374,25762.5980482374,275.82591553872004,2.675915538720062,275.82591553872004,275.82591553872004,82071.99169838561,82071.83793195315,0.15376643245690502,0.0,8575.796259387458,8575.796259387458,0.9067842655233926,3614.1504648697346,275.82591553872004,2.675915538720062,1.0,0.002,0.12834278248393857,0.004845155028672564,0.00019808809140384876,0.0018019119120749158,0.09904404570192438,0.09904404570192438,0.0,3.4787645854239546e-12,0.9999999371675579,0.9999999371675579,0.0,0.09233274862717426,5.801492450092127e-09,0.0,0.0,0.0,1599674.3486517183,266.2557443907582,0.0,1.0,1285724.8268088866,2593.2108392923674,,,,,,,,,,,,,,,,,,,2.0,14587.340853936488,1571.4583060251684,0.3698781414974488,6.1796691888313084,2.7829589570270974
4454.0,-30.260089001478544,4.9998692947464525,35.048909163745094,27.71887950310486,5.010313189807845,-26.733048782351204,-40.22609746372325,1.4832729705084404,-6.894264410633241,-6.894264410627602,40.09797636033529,37554.53125017402,20600.523591612604,20600.523591612604,58155.05484178662,82081.3949937773,82071.9439030773,20600.523591612604,102672.46749468992,102672.46749468992,102672.46749468992,130421.40417674072,125905.12036695878,4516.283809781938,0.0,94830.08098238273,50303.2172381575,49474.293049139145,27748.936682050804,77223.22973118995,21022.085250370365,1571.460696298257,0.0,0.8765373877797296,2.6888958189394154,0.0014957518510113484,1.0,1.0,-6.894298496319379,329219.0592024757,1558762.0252706406,4.734725957381385,1558762.0252706406,4.734725957381385,0.7575816504698123,0.09233285517831212,3.596165623184027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596165623184027,1.2848136093402893,1.2851047875120092,2.7989784643007813,5930.699497644363,14587.333608620085,6453.6482467828155,0.00042531938878865265,26369.77573308224,2688.968784761589,19290.38648777451,1967.0719856194023,0.7315339608130884,0.7315339608130884,32504.100222674,32395.05729023726,1.0042093139862889,0.8,4302.331349609432,4287.898129693729,1.0042093139862889,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.765424775334,3099.015535412006,7.62766118176527,4.9998692947464525,-2.3656883540023292,7.365557648748782,2.782957435405076,3.5,0.7951306958300217,0.6,0.0002266188740200881,0.9974795359169526,0.00022719150204095591,199.13739965130563,0.0,0.0,0.0,0.05202602090921647,7.686174833168076e-05,0.00014975712568840734,0.0005385514272275001,0.09233285503041996,0.09233285503041996,0.09233285503041996,0.09233285043365219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.3092610819,595.6656516168771,0.0,0.09233285503041996,0.09233285517831212,0.09233285517831212,0.36987845704370287,0.36987845704370287,0.5,10.03318328553027,-1.5174215093338717e-05,-1.5174215093338717e-05,-5.6274984672199935e-12,-5.6274984672199935e-12,-3.408569176599485e-05,-5.6274984672199935e-12,27748.936682050804,21022.085250370365,0.7575816504698123,0.7530772158095608,0.48631132602067273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453055979609925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5249465792477,260.5249465792477,-12.625053420752295,244.65312609432323,276.39676706415014,114727.97233165918,114722.34571634802,5.626615311164059,0.0,nan,276.39676706415014,3.2467670641501627,270.0480388701995,-3.101961129800486,263.69931067624117,-9.450689323758809,257.3505824822715,-15.7994175177285,251.00185428830056,-22.148145711699414,244.65312609432323,-28.49687390567675,1.0,1.0,25762.5980482374,25762.5980482374,275.82591909428453,2.675919094284552,275.82591909428453,275.82591909428453,82072.09266371615,82071.9439030773,0.14876063884003088,0.0,8575.796259387458,8575.796259387458,0.9067845111536996,3614.1464512999473,275.82591909428453,2.675919094284552,1.0,0.002,0.12834278882444888,0.00484515341853934,0.00019808809761389745,0.0018019119061208413,0.09904404880694873,0.09904404880694873,0.0,3.734738646815616e-12,0.9999999313301008,0.9999999313301008,0.0,0.09233284883782426,6.34048785899486e-09,0.0,0.0,0.0,1599674.3382856678,266.25573558936674,0.0,1.0,1285724.8567880688,2593.2107183124554,,,,,,,,,,,,,,,,,,,2.0,14587.333608620085,1571.460696298257,0.36987845704370287,6.1796691888313084,2.782957435405076
