time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4455.0,-30.26001754173426,4.999864932814878,35.048915045321785,27.718942786473804,5.010312774621964,-26.732984510100497,-40.226038930099435,1.4832797426211823,-6.8942736981691155,-6.894273698140454,40.097987915868565,37554.52099487214,20600.523505609104,20600.523505609104,58155.04450048124,82081.51208222168,82072.04578108329,20600.523505609104,102672.5692866924,102672.5692866924,102672.5692866924,130421.55222969489,125905.26348214854,4516.288747546346,0.0,94830.15453028785,50303.16344161165,49474.434542973555,27748.982943002495,77223.41748597605,21022.118116078862,1571.4630774940426,0.0,0.8765372922885742,2.688894885389673,0.0014957518510113484,1.0,1.0,-6.894323973629298,329218.9381065193,1558762.5245371268,4.734729215464473,1558762.5245371268,4.734729215464473,0.7575815718817198,0.09233295584732719,3.5961606693633237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961606693633237,1.2848135776583949,1.2851047558229345,2.798974677647334,5930.691474180094,14587.326365756664,6453.648975998391,0.00042532078838160254,26369.83251003546,2688.974574399562,19290.388667448664,1967.0722078843096,0.7315324684033317,0.7315324684033317,32504.064402409047,32395.05729023726,1.0042079306593203,0.8,4302.326608341476,4287.898129693729,1.0042079306593203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7645358430423,3099.015535412006,7.62766366049703,4.999864932814878,-2.365696725695906,7.365561658510784,2.782955908763508,3.5,0.7951302596467166,0.6,0.0002266188740200881,0.9974721012859646,0.000227193195406594,199.13734106384345,0.0,0.0,0.0,0.05202602090921647,7.686225844569594e-05,0.00014975661557439215,0.000538548850905592,0.09233295568591415,0.09233295568591415,0.09233295568591415,0.09233294822765976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.3662177984,595.6656336648346,0.0,0.09233295568591415,0.09233295584732719,0.09233295584732719,0.3698787725250547,0.3698787725250547,0.5,10.033183060798699,-1.8824023811703228e-05,-1.8824023811703228e-05,-2.864908310584724e-11,-2.864908310584724e-11,-5.0275488831630355e-05,-2.864908310584724e-11,27748.982943002495,21022.118116078862,0.7575815718817198,0.7530752509242722,0.48631001084214026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453055552837027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.524983131455,260.524983131455,-12.625016868545003,244.65319389062103,276.3967723722665,114727.5629989288,114721.97139562322,5.591603305609999,0.0,nan,276.3967723722665,3.2467723722665482,270.0480566759502,-3.1019433240497847,263.69934097963244,-9.450659020367539,257.3506252832971,-15.799374716702857,251.00190958696265,-22.148090413037323,244.65319389062103,-28.49680610937895,1.0,1.0,25762.5980482374,25762.5980482374,275.8259216864856,2.6759216864855944,275.8259216864856,275.8259216864856,82072.20608418173,82072.04578108329,0.16030309844063595,0.0,8575.796259387458,8575.796259387458,0.9067848158430512,3614.14147271014,275.8259216864856,2.6759216864855944,1.0,0.002,0.12834279818277472,0.004845151706535051,0.00019808810828420757,0.001801911895027103,0.09904405414210378,0.09904405414210378,0.0,3.3113104272453064e-12,0.9999998986370602,0.9999998986370602,0.0,0.09233294648818734,9.359139846903473e-09,0.0,0.0,0.0,1599674.3273470495,266.25572630183086,0.0,1.0,1285724.8884231462,2593.2105906502156,,,,,,,,,,,,,,,,,,,2.0,14587.326365756664,1571.4630774940426,0.3698787725250547,6.1796691888313084,2.782955908763508
4456.0,-30.25994611188266,4.999860587348081,35.0489209134471,27.71899300804364,5.0103167047616965,-26.73291983021681,-40.22597655477,1.48329042295374,-6.8942818963706145,-6.894281896366101,40.09799929086422,37554.512979922896,20600.521521687824,20600.521521687824,58155.03450161072,82081.60258324853,82072.1480341399,20600.521521687824,102672.66955582773,102672.66955582773,102672.66955582773,130421.6970889712,125905.4035012865,4516.293587684692,0.0,94830.20869486313,50303.119091023946,49474.544004265765,27749.027533143468,77223.57153740924,21022.149854727875,1571.465352614301,0.0,0.8765372034789232,2.6888940613362364,0.0014957518510113484,1.0,1.0,-6.8942818963706145,329218.8312139404,1558763.0160009007,4.734732245580297,1558763.0160009007,4.734732245580297,0.757581498292832,0.0923330555687792,3.5961573019957656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961573019957656,1.284813527692725,1.285104705845941,2.798972165598041,5930.686151449079,14587.319127700157,6453.648391022397,0.0004253215538443203,26369.87226399553,2688.978628175323,19290.386918916272,1967.0720295836268,0.73153129927196,0.73153129927196,32504.040053520937,32395.05729023726,1.0042069903405977,0.8,4302.323385456242,4287.898129693729,1.0042069903405977,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.763642805554,3099.015535412006,7.627665448090823,4.999860587348081,-2.365704421001271,7.3655650083493525,2.7829543750720602,3.5,0.7951298214491601,0.6,0.0002266188740200881,0.9974646698247208,0.00022719488807549507,199.13728250092376,0.0,0.0,0.0,0.05202602090921647,7.686280204319303e-05,0.00014975607197689506,0.0005385463917579146,0.09233305543531077,0.09233305543531077,0.09233305543531077,0.09233304425274809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.422837687,595.6656158134489,0.0,0.09233305543531077,0.0923330555687792,0.0923330555687792,0.3698790876552789,0.3698790876552789,0.5,10.033182724853798,-2.5893300403367903e-05,-2.5893300403367903e-05,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27749.027533143468,21022.149854727875,0.757581498292832,0.7530736191531727,0.4863089369251777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530551253390414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52501988871677,260.52501988871677,-12.624980111283207,244.65326173393308,276.3967780434785,114727.25169916062,114721.62872787549,5.622971285120261,0.0,nan,276.3967780434785,3.246778043478514,270.0480747815824,-3.101925218417591,263.69937151968395,-9.450628480316027,257.35066825776886,-15.799331742231118,251.00196499585383,-22.148035004146152,244.65326173393308,-28.4967382660669,1.0,1.0,25762.5980482374,25762.5980482374,275.82592541170743,2.6759254117074533,275.82592541170743,275.82592541170743,82072.3003590919,82072.1480341399,0.15232495199597906,0.0,8575.796259387458,8575.796259387458,0.9067850229560365,3614.1380885057442,275.82592541170743,2.6759254117074533,1.0,0.002,0.12834281104132056,0.004845150176473535,0.00019808812479946782,0.0018019118782210074,0.0990440623997339,0.0990440623997339,0.0,3.020475362880415e-12,0.9999998607320831,0.9999998607320831,0.0,0.09233304270974689,1.2859032306887648e-08,0.0,0.0,0.0,1599674.317691418,266.25571810362936,0.0,1.0,1285724.916347744,2593.210477961509,,,,,,,,,,,,,,,,,,,2.0,14587.319127700157,1571.465352614301,0.3698790876552789,6.1796691888313084,2.7829543750720602
4457.0,-30.259874608561592,4.99985624523351,35.04892678849007,27.719068095926218,5.010318784075943,-26.73285526930246,-40.22591795129699,1.4832994446275003,-6.894291017372268,-6.894291017375025,40.098011226680754,37554.492752758444,20600.52112881585,20600.52112881585,58155.0138815743,82081.73156010163,82072.2558548895,20600.52112881585,102672.77698370535,102672.77698370535,102672.77698370535,130421.85230051895,125905.55378725492,4516.298513264033,0.0,94830.29163125751,50303.05282323014,49474.70978669708,27749.075316813603,77223.78510351069,21022.183825457094,1571.4678024209486,0.0,0.876537107440295,2.6888931445264466,0.0014957518510113484,1.0,1.0,-6.894291017372268,329218.7122894184,1558763.5316969277,4.734735522343603,1558763.5316969277,4.734735522343603,0.757581417955193,0.09233315653216392,3.5961513932137468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961513932137468,1.2848134854867415,1.2851046636303922,2.798967658602504,5930.6766016663605,14587.311891426794,6453.6498670076235,0.00042532331242741393,26369.938654476726,2688.985398120329,19290.39133073489,1967.0724794639239,0.731529624831343,0.731529624831343,32503.99732806644,32395.05729023726,1.0042053403459759,0.8,4302.317730198566,4287.898129693729,1.0042053403459759,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.76274842687,3099.015535412006,7.627667828584778,4.99985624523351,-2.365712687921717,7.365568933155227,2.782952839077601,3.5,0.7951293825936003,0.6,0.0002266188740200881,0.9974572307796336,0.000227196582497034,199.13722387780342,0.0,0.0,0.0,0.05202602090921647,7.686331277241182e-05,0.00014975556124767627,0.0005385436702223376,0.09233315637355799,0.09233315637355799,0.09233315637355799,0.09233314659498093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.4819616089,595.6655971754136,0.0,0.09233315637355799,0.09233315653216392,0.09233315653216392,0.36987940233745026,0.36987940233745026,0.5,10.03318243198565,-2.987114339703112e-05,-2.987114339703112e-05,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27749.075316813603,21022.183825457094,0.757581417955193,0.7530712694751154,0.48630733008516014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054698020136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52505665216955,260.52505665216955,-12.624943347830424,244.6533296115722,276.39678369274515,114726.83785432349,114721.21393578047,5.623918543012149,0.0,nan,276.39678369274515,3.2467836927451685,270.04809287652347,-3.101907123476508,263.6994020602985,-9.450597939701481,257.3507112440594,-15.799288755940552,251.0020204278183,-22.14797957218167,244.6533296115722,-28.496670388427788,1.0,1.0,25762.5980482374,25762.5980482374,275.8259288633794,2.675928863379397,275.8259288633794,275.8259288633794,82072.4331699701,82072.2558548895,0.17731508059659973,0.0,8575.796259387458,8575.796259387458,0.9067853863808405,3614.1321501798157,275.8259288633794,2.675928863379397,1.0,0.002,0.1283428226487332,0.004845148489085342,0.00019808813900874925,0.0018019118650640226,0.09904406950437462,0.09904406950437462,0.0,4.072771633834016e-12,0.9999998742891346,0.9999998742891346,0.0,0.09233314492488291,1.1607281011298658e-08,0.0,0.0,0.0,1599674.3069489351,266.2557089826277,0.0,1.0,1285724.9474155735,2593.2103525884113,,,,,,,,,,,,,,,,,,,2.0,14587.311891426794,1571.4678024209486,0.36987940233745026,6.1796691888313084,2.782952839077601
4458.0,-30.25980299911327,4.999851917973784,35.04893266641782,27.719124883320205,5.010320491460026,-26.73279065005726,-40.22585938274858,1.4833081422571754,-6.894299337768757,-6.894299337773021,40.09802305968329,37554.49105823732,20600.519339844108,20600.519339844108,58155.01039808143,82081.83552847832,82072.36427613544,20600.519339844108,102672.88361597955,102672.88361597955,102672.88361597955,130422.00558371324,125905.70216145682,4516.303422256419,0.0,94830.35555796722,50303.01108719531,49474.827189746575,27749.121967733696,77223.94915748027,21022.217037025574,1571.4701786566463,0.0,0.8765370161971702,2.6888923081908036,0.0014957518510113484,1.0,1.0,-6.894356350107557,329218.60380364925,1558764.0429507142,4.734738635488484,1558764.0429507142,4.734738635488484,0.7575813411851345,0.09233325695089854,3.596147225393321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596147225393321,1.2848134447967323,1.2851046229311616,2.79896450333477,5930.669916032655,14587.304659006264,6453.649948742199,0.0004253243984283051,26369.98699284214,2688.990327261821,19290.391575045003,1967.0725043766224,0.7315282931417896,0.7315282931417896,32503.967191217376,32395.05729023726,1.0042041765052274,0.8,4302.313741203035,4287.898129693729,1.0042041765052274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.761850419692,3099.015535412006,7.6276697024000235,4.999851917973784,-2.3657204573178383,7.365572375291622,2.7829512968519525,3.5,0.7951289419577007,0.6,0.0002266188740200881,0.9974497807532748,0.00022719827944515196,199.1371651677076,0.0,0.0,0.0,0.05202602090921647,7.686382320039652e-05,0.00014975505081969156,0.0005385412104938696,0.09233325681056248,0.09233325681056248,0.09233325681056248,0.09233324788289389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.54046856123,595.6655787329371,0.0,0.09233325681056248,0.09233325695089854,0.09233325695089854,0.3698797171891394,0.3698797171891394,0.5,10.033182163978976,-3.227989162724043e-05,-3.227989162724043e-05,4.263256414560601e-12,4.263256414560601e-12,-5.7012334536921117e-05,4.263256414560601e-12,27749.121967733696,21022.217037025574,0.7575813411851345,0.7530696245472739,0.4863062750346227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530542702619615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.525093396525,260.525093396525,-12.624906603474983,244.65339753224868,276.39678926077977,114726.47606073393,114720.85506366423,5.620997069704298,0.0,nan,276.39678926077977,3.246789260779792,270.04811091508446,-3.1018890849155127,263.69943256939166,-9.450567430608316,257.3507542236788,-15.799245776321186,251.00207587796672,-22.14792412203326,244.65339753224868,-28.496602467751302,1.0,1.0,25762.5980482374,25762.5980482374,275.8259331856845,2.675933185684528,275.8259331856845,275.8259331856845,82072.53319297574,82072.36427613544,0.16891684029542375,0.0,8575.796259387458,8575.796259387458,0.9067856427261458,3614.1279615202875,275.8259331856845,2.675933185684528,1.0,0.002,0.12834283326370924,0.004845146945135724,0.00019808815201156714,0.001801911851323611,0.09904407600578356,0.09904407600578356,0.0,3.3351780538704023e-12,0.9999998850328742,0.9999998850328742,0.0,0.09233324633560937,1.0615289169186754e-08,0.0,0.0,0.0,1599674.2971493842,266.2557006622312,0.0,1.0,1285724.9757563898,2593.2102382200865,,,,,,,,,,,,,,,,,,,2.0,14587.304659006264,1571.4701786566463,0.3698797171891394,6.1796691888313084,2.7829512968519525
4459.0,-30.259731402018424,4.99984760396414,35.04893854310619,27.719178317952924,5.01032331305467,-26.732725930513638,-40.22579697249455,1.4833178413941253,-6.894307768854048,-6.894307768845929,40.09803477989652,37554.4795310805,20600.517749947314,20600.517749947314,58154.99728102781,82081.93264502092,82072.47075748433,20600.517749947314,102672.98850743164,102672.98850743164,102672.98850743164,130422.15676254242,125905.84844006201,4516.308322480418,0.0,94830.41448781731,50302.961373313934,49474.94790500375,27749.168255110784,77224.11616011453,21022.249979148746,1571.4725403945563,0.0,0.8765369247794784,2.6888914607293106,0.0014957518510113484,1.0,1.0,-6.894366524787813,329218.49387468654,1558764.5493316655,4.734741754589863,1558764.5493316655,4.734741754589863,0.7575812646304061,0.09233335729622834,3.596143465902695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596143465902695,1.2848133994213873,1.285104577545533,2.798961676086356,5930.663925432526,14587.29743109526,6453.649693706449,0.0004253253214531736,26370.03094758713,2688.9948093984317,19290.39081272608,1967.072426641726,0.7315270448892348,0.7315270448892348,32503.9400069304,32395.05729023726,1.0042031266883118,0.8,4302.310143016675,4287.898129693729,1.0042031266883118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7609508077567,3099.015535412006,7.627671654459464,4.99984760396414,-2.365728291938905,7.365575895903045,2.7829497518706576,3.5,0.7951285005344736,0.6,0.0002266188740200881,0.9974423320721402,0.00022719997611220078,199.13710646777454,0.0,0.0,0.0,0.05202602090921647,7.686436711249795e-05,0.00014975450690759014,0.0005385386915052103,0.09233335715521365,0.09233335715521365,0.09233335715521365,0.0923333479184286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.5984742079,595.6655604479209,0.0,0.09233335715521365,0.09233335729622834,0.09233335729622834,0.369880032137722,0.369880032137722,0.5,10.03318188683338,-3.451545347843421e-05,-3.451545347843421e-05,-8.128608897095546e-12,-8.128608897095546e-12,-5.8755941893195995e-05,-8.128608897095546e-12,27749.168255110784,21022.249979148746,0.7575812646304061,0.7530678261237812,0.4863050740939008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530538418691488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5251302254239,260.5251302254239,-12.624869774576098,244.6534654961338,276.3967949546924,114726.13888579117,114720.50495561259,5.633930178588347,0.0,nan,276.3967949546924,3.2467949546924046,270.04812906299355,-3.1018709370064244,263.69946317129256,-9.450536828707413,257.3507972795741,-15.799202720425853,251.00213138785696,-22.147868612143014,244.6534654961338,-28.496534503866172,1.0,1.0,25762.5980482374,25762.5980482374,275.82593717110865,2.6759371711086715,275.82593717110865,275.82593717110865,82072.63037781858,82072.47075748433,0.159620334248757,0.0,8575.796259387458,8575.796259387458,0.906785873956688,3614.1241832322085,275.82593717110865,2.6759371711086715,1.0,0.002,0.12834284420388054,0.0048451453820910016,0.0001980881654713269,0.0018019118379374935,0.09904408273566345,0.09904408273566345,0.0,3.4088205348725698e-12,0.9999998815119285,0.9999998815119285,0.0,0.0923333463558269,1.0940401437967623e-08,0.0,0.0,0.0,1599674.2872194666,266.25569223114593,0.0,1.0,1285725.0044742308,2593.21012233029,,,,,,,,,,,,,,,,,,,2.0,14587.29743109526,1571.4725403945563,0.369880032137722,6.1796691888313084,2.7829497518706576
4460.0,-30.259659740889955,4.99984329793548,35.04894442242274,27.719252253323816,5.010325730071814,-26.732661193796147,-40.22573836902154,1.4833271828019055,-6.8943165692055,-6.8943165692346335,40.098046609146486,37554.46119109041,20600.51679536876,20600.51679536876,58154.97798645917,82082.0594029489,82072.57784398009,20600.51679536876,102673.09463934886,102673.09463934886,102673.09463934886,130422.30994309035,125905.9966960025,4516.313247087845,0.0,94830.49574995025,50302.89753745524,49475.10912499445,27749.215303741494,77224.32442873594,21022.283443605324,1571.4749473279098,0.0,0.8765368309129427,2.6888905761507838,0.0014957518510113484,1.0,1.0,-6.894373154364871,329218.37913106725,1558765.0604229777,4.734744957244345,1558765.0604229777,4.734744957244345,0.7575811861163093,0.09233345798736457,3.5961376923786896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961376923786896,1.2848133557196046,1.2851045338338463,2.7989572776230576,5930.654605616598,14587.290205323756,6453.651062176794,0.0004253270267016641,26370.09588117967,2689.00143078214,19290.39490317552,1967.072843751487,0.7315253986976614,0.7315253986976614,32503.898259472917,32395.05729023726,1.0042015144637402,0.8,4302.30461720935,4287.898129693729,1.0042015144637402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7600493235955,3099.015535412006,7.627673847044707,4.99984329793548,-2.3657363542458274,7.3655796521813075,2.7829482036743713,3.5,0.7951280581926775,0.6,0.0002266188740200881,0.9974348767892756,0.00022720167430837195,199.13704771537726,0.0,0.0,0.0,0.05202602090921647,7.68648778513314e-05,0.0001497539961687567,0.0005385359902067998,0.09233345783662814,0.09233345783662814,0.09233345783662814,0.09233344907683723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.6569378045,595.6655420193524,0.0,0.09233345783662814,0.09233345798736457,0.09233345798736457,0.3698803470471095,0.3698803470471095,0.5,10.03318162405675,-3.573569250647779e-05,-3.573569250647779e-05,2.916067387559451e-11,2.916067387559451e-11,-5.6585130209896306e-05,2.916067387559451e-11,27749.215303741494,21022.283443605324,0.7575811861163093,0.7530655453014118,0.486303525073196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530534135504913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5251670925367,260.5251670925367,-12.624832907463258,244.653533502754,276.39680068229745,114725.73239227168,114720.09261637823,5.639775893485024,0.0,nan,276.39680068229745,3.2468006822974758,270.04814724640244,-3.101852753597541,263.69949381050253,-9.450506189497446,257.35084037458887,-15.799159625411107,251.00218693867484,-22.147813061325138,244.653533502754,-28.49646649724599,1.0,1.0,25762.5980482374,25762.5980482374,275.82594085778146,2.675940857781484,275.82594085778146,275.82594085778146,82072.76097376626,82072.57784398009,0.18312978616449982,0.0,8575.796259387458,8575.796259387458,0.9067862290618227,3614.118380840583,275.82594085778146,2.675940857781484,1.0,0.002,0.12834285473931584,0.004845143754657024,0.00019808817815636853,0.0018019118254782853,0.09904408907818427,0.09904408907818427,0.0,3.6346537758691344e-12,0.9999998858955198,0.9999998858955198,0.0,0.09233344745170334,1.0535661228511257e-08,0.0,0.0,0.0,1599674.2768546348,266.2556834307945,0.0,1.0,1285725.0344498614,2593.2100013647487,,,,,,,,,,,,,,,,,,,2.0,14587.290205323756,1571.4749473279098,0.3698803470471095,6.1796691888313084,2.7829482036743713
4461.0,-30.259587980110567,4.999839006960432,35.04895030707516,27.71930837715047,5.010327623927576,-26.73259641970668,-40.22567599369211,1.4833360633763786,-6.894324876459052,-6.894324876466332,40.09805852140699,37554.446794400064,20600.514985719892,20600.514985719892,58154.96178011996,82082.16207868353,82072.68735988472,20600.514985719892,102673.2023456046,102673.2023456046,102673.2023456046,130422.46462353508,125906.14643536348,4516.318188171598,0.0,94830.55867964926,50302.843394833246,49475.23920535112,27749.262277930484,77224.50148328161,21022.31688851194,1571.4773386152783,0.0,0.8765367394370008,2.6888897411368324,0.0014957518510113484,1.0,1.0,-6.894372347511137,329218.2708167466,1558765.575102035,4.734748078334005,1558765.575102035,4.734748078334005,0.7575811089302864,0.09233355856336735,3.596133604303776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596133604303776,1.2848133141737355,1.2851044922785615,2.798954186286941,5930.648055446317,14587.282983221628,6453.651082393714,0.00042532808155935345,26370.143357899182,2689.0062720602023,19290.394963605246,1967.0728499136042,0.7315240839533321,0.7315240839533321,32503.868699228555,32395.05729023726,1.004200372891484,0.8,4302.30070453479,4287.898129693729,1.004200372891484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7591450545237,3099.015535412006,7.6276757308930625,4.999839006960432,-2.365744108435921,7.365583115396353,2.7829466506956657,3.5,0.7951276144844759,0.6,0.0002266188740200881,0.9974274111994254,0.00022720337487775136,199.13698888131447,0.0,0.0,0.0,0.05202602090921647,7.686542146595619e-05,0.0001497534525541319,0.0005385334230904248,0.09233355842111442,0.09233355842111442,0.09233355842111442,0.09233355126965183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.7155721925,595.6655235393282,0.0,0.09233355842111442,0.09233355856336735,0.09233355856336735,0.3698806620114702,0.3698806620114702,0.5,10.033181409113503,-3.506806018549469e-05,-3.506806018549469e-05,7.275957614183426e-12,7.275957614183426e-12,-4.7471044808844454e-05,7.275957614183426e-12,27749.262277930484,21022.31688851194,0.7575811089302864,0.7530636088691355,0.48630222368648446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530529848490155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5252039524136,260.5252039524136,-12.624796047586358,244.6536015567939,276.3968063480115,114725.37416596242,114719.73549691077,5.638669051626398,0.0,nan,276.3968063480115,3.246806348011546,270.0481653897818,-3.101834610218191,263.6995244315467,-9.450475568453271,257.3508834732987,-15.799116526701255,251.00224251504886,-22.147757484951114,244.6536015567939,-28.49639844320609,1.0,1.0,25762.5980482374,25762.5980482374,275.82594532089803,2.6759453208980517,275.82594532089803,275.82594532089803,82072.85973550043,82072.68735988472,0.17237561571528204,0.0,8575.796259387458,8575.796259387458,0.906786480501957,3614.1142723252947,275.82594532089803,2.6759453208980517,1.0,0.002,0.12834286357521432,0.004845142221341747,0.00019808818841864445,0.0018019118148070612,0.09904409420932223,0.09904409420932223,0.0,3.225705726833672e-12,0.9999999043002197,0.9999999043002197,0.0,0.09233354972706607,8.836301270912034e-09,0.0,0.0,0.0,1599674.2670705603,266.2556751235409,0.0,1.0,1285725.062745906,2593.2098871771127,,,,,,,,,,,,,,,,,,,2.0,14587.282983221628,1571.4773386152783,0.3698806620114702,6.1796691888313084,2.7829466506956657
4462.0,-30.259516167816862,4.999834729240591,35.04895619177071,27.719361322838836,5.010330552747283,-26.732531495761243,-40.2256173552945,1.4833458805353414,-6.894333305507644,-6.894333305521446,40.09807029206823,37554.45048897188,20600.51339514141,20600.51339514141,58154.96388411329,82082.25836995558,82072.79449610856,20600.51339514141,102673.30789124998,102673.30789124998,102673.30789124998,130422.61664951546,125906.29352527934,4516.323124236124,0.0,94830.61693458179,50302.80905303308,49475.34209060967,27749.30875826549,77224.65084887517,21022.349969921324,1571.4797093970483,0.0,0.8765366478361971,2.6888888938807427,0.0014957518510113484,1.0,1.0,-6.894380437140285,329218.1609144315,1558766.0836643262,4.73475120368427,1558766.0836643262,4.73475120368427,0.757581032127856,0.09233365904211283,3.5961298981854184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961298981854184,1.284813268246259,1.2851044463406764,2.7989514017815633,5930.642155413553,14587.275765504544,6453.650787671478,0.00042532898398027,26370.186733919887,2689.010695183359,19290.394082660758,1967.0727600822665,0.731522847270838,0.731522847270838,32503.84190084782,32395.05729023726,1.0041993379784784,0.8,4302.297157428033,4287.898129693729,1.0041993379784784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7582392506256,3099.015535412006,7.627677700191852,4.999834729240591,-2.3657519346773963,7.365586663917988,2.7829450950814185,3.5,0.7951271700232624,0.6,0.0002266188740200881,0.9974199403106584,0.000227205076679643,199.1369300050518,0.0,0.0,0.0,0.05202602090921647,7.686593251564514e-05,0.00014975294150444294,0.0005385310302853393,0.09233365889986148,0.09233365889986148,0.09233365889986148,0.09233365182399646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.77350966283,595.665505278953,0.0,0.09233365889986148,0.09233365904211283,0.09233365904211283,0.3698809771651173,0.3698809771651173,0.5,10.033181196713565,-3.442184629420808e-05,-3.442184629420808e-05,1.3812950783176348e-11,1.3812950783176348e-11,-4.713161882818895e-05,1.3812950783176348e-11,27749.30875826549,21022.349969921324,0.757581032127856,0.7530621795612865,0.4863013309372429,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530525555516471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5252409051414,260.5252409051414,-12.624759094858575,244.6536696679402,276.3968121423208,114725.0389794382,114719.38610645571,5.652872982477435,0.0,nan,276.3968121423208,3.2468121423208345,270.04818364746063,-3.1018163525393447,263.6995551525888,-9.450444847411177,257.35092665770975,-15.799073342290228,251.0022981628282,-22.14770183717178,244.6536696679402,-28.496330332059784,1.0,1.0,25762.5980482374,25762.5980482374,275.8259493847031,2.675949384703131,275.8259493847031,275.8259493847031,82072.9559809698,82072.79449610856,0.16148486123711336,0.0,8575.796259387458,8575.796259387458,0.9067867084494728,3614.1105476763455,275.8259493847031,2.675949384703131,1.0,0.002,0.12834287234796282,0.004845140667822751,0.0001980881985339659,0.0018019118048259004,0.09904409926698295,0.09904409926698295,0.0,3.3598662046996353e-12,0.9999999049856373,0.9999999049856373,0.0,0.09233365026908906,8.773023770658965e-09,0.0,0.0,0.0,1599674.2571430374,266.25566669449233,0.0,1.0,1285725.0914568056,2593.209771315361,,,,,,,,,,,,,,,,,,,2.0,14587.275765504544,1571.4797093970483,0.3698809771651173,6.1796691888313084,2.7829450950814185
4463.0,-30.259444365354035,4.999830459393694,35.04896207969682,27.719415665511065,5.01033302533775,-26.732466626280882,-40.22555494504047,1.4833552860974335,-6.894342111667697,-6.89434211165647,40.098082154712465,37554.4384573032,20600.51245349046,20600.51245349046,58154.95091079366,82082.35741370285,82072.90196948017,20600.51245349046,102673.41442297063,102673.41442297063,102673.41442297063,130422.77035303637,125906.44226644764,4516.328086588723,0.0,94830.67719598624,50302.75823898242,49475.46550778202,27749.355930065733,77224.82143784776,21022.38352304432,1571.4821222282249,0.0,0.8765365538091859,2.6888880087190232,0.0014957518510113484,1.0,1.0,-6.894386042469591,329218.0460951675,1558766.5961983178,4.734754411815333,1558766.5961983178,4.734754411815333,0.7575809534471787,0.09233375985650506,3.5961260271227093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961260271227093,1.2848132242443533,1.2851044023287985,2.7989484847011328,5930.63597447016,14587.268551211491,6453.650631354236,0.000425329952617087,26370.23187751322,2689.0152985487625,19290.393615418063,1967.0727124367713,0.7315215772473972,0.7315215772473972,32503.81390977355,32395.05729023726,1.004198257005677,0.8,4302.2934524531065,4287.898129693729,1.004198257005677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.757331610611,3099.015535412006,7.6276799149537915,4.999830459393694,-2.365759993415004,7.365590452808698,2.7829435363142005,3.5,0.7951267246612002,0.6,0.0002266188740200881,0.9974124705049853,0.0002272067782603039,199.13687113688385,0.0,0.0,0.0,0.05202602090921647,7.686647644154607e-05,0.00014975239757854204,0.0005385284945562228,0.09233375970601164,0.09233375970601164,0.09233375970601164,0.09233375329166169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.8317947959,595.665486910048,0.0,0.09233375970601164,0.09233375985650506,0.09233375985650506,0.36988129232691486,0.36988129232691486,0.5,10.033181004454937,-3.31278839666993e-05,-3.31278839666993e-05,-1.1254996934439987e-11,-1.1254996934439987e-11,-4.393081314901792e-05,-1.1254996934439987e-11,27749.355930065733,21022.38352304432,0.7575809534471787,0.7530603480591801,0.48630010090120884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530521259463567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5252778914703,260.5252778914703,-12.624722108529681,244.6537378199633,276.3968179629547,114724.69254739102,114719.03453450176,5.658012889267859,0.0,nan,276.3968179629547,3.246817962954708,270.0482019343738,-3.1017980656261557,263.6995859057788,-9.450414094221173,257.3509698771775,-15.7990301228225,251.002353848574,-22.147646151425988,244.6537378199633,-28.496262180036666,1.0,1.0,25762.5980482374,25762.5980482374,275.8259531107422,2.6759531107422276,275.8259531107422,275.8259531107422,82073.05506506359,82072.90196948017,0.1530955834168708,0.0,8575.796259387458,8575.796259387458,0.9067869465419178,3614.1066572583227,275.8259531107422,2.6759531107422276,1.0,0.002,0.12834288052408346,0.004845139049398664,0.00019808820757521013,0.001801911796108273,0.09904410378760506,0.09904410378760506,0.0,3.6834832059517986e-12,0.9999999114492828,0.9999999114492828,0.0,0.0923337516802844,8.176220657367266e-09,0.0,0.0,0.0,1599674.2467713617,266.2556578883323,0.0,1.0,1285725.121452218,2593.2096502700188,,,,,,,,,,,,,,,,,,,2.0,14587.268551211491,1571.4821222282249,0.36988129232691486,6.1796691888313084,2.7829435363142005
4464.0,-30.259372498985215,4.9998261968751185,35.048967967276305,27.71947074159982,5.010335234562294,-26.732401725631796,-40.225496341567464,1.4833644610337597,-6.894350961784426,-6.894350961779876,40.0980939206306,37554.43967361398,20600.51157387408,20600.51157387408,58154.95124748806,82082.45802488297,82073.00797714808,20600.51157387408,102673.51955102215,102673.51955102215,102673.51955102215,130422.92226019388,125906.58922322442,4516.333036969459,0.0,94830.73857942603,50302.72022752401,49475.5759465578,27749.402709171736,77224.97865572953,21022.41679126088,1571.4845173596964,0.0,0.876536459912501,2.6888871191391512,0.0014957518510113484,1.0,1.0,-6.89439716133063,329217.93070280267,1558767.1045543114,4.734757615500198,1558767.1045543114,4.734757615500198,0.7575808752205159,0.09233386055818991,3.596122063786035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596122063786035,1.284813181321384,1.2851043593961013,2.7989454934510816,5930.629636370242,14587.261339115237,6453.650552588009,0.0004253309583157965,26370.27800985911,2689.0200027388673,19290.393379980538,1967.0726884288254,0.7315202885903743,0.7315202885903743,32503.785251473822,32395.05729023726,1.0041971502658826,0.8,4302.2896591623985,4287.898129693729,1.0041971502658826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.756421201922,3099.015535412006,7.627682160506054,4.9998261968751185,-2.365768079592417,7.365594276467536,2.782941972792454,3.5,0.7951262779407011,0.6,0.0002266188740200881,0.9974049941114104,0.00022720848136717343,199.13681221635667,0.0,0.0,0.0,0.05202602090921647,7.686698719333788e-05,0.00014975188682675022,0.0005385260643112657,0.0923338604064061,0.0923338604064061,0.0923338604064061,0.09233385358126239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.88967188227,595.6654686690707,0.0,0.0923338604064061,0.09233386055818991,0.09233386055818991,0.3698816075674466,0.3698816075674466,0.5,10.033180799824294,-3.253048390661206e-05,-3.253048390661206e-05,-4.547473508864641e-12,-4.547473508864641e-12,-4.619955075213511e-05,-4.547473508864641e-12,27749.402709171736,21022.41679126088,0.7575808752205159,0.7530588193069495,0.4862991266210951,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530516964001314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5253148871558,260.5253148871558,-12.62468511284419,244.65380601407506,276.39682376021494,114724.34025346558,114718.68080902094,5.6594444446396395,0.0,nan,276.39682376021494,3.2468237602149657,270.0482202110018,-3.101779788998158,263.699616661779,-9.450383338221002,257.3510131125489,-15.798986887451065,251.0024095633151,-22.14759043668488,244.65380601407506,-28.49619398592492,1.0,1.0,25762.5980482374,25762.5980482374,275.8259566218812,2.6759566218811983,275.8259566218812,275.8259566218812,82073.15566441395,82073.00797714808,0.14768726586771663,0.0,8575.796259387458,8575.796259387458,0.9067871903096393,3614.102674104965,275.8259566218812,2.6759566218811983,1.0,0.002,0.1283428891232119,0.004845137420440205,0.00019808821725147705,0.0018019117864336407,0.09904410862573852,0.09904410862573852,0.0,3.685117749147038e-12,0.9999999068678714,0.9999999068678714,0.0,0.09233385195894095,8.599248972376242e-09,0.0,0.0,0.0,1599674.236347913,266.25564903821555,0.0,1.0,1285725.1515973501,2593.209528620477,,,,,,,,,,,,,,,,,,,2.0,14587.261339115237,1571.4845173596964,0.3698816075674466,6.1796691888313084,2.782941972792454
4465.0,-30.259300635470886,4.999821941343854,35.04897385243042,27.71952630663293,5.010337269076366,-26.732336845017716,-40.225433896388836,1.4833734784443886,-6.894359844593168,-6.894359844603053,40.09810562589519,37554.42624695089,20600.51073529651,20600.51073529651,58154.9369822474,82082.55966419821,82073.11307103586,20600.51073529651,102673.62380633237,102673.62380633237,102673.62380633237,130423.07306660082,125906.73509800299,4516.337968597831,0.0,94830.80070971083,50302.66729181703,49475.70379765978,27749.44926026845,77225.15305792823,21022.44989326306,1571.4869024474697,0.0,0.8765363660693711,2.6888862262734707,0.0014957518510113484,1.0,1.0,-6.894411562683615,329217.81488421775,1558767.6102900896,4.734760817358231,1558767.6102900896,4.734760817358231,0.7575807972291154,0.09233396116673157,3.5961180386070497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961180386070497,1.2848131391353677,1.2851043172005245,2.79894245246208,5930.623192879457,14587.254130692647,6453.650526791931,0.0004253319890147607,26370.324803477084,2689.0247743599584,19290.393302874334,1967.0726805661807,0.7315189875981649,0.7315189875981649,32503.756145995056,32395.05729023726,1.0041960262569656,0.8,4302.285806681853,4287.898129693729,1.0041960262569656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7555079365316,3099.015535412006,7.627684429323259,4.999821941343854,-2.3657761864439166,7.365598127787771,2.7829404043650063,3.5,0.7951258298185733,0.6,0.0002266188740200881,0.9973975180752391,0.00022721018441815792,199.13675329820458,0.0,0.0,0.0,0.05202602090921647,7.686753143052423e-05,0.00014975134258956386,0.0005385235043919548,0.09233396101505952,0.09233396101505952,0.09233396101505952,0.09233395317343071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.94740298134,595.6654504725833,0.0,0.09233396101505952,0.09233396116673157,0.09233396116673157,0.3698819227565414,0.3698819227565414,0.5,10.033180564640046,-3.3144399026241445e-05,-3.3144399026241445e-05,9.890754881780595e-12,9.890754881780595e-12,-5.171808055592919e-05,9.890754881780595e-12,27749.44926026845,21022.44989326306,0.7575807972291154,0.7530569339062901,0.4862978545187281,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530512664718542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5253518743561,260.5253518743561,-12.624648125643887,244.65387424054134,276.39682950814904,114723.98406335262,114718.32591702706,5.658146325531719,0.0,nan,276.39682950814904,3.2468295081490623,270.048238454643,-3.1017615453569647,263.6996474011257,-9.450352598874304,257.3510563476022,-15.798943652397782,251.00246529407488,-22.147534705925096,244.65387424054134,-28.496125759458636,1.0,1.0,25762.5980482374,25762.5980482374,275.825959993767,2.6759599937670373,275.825959993767,275.825959993767,82073.25725502311,82073.11307103586,0.144183987256838,0.0,8575.796259387458,8575.796259387458,0.9067874378809117,3614.098628800085,275.825959993767,2.6759599937670373,1.0,0.002,0.1283428987512661,0.004845135781252169,0.0001980882285025352,0.0018019117751565455,0.09904411425126759,0.09904411425126759,0.0,3.659080850815233e-12,0.9999998957239367,0.9999998957239367,0.0,0.09233395153850958,9.628221983020629e-09,0.0,0.0,0.0,1599674.2258859596,266.2556401554068,0.0,1.0,1285725.181853837,2593.2094065215865,,,,,,,,,,,,,,,,,,,2.0,14587.254130692647,1571.4869024474697,0.3698819227565414,6.1796691888313084,2.7829404043650063
4466.0,-30.25921543348731,4.999817691306993,35.04897973284675,27.719595876429253,5.010339597905905,-26.732259930382035,-40.22536596804855,1.483384094592047,-6.894368841970675,-6.894368841972333,40.09811725966762,37554.42775839742,20600.510076416555,20600.510076416555,58154.93783481397,82082.68299652109,82073.21690426323,20600.510076416555,102673.72698067978,102673.72698067978,102673.72698067978,130423.22259494395,125906.8797230981,4516.342871845845,0.0,94830.87548956202,50302.620250684435,49475.83915430843,27749.49561426416,77225.33476857259,21022.482845493952,1571.4892809989383,0.0,0.8765362718714712,2.6888853218920135,0.0014957518510113484,1.0,1.0,-6.894430177535867,329217.69757186,1558768.1129376215,4.734764031321194,1558768.1129376215,4.734764031321194,0.7575807192217108,0.09233406169053086,3.5961127923648517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961127923648517,1.2848130894700072,1.2851042675239084,2.7989384773844956,5930.614770167052,14587.246924608418,6453.651466613825,0.00042533348481252743,26370.384068848958,2689.030817746015,19290.396112064867,1967.0729670238939,0.7315174500947977,0.7315174500947977,32503.718211177536,32395.05729023726,1.0041945612729157,0.8,4302.280785525952,4287.898129693729,1.0041945612729157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.75459176165,3099.015535412006,7.62768677289529,4.999817691306993,-2.3657843652791293,7.365602056586122,2.7829388309412,3.5,0.7951253802689143,0.6,0.0002266188740200881,0.9973886545025424,0.0002272122035848869,199.13668344439597,0.0,0.0,0.0,0.05202602090921647,7.68681234599195e-05,0.00014975075056016858,0.0005385205897556602,0.09233406153482389,0.09233406153482389,0.09233406153482389,0.09233405194862351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.00504325633,595.6654323021204,0.0,0.09233406153482389,0.09233406169053086,0.09233406169053086,0.36988223782118196,0.36988223782118196,0.5,10.033180276587103,-3.5517468290890974e-05,-3.5517468290890974e-05,1.6484591469634324e-12,1.6484591469634324e-12,-6.13355635437074e-05,1.6484591469634324e-12,27749.49561426416,21022.482845493952,0.7575807192217108,0.7530551730088524,0.4862967298353553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530508365609072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52539009395656,260.52539009395656,-12.624609906043418,244.65394480007114,276.3968353878195,114723.64140452456,114717.79473067675,5.8466738478221485,0.0,nan,276.3968353878195,3.2468353878195444,270.0482572702867,-3.101742729713294,263.6996791527376,-9.45032084726239,257.3511010351907,-15.798898964809268,251.00252291763343,-22.14747708236655,244.65394480007114,-28.496055199928833,1.0,1.0,25762.5980482374,25762.5980482374,275.82596310410463,2.675963104104653,275.82596310410463,275.82596310410463,82073.3845284935,82073.21690426323,0.16762423026375473,0.0,8575.796259387458,8575.796259387458,0.9067877605543223,3614.093356326676,275.82596310410463,2.675963104104653,1.0,0.002,0.12834291017224225,0.0048451341135377305,0.00019808824247429145,0.001801911760987538,0.09904412123714572,0.09904412123714572,0.0,3.461829347489731e-12,0.999999876302776,0.999999876302776,0.0,0.09233405026906374,1.1421467113543734e-08,0.0,0.0,0.0,1599674.2152890689,266.2556311580293,0.0,1.0,1285725.2125005652,2593.209282847903,,,,,,,,,,,,,,,,,,,2.0,14587.246924608418,1571.4892809989383,0.36988223782118196,6.1796691888313084,2.7829388309412
4467.0,-30.25914350548378,4.9998134525941,35.048985615339305,27.719651895482116,5.010340896636736,-26.732195065272315,-40.22530355779452,1.4833924562620495,-6.894377440453525,-6.894377440457025,40.098129080128665,37554.413349431685,20600.50871560222,20600.50871560222,58154.922065033905,82082.78611291606,82073.324443515,20600.50871560222,102673.83315911722,102673.83315911722,102673.83315911722,130423.37558992334,125907.02780563688,4516.34778428645,0.0,94830.93839238363,50302.56562830917,49475.96973786051,27749.542430806123,77225.51216866664,21022.516157400045,1571.4916718405434,0.0,0.8765361791478707,2.688884457606158,0.0014957518510113484,1.0,1.0,-6.894435825446692,329217.5854605266,1558768.6236498721,4.73476719498257,1558768.6236498721,4.73476719498257,0.757580641548234,0.09233416223668776,3.596108650018686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596108650018686,1.2848130503517377,1.2851042283967735,2.7989353385180786,5930.608119285767,14587.23998813364,6453.651661319363,0.00042533458244302987,26370.4319367244,2689.035698910882,19290.39669405275,1967.0730263701419,0.7315161443066186,0.7315161443066186,32503.688258464532,32395.05729023726,1.0041934045457133,0.8,4302.276820903173,4287.898129693729,1.0041934045457133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.75367242182,3099.015535412006,7.627688865504471,4.9998134525941,-2.3657922962068207,7.36560574880092,2.78293725208232,3.5,0.7951249291663771,0.6,0.0002266188740200881,0.9973811718897445,0.0002272139081898968,199.13662447344797,0.0,0.0,0.0,0.05202602090921647,7.686866740015497e-05,0.0001497502066199331,0.0005385180133680269,0.09233416208834012,0.09233416208834012,0.09233416208834012,0.09233415297796847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.0635183993,595.665413869364,0.0,0.09233416208834012,0.09233416223668776,0.09233416223668776,0.36988255267160436,0.36988255267160436,0.5,10.033180002601656,-3.697056001783494e-05,-3.697056001783494e-05,3.524291969370097e-12,3.524291969370097e-12,-5.8384989642945584e-05,3.524291969370097e-12,27749.542430806123,21022.516157400045,0.757580641548234,0.7530532389091696,0.48629542614634746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530503268552233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5254280215144,260.5254280215144,-12.624571978485562,244.65401496633092,276.39684107667426,114723.2571861029,114717.45518765527,5.801998447614277,0.0,nan,276.39684107667426,3.2468410766742863,270.04827585462374,-3.101724145376238,263.69971063255537,-9.450289367444611,257.35114541048955,-15.798854589510427,251.00258018841242,-22.147419811587554,244.65401496633092,-28.495985033669058,1.0,1.0,25762.5980482374,25762.5980482374,275.8259670454761,2.6759670454761135,275.8259670454761,275.8259670454761,82073.48371806204,82073.324443515,0.15927454704069532,0.0,8575.796259387458,8575.796259387458,0.9067880153317924,3614.0891932687796,275.8259670454761,2.6759670454761135,1.0,0.002,0.12834292104290765,0.004845132519768861,0.00019808825575875583,0.0018019117474495792,0.09904412787937791,0.09904412787937791,0.0,3.2083350733069782e-12,0.9999998822610584,0.9999998822610584,0.0,0.09233415136536123,1.0871326534926757e-08,0.0,0.0,0.0,1599674.2051619855,266.25562255954645,0.0,1.0,1285725.2417885824,2593.2091646572558,,,,,,,,,,,,,,,,,,,2.0,14587.23998813364,1571.4916718405434,0.36988255267160436,6.1796691888313084,2.78293725208232
