time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4468.0,-30.259071521582,4.9998092261117435,35.048991493349234,27.719705958757572,5.010343402431873,-26.73213002917788,-40.225244919396914,1.4834019098755822,-6.894385976171748,-6.894385976130428,40.09814071592108,37554.416167267016,20600.507246474717,20600.507246474717,58154.92341374174,82082.88474377649,82073.42951325655,20600.507246474717,102673.93675973127,102673.93675973127,102673.93675973127,130423.52517877426,125907.17251540002,4516.352663374239,0.0,94830.99828494489,50302.529707885275,49476.0761967329,27749.58841904299,77225.6646157759,21022.54887788993,1571.494021766807,0.0,0.8765360874793529,2.6888835996293405,0.0014957518510113484,1.0,1.0,-6.894385976171748,329217.4741675751,1558769.1263850185,4.734770322645719,1558769.1263850185,4.734770322645719,0.7575805651756381,0.09233426248321172,3.596104806436583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596104806436583,1.2848130061250487,1.2851041841600614,2.7989324433150857,5930.601984698041,14587.232788576861,6453.651488844176,0.0004253355411590787,26370.476776763884,2689.0402713224075,19290.396178512878,1967.072973799705,0.731514880895534,0.731514880895534,32503.66046606558,32395.05729023726,1.0041923312467187,0.8,4302.273142225453,4287.898129693729,1.0041923312467187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.752750946362,3099.015535412006,7.627690924041884,4.9998092261117435,-2.365800185887669,7.365609411999412,2.7829356695561085,3.5,0.795124477016031,0.6,0.0002266188740200881,0.9973736835225133,0.0002272156141314237,199.13656545670614,0.0,0.0,0.0,0.05202602090921647,7.686917846979677e-05,0.00014974969555029132,0.0005385155999308175,0.09233426234222279,0.09233426234222279,0.09233426234222279,0.09233425193097956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.1212834343,595.6653956584347,0.0,0.09233426234222279,0.09233426248321172,0.09233426248321172,0.36988286757568734,0.36988286757568734,0.5,10.033179690694848,-3.949875264197544e-05,-3.949875264197544e-05,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,27749.58841904299,21022.54887788993,0.7575805651756381,0.7530517698110127,0.4862945026645363,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453049896559038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5254658249442,260.5254658249442,-12.624534175055771,244.65408483145268,276.3968468184134,114722.89908682868,114717.11607714185,5.783009686814916,0.0,nan,276.3968468184134,3.2468468184134167,270.04829442103585,-3.101705578964129,263.69974202364773,-9.450257976352248,257.3511896262579,-15.798810373742072,251.00263722885813,-22.147362771141843,244.65408483145268,-28.4959151685473,1.0,1.0,25762.5980482374,25762.5980482374,275.8259707616961,2.675970761696135,275.8259707616961,275.8259707616961,82073.58239112812,82073.42951325655,0.15287787157285493,0.0,8575.796259387458,8575.796259387458,0.9067882517335029,3614.0853304687657,275.8259707616961,2.675970761696135,1.0,0.002,0.128342933166269,0.004845130934053601,0.00019808827100216967,0.0018019117326788618,0.09904413550108483,0.09904413550108483,0.0,3.681031607999374e-12,0.9999998687021056,0.9999998687021056,0.0,0.09233425035991748,1.2123294249238492e-08,0.0,0.0,0.0,1599674.1951088228,266.25561402382823,0.0,1.0,1285725.270862812,2593.2090473293474,,,,,,,,,,,,,,,,,,,2.0,14587.232788576861,1571.494021766807,0.36988286757568734,6.1796691888313084,2.7829356695561085
4469.0,-30.258999545976874,4.999805007068327,35.04899737171439,27.71978024337443,5.010345602215004,-26.732065031159696,-40.22518250914288,1.4834110872254886,-6.894394849942557,-6.8943948499535495,40.09815248225442,37554.38429729133,20600.506356841484,20600.506356841484,58154.89065413282,82083.01242345163,82073.53558332402,20600.506356841484,102674.04194016551,102674.04194016551,102674.04194016551,130423.67719893661,125907.31964083735,4516.357558099256,0.0,94831.0800986132,50302.45197182994,49476.253474203615,27749.6352587711,77225.88873297471,21022.582187146556,1571.4964205324864,0.0,0.8765359934508224,2.688882707673036,0.0014957518510113484,1.0,1.0,-6.894394849942557,329217.35846695764,1558769.63475952,4.734773530831206,1558769.63475952,4.734773530831206,0.7575804867742088,0.09233436306936775,3.5960989825179768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960989825179768,1.2848129631908023,1.2851041412160848,2.7989280039540936,5930.592578224807,14587.22559253751,6453.652912481199,0.0004253372687136733,26370.542234689205,2689.046946173179,19290.400433859206,1967.0734077242694,0.7315132264699356,0.7315132264699356,32503.61835412195,32395.05729023726,1.0041907049497345,0.8,4302.267568173747,4287.898129693729,1.0041907049497345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7518275055086,3099.015535412006,7.627693202699302,4.999805007068327,-2.365808284261746,7.365613291330073,2.7829340836549212,3.5,0.795124023901406,0.6,0.0002266188740200881,0.9973661960790025,0.000227217319888128,199.1365064468014,0.0,0.0,0.0,0.05202602090921647,7.686972241693493e-05,0.00014974915160315317,0.0005385127717130294,0.09233436291874708,0.09233436291874708,0.09233436291874708,0.09233435233803766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.1797041445,595.6653772407203,0.0,0.09233436291874708,0.09233436306936775,0.09233436306936775,0.36988318232511436,0.36988318232511436,0.5,10.033179373709464,-4.165732440242209e-05,-4.165732440242209e-05,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27749.6352587711,21022.582187146556,0.7575804867742088,0.7530491601749769,0.4862926787044663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530494659287063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5255034982401,260.5255034982401,-12.624496501759893,244.65415444597122,276.3968525504855,114722.4763854385,114716.71328305356,5.763102384912386,0.0,nan,276.3968525504855,3.246852550485528,270.0483129295994,-3.101687070400601,263.6997733086977,-9.450226691302305,257.35123368779864,-15.798766312201337,251.00269406688815,-22.147305933111824,244.65415444597122,-28.49584555402876,1.0,1.0,25762.5980482374,25762.5980482374,275.82597425641166,2.6759742564116777,275.82597425641166,275.82597425641166,82073.7138864394,82073.53558332402,0.1783031153754564,0.0,8575.796259387458,8575.796259387458,0.9067886099367605,3614.079477430567,275.82597425641166,2.6759742564116777,1.0,0.002,0.1283429455308882,0.004845129285773596,0.00019808828648059382,0.001801911717411008,0.09904414324029691,0.09904414324029691,0.0,3.891601884492557e-12,0.9999998660891961,0.9999998660891961,0.0,0.09233435070479896,1.2364568785292469e-08,0.0,0.0,0.0,1599674.1846575097,266.2556051500574,0.0,1.0,1285725.3010885091,2593.208925354744,,,,,,,,,,,,,,,,,,,2.0,14587.22559253751,1571.4964205324864,0.36988318232511436,6.1796691888313084,2.7829340836549212
4470.0,-30.258927360610386,4.99980079634688,35.04900324904872,27.719824422989063,5.010344914645329,-26.732000133082078,-40.22512383582068,1.4834176867983722,-6.894403667553149,-6.894403667558438,40.098164209223405,37554.39540267891,20600.505357150454,20600.505357150454,58154.90075982936,82083.10323165976,82073.64126732876,20600.505357150454,102674.14662447921,102674.14662447921,102674.14662447921,130423.82850520384,125907.46606529919,4516.362439904649,0.0,94831.13348290375,50302.425652771184,49476.34203348063,27749.681880724635,77226.02391420526,21022.615343744397,1571.498807546526,0.0,0.8765358998822885,2.6888818213619703,0.0014957518510113484,1.0,1.0,-6.894403667553149,329217.2434986174,1558770.1414336096,4.73477672332238,1558770.1414336096,4.73477672332238,0.7575804088171201,0.09233446355182821,3.596095855654766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596095855654766,1.28481293231613,1.2851041103344152,2.7989256375028004,5930.587563998483,14587.218398731413,6453.652196500772,0.0004253379646208032,26370.58000936885,2689.0507981185065,19290.3982937458,1967.0731894934356,0.731512097454526,0.731512097454526,32503.595744204315,32395.05729023726,1.0041898317905176,0.8,4302.264575463389,4287.898129693729,1.0041898317905176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.75090126946,3099.015535412006,7.627695448501896,4.99980079634688,-2.36581634767197,7.36561714401885,2.7829324929536767,3.5,0.7951235694153362,0.6,0.0002266188740200881,0.9973586868754283,0.00022721903062783785,199.13644726495684,0.0,0.0,0.0,0.05202602090921647,7.687023379745618e-05,0.0001497486402226319,0.0005385104644945433,0.09233446340074565,0.09233446340074565,0.09233446340074565,0.09233445229681314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.2380153137,595.6653588566907,0.0,0.09233446340074565,0.09233446355182821,0.09233446355182821,0.36988349705120815,0.36988349705120815,0.5,10.033179039963793,-4.399461641924063e-05,-4.399461641924063e-05,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27749.681880724635,21022.615343744397,0.7575804088171201,0.7530479728496305,0.4862919712712414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530490353482635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.525540821644,260.525540821644,-12.624459178356005,244.65422386543568,276.3968577778288,114722.1128411216,114716.40326343938,5.709577682210522,0.0,nan,276.3968577778288,3.2468577778288363,270.0483309953657,-3.1016690046342887,263.69980421289154,-9.450195787108441,257.3512774304136,-15.798722569586403,251.00275064792874,-22.147249352071242,244.65422386543568,-28.495776134564295,1.0,1.0,25762.5980482374,25762.5980482374,275.8259777623277,2.6759777623277046,275.8259777623277,275.8259777623277,82073.79322495771,82073.64126732876,0.15195762895746157,0.0,8575.796259387458,8575.796259387458,0.9067888022560808,3614.07633493304,275.8259777623277,2.6759777623277046,1.0,0.002,0.1283429584449158,0.0048451276433667855,0.00019808830282980883,0.0018019117005443283,0.09904415141490441,0.09904415141490441,0.0,3.3741369073747585e-12,0.9999998601320216,0.9999998601320216,0.0,0.09233445063719346,1.2914634755625181e-08,0.0,0.0,0.0,1599674.1742723405,266.2555963324468,0.0,1.0,1285725.331122911,2593.2088041521097,,,,,,,,,,,,,,,,,,,2.0,14587.218398731413,1571.498807546526,0.36988349705120815,6.1796691888313084,2.7829324929536767
4471.0,-30.258855334785938,4.999796600178148,35.04900911021599,27.719890290778153,5.010349908594384,-26.731934810448205,-40.225061390642054,1.483429384105333,-6.894412051441066,-6.8944120514557685,40.098175497790244,37554.374253592025,20600.503605963677,20600.503605963677,58154.8778595557,82083.21372997557,82073.74191886942,20600.503605963677,102674.2455248331,102674.2455248331,102674.2455248331,130423.97181851034,125907.60460582635,4516.367212683993,0.0,94831.20274393921,50302.36326700874,49476.48830770052,27749.726293677246,77226.21460137777,21022.64694143824,1571.5010789136602,0.0,0.876535810383683,2.6888809786471644,0.0014957518510113484,1.0,1.0,-6.894412051441066,329217.1341853919,1558770.629166731,4.73477977695092,1558770.629166731,4.73477977695092,0.757580334989763,0.09233456311352854,3.596091057829632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596091057829632,1.2848128775928165,1.2851040555987,2.7989220224560256,5930.579904148161,14587.211211526721,6453.652772768301,0.00042533928245543627,26370.634452502763,2689.05634977314,19290.400016248004,1967.0733651397782,0.731510652540148,0.731510652540148,32503.56105178327,32395.05729023726,1.0041884920244468,0.8,4302.259983479926,4287.898129693729,1.0041884920244468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7499724005406,3099.015535412006,7.62769742348755,4.999796600178148,-2.365824139806368,7.365620739984516,2.7829308977311538,3.5,0.7951231136374725,0.6,0.0002266188740200881,0.9973511943292633,0.00022722073759834756,199.13638821394943,0.0,0.0,0.0,0.05202602090921647,7.687077805589471e-05,0.00014974809596419338,0.0005385077888238495,0.0923345629771775,0.0923345629771775,0.0923345629771775,0.09233454738636193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.2948529861,595.665340930249,0.0,0.0923345629771775,0.09233456311352854,0.09233456311352854,0.3698838117070823,0.3698838117070823,0.5,10.033178572153204,-5.0735855950279074e-05,-5.0735855950279074e-05,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27749.726293677246,21022.64694143824,0.757580334989763,0.7530458168866169,0.486290496658916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530486035132189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52557836077335,260.52557836077335,-12.624421639226625,244.65429314940454,276.3968635721189,114721.75825349733,114716.01567529526,5.7425782020853715,0.0,nan,276.3968635721189,3.2468635721189116,270.04834948759117,-3.10165051240881,263.6998354030546,-9.450164596945399,257.35132131850975,-15.79867868149023,251.00280723396133,-22.147192766038643,244.65429314940454,-28.49570685059544,1.0,1.0,25762.5980482374,25762.5980482374,275.8259811151295,2.6759811151295025,275.8259811151295,275.8259811151295,82073.91530712401,82073.74191886942,0.17338825459592044,0.0,8575.796259387458,8575.796259387458,0.9067890973486473,3614.0715131187803,275.8259811151295,2.6759811151295025,1.0,0.002,0.12834297575409517,0.004845126062121236,0.00019808832613885555,0.0018019116772082751,0.09904416306942777,0.09904416306942777,0.0,3.3471307323007515e-12,0.9999998125354593,0.9999998125354593,0.0,0.09233454580407208,1.7309456461907576e-08,0.0,0.0,0.0,1599674.1643979978,266.2555879485589,0.0,1.0,1285725.3596799744,2593.208688911223,,,,,,,,,,,,,,,,,,,2.0,14587.211211526721,1571.5010789136602,0.3698838117070823,6.1796691888313084,2.7829308977311538
4472.0,-30.258783138162254,4.99979240968239,35.049014988466524,27.71994760204109,5.010351277482333,-26.731869696599738,-40.22500271731985,1.4834378357430908,-6.894421061653873,-6.8944210615450245,40.09818771252773,37554.37362245478,20600.502934311746,20600.502934311746,58154.876556766525,82083.319123192,82073.85408909142,20600.502934311746,102674.35702340316,102674.35702340316,102674.35702340316,130424.13220567284,125907.76007244275,4516.372133230092,0.0,94831.26749408177,50302.32199270557,49476.60611264022,27749.775182269677,77226.3812949099,21022.681713680377,1571.5035786513101,0.0,0.8765357138803892,2.6888800729770206,0.0014957518510113484,1.0,1.0,-6.894421061653873,329217.01670588064,1558771.1569149496,4.734783069574867,1558771.1569149496,4.734783069574867,0.7575802533749001,0.09233466429535929,3.596086814439668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596086814439668,1.2848128380536652,1.2851040160505878,2.798918805860705,5930.573088568657,14587.204023532051,6453.652937220959,0.0004253404019038413,26370.683575629446,2689.0613589380114,19290.400507808004,1967.0734152649484,0.7315093085275686,0.7315093085275686,32503.530368399825,32395.05729023726,1.0041873070813236,0.8,4302.255922143615,4287.898129693729,1.0041873070813236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7490420012887,3099.015535412006,7.627699802513495,4.99979240968239,-2.365832319210181,7.365624728892571,2.782929299880831,3.5,0.7951226571088089,0.6,0.0002266188740200881,0.9973436840765018,0.00022722244862855638,199.13632902294583,0.0,0.0,0.0,0.05202602090921647,7.687128944290855e-05,0.00014974758457717954,0.0005385053143921843,0.09233466413465714,0.09233466413465714,0.09233466413465714,0.09233465299412696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.355525537,595.6653218023649,0.0,0.09233466413465714,0.09233466429535929,0.09233466429535929,0.3698841258222414,0.3698841258222414,0.5,10.033178237802591,-5.125619878754151e-05,-5.125619878754151e-05,-1.0885514711844735e-10,-1.0885514711844735e-10,-1.0885514711844735e-10,-1.0885514711844735e-10,27749.775182269677,21022.681713680377,0.7575802533749001,0.7530441745636941,0.486289438825875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45304817263286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5256157623798,260.5256157623798,-12.624384237620177,244.65436231905733,276.3968692056788,114721.38198775768,114715.66044714124,5.721540616422355,0.0,nan,276.3968692056788,3.24686920567882,270.04836782837043,-3.1016321716295465,263.6998664510523,-9.45013354894769,257.3513650737246,-15.798634926275383,251.00286369639545,-22.147136303604526,244.65436231905733,-28.49563768094265,1.0,1.0,25762.5980482374,25762.5980482374,275.8259851849011,2.675985184901151,275.8259851849011,275.8259851849011,82074.01656519092,82073.85408909142,0.16247609950369224,0.0,8575.796259387458,8575.796259387458,0.906789358340287,3614.067248511866,275.8259851849011,2.675985184901151,1.0,0.002,0.12834298873232244,0.004845124387427788,0.00019808834250890147,0.0018019116613072908,0.09904417125445074,0.09904417125445074,0.0,3.816192153949238e-12,0.9999998594400317,0.9999998594400317,0.0,0.0923346513168018,1.2978557489235865e-08,0.0,0.0,0.0,1599674.1537859845,266.2555789383461,0.0,1.0,1285725.3903704071,2593.2085650612153,,,,,,,,,,,,,,,,,,,2.0,14587.204023532051,1571.5035786513101,0.3698841258222414,6.1796691888313084,2.782929299880831
4473.0,-30.25871096166052,4.999788231798996,35.04902086361411,27.720001141447597,5.0103538964688985,-26.731804475848477,-40.224940272141225,1.4834474104956386,-6.894429586482943,-6.894429586491943,40.09819937962224,37554.36364972256,20600.501414424452,20600.501414424452,58154.865064147016,82083.41682024368,82073.95971079261,20600.501414424452,102674.46112521706,102674.46112521706,102674.46112521706,130424.28240971664,125907.90542120438,4516.37698851226,0.0,94831.32663194697,50302.27346084306,49476.72574567101,27749.821284499587,77226.5470301706,21022.714517047436,1571.5059336907132,0.0,0.8765356221511159,2.6888792160958226,0.0014957518510113484,1.0,1.0,-6.894429586482943,329216.9055550566,1558771.6610026276,4.734786199313043,1558771.6610026276,4.734786199313043,0.7575801768781207,0.09233476449865745,3.5960830294061745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960830294061745,1.2848127932602684,1.2851039712470393,2.7989159574609754,5930.567053151429,14587.196841359919,6453.652724011149,0.00042534133846968,26370.727776996457,2689.065866223069,19290.399870509616,1967.0733502785984,0.7315080582393669,0.7315080582393669,32503.502999324402,32395.05729023726,1.004186250131704,0.8,4302.252299498152,4287.898129693729,1.004186250131704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7481085260533,3099.015535412006,7.627701876154337,4.999788231798996,-2.3658401967036635,7.365628428502659,2.7829276967482413,3.5,0.7951221990709261,0.6,0.0002266188740200881,0.9973361759778923,0.00022722415919375165,199.13626984847463,0.0,0.0,0.0,0.05202602090921647,7.687183370825792e-05,0.00014974704031183017,0.0005385027903691748,0.09233476435996898,0.09233476435996898,0.09233476435996898,0.09233475227822316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.41368018783,595.6653034662879,0.0,0.09233476435996898,0.09233476449865745,0.09233476449865745,0.36988444046805613,0.36988444046805613,0.5,10.03317787647022,-5.2703975882195664e-05,-5.2703975882195664e-05,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27749.821284499587,21022.714517047436,0.7575801768781207,0.7530424096447984,0.4862882660680265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047740730984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52565316328486,260.52565316328486,-12.62434683671512,244.65443140307036,276.39687492347616,114721.03494118972,114715.31350802499,5.7214331647371415,0.0,nan,276.39687492347616,3.2468749234761844,270.0483862194123,-3.1016137805876838,263.69989751533626,-9.450102484663716,257.35140881124914,-15.798591188750834,251.00292010716453,-22.14707989283545,244.65443140307036,-28.495568596929616,1.0,1.0,25762.5980482374,25762.5980482374,275.8259889762101,2.675988976210135,275.8259889762101,275.8259889762101,82074.11428388664,82073.95971079261,0.15457309402700048,0.0,8575.796259387458,8575.796259387458,0.9067895911404055,3614.0634445532055,275.8259889762101,2.675988976210135,1.0,0.002,0.12834300250903227,0.004845122796183843,0.00019808836030856368,0.0018019116437461803,0.09904418015428183,0.09904418015428183,0.0,4.054743953790796e-12,0.9999998508014954,0.9999998508014954,0.0,0.09233475072244866,1.377620878126602e-08,0.0,0.0,0.0,1599674.143745642,266.25557041351703,0.0,1.0,1285725.4194075381,2593.208447883047,,,,,,,,,,,,,,,,,,,2.0,14587.196841359919,1571.5059336907132,0.36988444046805613,6.1796691888313084,2.7829276967482413
4474.0,-30.25863872950956,4.99978406144504,35.0490267402321,27.720055763516598,5.010356151668195,-26.731739241392468,-40.2248778269626,1.4834566633788655,-6.894438471964918,-6.894438471973696,40.098211172397114,37554.35251966018,20600.50051406086,20600.50051406086,58154.85303372104,82083.51670304638,82074.06616927979,20600.50051406086,102674.56668334064,102674.56668334064,102674.56668334064,130424.43494437088,125908.05307889906,4516.381865471821,0.0,94831.38734552161,50302.22316151297,49476.84909334293,27749.868261030228,77226.71735437316,21022.747923484003,1571.5083393160578,0.0,0.8765355279562488,2.6888783229634616,0.0014957518510113484,1.0,1.0,-6.894438471964918,329216.7897018944,1558772.1705203103,4.734789413175973,1558772.1705203103,4.734789413175973,0.7575800982452492,0.09233486507615113,3.596079115009713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596079115009713,1.28481274997267,1.2851039279496308,2.7989130050944833,5930.560797441107,14587.18966119123,6453.652619034215,0.00042534232691550454,26370.773365275494,2689.0705149337946,19290.399556726534,1967.0733182816289,0.7315067817513363,0.7315067817513363,32503.474694836455,32395.05729023726,1.0041851570581926,0.8,4302.248553038936,4287.898129693729,1.0041851570581926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7471731992773,3099.015535412006,7.627704184415648,4.99978406144504,-2.3658482965954333,7.3656323580404734,2.7829260904362214,3.5,0.7951217401246347,0.6,0.0002266188740200881,0.9973286621514497,0.00022722587108969984,199.13621062841412,0.0,0.0,0.0,0.05202602090921647,7.687237797716846e-05,0.00014974649604291963,0.0005385002469658279,0.09233486492370716,0.09233486492370716,0.09233486492370716,0.09233485302983802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.472419384,595.6652849463155,0.0,0.09233486492370716,0.09233486507615113,0.09233486507615113,0.36988475500250256,0.36988475500250256,0.5,10.033177519939578,-5.364141162544911e-05,-5.364141162544911e-05,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27749.868261030228,21022.747923484003,0.7575800982452492,0.7530405930225373,0.48628704943307505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530473089497409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52569053560273,260.52569053560273,-12.624309464397243,244.6545004233178,276.39688064786543,114720.68027117888,114714.96321117539,5.717060003500211,0.0,nan,276.39688064786543,3.246880647865453,270.04840460297083,-3.1015953970291434,263.699928558068,-9.450071441931982,257.35145251315413,-15.798547486845848,251.0029764682401,-22.147023531759885,244.6545004233178,-28.495499576682164,1.0,1.0,25762.5980482374,25762.5980482374,275.82599250455957,2.675992504559588,275.82599250455957,275.82599250455957,82074.21417979976,82074.06616927979,0.14801051997346804,0.0,8575.796259387458,8575.796259387458,0.906789831896953,3614.0595105847615,275.82599250455957,2.675992504559588,1.0,0.002,0.1283430162012739,0.004845121139225895,0.00019808837783131806,0.0018019116260390444,0.09904418891565903,0.09904418891565903,0.0,3.870362363933566e-12,0.9999998517101998,0.9999998517101998,0.0,0.09233485138383243,1.3692318695203507e-08,0.0,0.0,0.0,1599674.1332805296,266.25556152803506,0.0,1.0,1285725.4496731204,2593.2083257475283,,,,,,,,,,,,,,,,,,,2.0,14587.18966119123,1571.5083393160578,0.36988475500250256,6.1796691888313084,2.7829260904362214
4475.0,-30.25855309962517,4.9997798968178015,35.04903261455543,27.72012463482099,5.010358601954943,-26.731661929499257,-40.224806021992094,1.483467431615502,-6.894447490312416,-6.8944474903208555,40.098222859565716,37554.34217390579,20600.499827243795,20600.499827243795,58154.842001149584,82083.63885837144,82074.17083172894,20600.499827243795,102674.67065897274,102674.67065897274,102674.67065897274,130424.58553538396,125908.19881305262,4516.386722331336,0.0,94831.46111337845,50302.164428141084,49476.9963169304,27749.914876411218,77226.91119334163,21022.781061742848,1571.5107308910672,0.0,0.8765354334372678,2.688877416476314,0.0014957518510113484,1.0,1.0,-6.894447490312416,329216.67211640935,1558772.6754758598,4.7347926380978835,1558772.6754758598,4.7347926380978835,0.7575800198080332,0.09233496554789192,3.5960739463593483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960739463593483,1.2848126995958244,1.2851038775613681,2.7989090919560486,5930.552505970328,14587.182484543266,6453.653507714152,0.00042534379381516693,26370.831781528148,2689.076471733788,19290.402213050336,1967.0735891512736,0.7315052620586125,0.7315052620586125,32503.43732099342,32395.05729023726,1.004183713741232,0.8,4302.243606135147,4287.898129693729,1.004183713741232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7462351403574,3099.015535412006,7.627706579464392,4.9997798968178015,-2.365856479535628,7.36563637635343,2.782924479432443,3.5,0.7951212798378409,0.6,0.0002266188740200881,0.9973197547277242,0.0002272279005262026,199.13614042416896,0.0,0.0,0.0,0.05202602090921647,7.687300382994059e-05,0.0001497458701901475,0.0005384972223656984,0.0923349653938453,0.0923349653938453,0.0923349653938453,0.09233495246305991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.5307983578,595.6652665382848,0.0,0.0923349653938453,0.09233496554789192,0.09233496554789192,0.3698850695527604,0.3698850695527604,0.5,10.033177132208563,-5.5490931686108524e-05,-5.5490931686108524e-05,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27749.914876411218,21022.781061742848,0.7575800198080332,0.7530385600371338,0.48628569489056117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530468768358442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52572912024,260.52572912024,-12.62427087975999,244.65457170731858,276.3968865331398,114720.33756096399,114714.43504511558,5.902515848400795,0.0,nan,276.3968865331398,3.2468865331398433,270.0484235679896,-3.101576432010404,263.6999606028315,-9.450039397168496,257.35149763766447,-15.798502362335512,251.0030346724959,-22.14696532750409,244.65457170731858,-28.495428292681396,1.0,1.0,25762.5980482374,25762.5980482374,275.82599569061256,2.675995690612581,275.82599569061256,275.82599569061256,82074.34025067459,82074.17083172894,0.16941894564661197,0.0,8575.796259387458,8575.796259387458,0.9067901497967474,3614.054316091145,275.82599569061256,2.675995690612581,1.0,0.002,0.128343030963558,0.00484511945435819,0.00019808839695162266,0.0018019116069017053,0.09904419847581132,0.09904419847581132,0.0,3.853327813080343e-12,0.9999998401212056,0.9999998401212056,0.0,0.09233495078548894,1.4762402975134957e-08,0.0,0.0,0.0,1599674.12265893,266.25555250968756,0.0,1.0,1285725.480391265,2593.208201785735,,,,,,,,,,,,,,,,,,,2.0,14587.182484543266,1571.5107308910672,0.3698850695527604,6.1796691888313084,2.782924479432443
4476.0,-30.25846741755008,4.9997757422381435,35.04903849142877,27.72019385537135,5.010360361261231,-26.731584639703442,-40.22473421702159,1.4834775832162928,-6.894456215187688,-6.894456215200838,40.09823468156474,37554.33096399882,20600.498620060847,20600.498620060847,58154.82958405967,82083.76223307342,82074.27818192716,20600.498620060847,102674.77680198802,102674.77680198802,102674.77680198802,130424.73861983852,125908.34703086688,4516.391588971643,0.0,94831.53547060025,50302.10420080904,49477.14585532357,27749.961817850504,77227.10767317408,21022.814454458647,1571.5131308140826,0.0,0.8765353400126116,2.6888765394880227,0.0014957518510113484,1.0,1.0,-6.894456215187688,329216.5583573881,1558773.1862561603,4.734795825682622,1558773.1862561603,4.734795825682622,0.7575799416392517,0.09233506604173919,3.5960686757650975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960686757650975,1.284812652103779,1.2851038300585595,2.7989050931875705,5930.544033059761,14587.175578704298,6453.65460374619,0.00042534532147670223,26370.89110942075,2689.0825214951847,19290.405489163444,1967.0739232218389,0.7315037405873679,0.7315037405873679,32503.39920999625,32395.05729023726,1.0041822419570063,0.8,4302.238561659627,4287.898129693729,1.0041822419570063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.745294039941,3099.015535412006,7.627708790429976,4.9997757422381435,-2.3658644802017346,7.365640222439878,2.782922863205634,3.5,0.7951208180587527,0.6,0.0002266188740200881,0.9973108419608812,0.00022722993121634694,199.13607017718437,0.0,0.0,0.0,0.05202602090921647,7.687362968742383e-05,0.00014974524433266425,0.0005384941824894849,0.09233506589306552,0.09233506589306552,0.09233506589306552,0.09233505351491211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.5897494248,595.6652479508575,0.0,0.09233506589306552,0.09233506604173919,0.09233506604173919,0.36988538397452403,0.36988538397452403,0.5,10.033176761040133,-5.641972347802948e-05,-5.641972347802948e-05,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27749.961817850504,21022.814454458647,0.7575799416392517,0.7530364833831601,0.486284312536074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530463645731129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52576863870587,260.52576863870587,-12.624231361294108,244.65464484621657,276.396892431174,114719.96788075622,114713.9225119081,6.045368848104209,0.0,nan,276.396892431174,3.2468924311740466,270.0484429141953,-3.1015570858047,263.69999339721113,-9.450006602788847,257.3515438802169,-15.798456119783054,251.00309436322138,-22.146905636778598,244.65464484621657,-28.495355153783407,1.0,1.0,25762.5980482374,25762.5980482374,275.82599948354374,2.6759994835437624,275.82599948354374,275.82599948354374,82074.4637174822,82074.27818192716,0.18553555503604002,0.0,8575.796259387458,8575.796259387458,0.9067904739664638,3614.049019143923,275.82599948354374,2.6759994835437624,1.0,0.002,0.12834304511303724,0.004845117824622415,0.00019808841524534602,0.0018019115884998196,0.099044207622673,0.099044207622673,0.0,3.745165635948844e-12,0.999999846758052,0.999999846758052,0.0,0.0923350518921338,1.4149605390783244e-08,0.0,0.0,0.0,1599674.112382976,266.2555437848123,0.0,1.0,1285725.51010978,2593.2080818578884,,,,,,,,,,,,,,,,,,,2.0,14587.175578704298,1571.5131308140826,0.36988538397452403,6.1796691888313084,2.782922863205634
4477.0,-30.25839502731917,4.999771604507456,35.049044371109105,27.720247429702454,5.010362329390266,-26.731519291649814,-40.22467554369939,1.4834865935679338,-6.894464463567203,-6.894464463607913,40.098246516061906,37554.334901783266,20600.496594742744,20600.496594742744,58154.83149652601,82083.86075704388,82074.3868822467,20600.496594742744,102674.88347698945,102674.88347698945,102674.88347698945,130424.89190667862,125908.49544668228,4516.396459996333,0.0,94831.59485498238,50302.06899916889,49477.25095090387,27750.00842968917,77227.25938059304,21022.847642357312,1571.5155034888367,0.0,0.8765352491586403,2.6888757103952527,0.0014957518510113484,1.0,1.0,-6.894464463567203,329216.4508111617,1558773.6975766344,4.73479892555778,1558773.6975766344,4.73479892555778,0.7575798650880912,0.09233516633555366,3.5960648150874306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960648150874306,1.2848126099508212,1.2851037878960487,2.798902180159235,5930.537860702272,14587.168676765215,6453.65458032379,0.0004253463089726395,26370.9359345006,2689.0870923812518,19290.40541915232,1967.073916082691,0.7315024945290259,0.7315024945290259,32503.371293919616,32395.05729023726,1.0041811638841704,0.8,4302.234866611591,4287.898129693729,1.0041811638841704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7443506625673,3099.015535412006,7.627710704898401,4.999771604507456,-2.365872181850433,7.3656437863578885,2.7829212430688,3.5,0.7951203551625143,0.6,0.0002266188740200881,0.9973033118968392,0.00022723164689894212,199.13601082763998,0.0,0.0,0.0,0.05202602090921647,7.687414109197747e-05,0.0001497447329281106,0.0005384917653274428,0.09233516619733373,0.09233516619733373,0.09233516619733373,0.0923351548811799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.6486088082,595.665229393852,0.0,0.09233516619733373,0.09233516633555366,0.09233516633555366,0.3698856984590031,0.3698856984590031,0.5,10.033176421427422,-5.609923675820028e-05,-5.609923675820028e-05,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,27750.00842968917,21022.847642357312,0.7575798650880912,0.7530350288610673,0.48628340825494254,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530458519985225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52580773184746,260.52580773184746,-12.624192268152512,244.65471720879302,276.3968982548788,114719.58313263002,114713.6028281646,5.980304465425912,0.0,nan,276.3968982548788,3.246898254878829,270.04846204567735,-3.101537954322623,263.70002583646516,-9.449974163534819,257.35158962724717,-15.798410372752812,251.00315341802346,-22.14684658197652,244.65471720879302,-28.49528279120696,1.0,1.0,25762.5980482374,25762.5980482374,275.82600391038176,2.6760039103817803,275.82600391038176,275.82600391038176,82074.55816105274,82074.3868822467,0.17127880603948142,0.0,8575.796259387458,8575.796259387458,0.9067907114186623,3614.0451391628676,275.82600391038176,2.6760039103817803,1.0,0.002,0.1283430581096527,0.0048451162846914475,0.00019808843195330984,0.0018019115714000774,0.09904421597665491,0.09904421597665491,0.0,3.353387012516862e-12,0.9999998592419327,0.9999998592419327,0.0,0.09233515333863411,1.2996919558412446e-08,0.0,0.0,0.0,1599674.1026682258,266.2555355364328,0.0,1.0,1285725.5382052702,2593.2079684797122,,,,,,,,,,,,,,,,,,,2.0,14587.168676765215,1571.5155034888367,0.3698856984590031,6.1796691888313084,2.7829212430688
4478.0,-30.258322665979314,4.999767479703742,35.049050251860514,27.720300026144855,5.010365215298537,-26.731453877852363,-40.224613063596166,1.483496427006466,-6.894472979710429,-6.894472979725216,40.09825830642878,37554.326682313535,20600.495045077998,20600.495045077998,58154.821727391536,82083.95658942658,82074.49421278933,20600.495045077998,102674.98925786733,102674.98925786733,102674.98925786733,130425.04434584589,125908.64300414952,4516.40134169637,0.0,94831.65256230331,50302.02265459341,49477.3665641221,27750.055087978562,77227.42165210066,21022.880845149226,1571.5178849538627,0.0,0.8765351570025961,2.688874854388247,0.0014957518510113484,1.0,1.0,-6.894472979710429,329216.3397737417,1558774.2069921782,4.734802069859189,1558774.2069921782,4.734802069859189,0.75757978780577,0.09233526674377021,3.5960611440371495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960611440371495,1.2848125639472348,1.2851037418820364,2.798899423110587,5930.532018847024,14587.161511402257,6453.654280127333,0.0004253472011767898,26370.978902722363,2689.091473920489,19290.404521845023,1967.073824582811,0.7315012686106093,0.7315012686106093,32503.344749009306,32395.05729023726,1.004180138763731,0.8,4302.231353054871,4287.898129693729,1.004180138763731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.743406212684,3099.015535412006,7.62771279851667,4.999767479703742,-2.3658800455188205,7.365647525222562,2.7829196210904397,3.5,0.7951198917401257,0.6,0.0002266188740200881,0.9972957848993413,0.00022723336190873513,199.13595150181735,0.0,0.0,0.0,0.05202602090921647,7.687468568040304e-05,0.00014974418833968504,0.0005384892572337221,0.09233526659860992,0.09233526659860992,0.09233526659860992,0.09233525570242551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.7071950949,595.665210923478,0.0,0.09233526659860992,0.09233526674377021,0.09233526674377021,0.3698860130664706,0.3698860130664706,0.5,10.033176094202886,-5.5358097199587064e-05,-5.5358097199587064e-05,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27750.055087978562,21022.880845149226,0.75757978780577,0.7530333200734233,0.4862822800363687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530454189398143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5258465578034,260.5258465578034,-12.624153442196587,244.6547889395497,276.3969041760345,114719.21960917403,114713.280177512,5.939431662022601,0.0,nan,276.3969041760345,3.2469041760345476,270.0484811287515,-3.1015188712484587,263.700058081463,-9.449941918536979,257.351635034162,-15.798364965838005,251.00321198685964,-22.146788013140338,244.6547889395497,-28.495211060450288,1.0,1.0,25762.5980482374,25762.5980482374,275.82600790978364,2.6760079097836638,275.82600790978364,275.82600790978364,82074.6540726944,82074.49421278933,0.15985990506305825,0.0,8575.796259387458,8575.796259387458,0.9067909372076803,3614.041449757335,275.82600790978364,2.6760079097836638,1.0,0.002,0.12834307074477996,0.004845114699119483,0.00019808844799454683,0.0018019115553625045,0.09904422399727342,0.09904422399727342,0.0,3.357051182178994e-12,0.9999998631557191,0.9999998631557191,0.0,0.09233525410821704,1.2635553179896017e-08,0.0,0.0,0.0,1599674.0926381089,266.25552702028955,0.0,1.0,1285725.567212807,2593.207851421011,,,,,,,,,,,,,,,,,,,2.0,14587.161511402257,1571.5178849538627,0.3698860130664706,6.1796691888313084,2.7829196210904397
4479.0,-30.25825025562279,4.999763362563842,35.04905613622292,27.720353984646522,5.010367630238613,-26.731388467032605,-40.22455435534937,1.483505841479958,-6.894481863410988,-6.894481863403497,40.09827017215947,37554.33087599189,20600.494128369217,20600.494128369217,58154.825004361104,82084.05526623502,82074.60167300102,20600.494128369217,102675.09580137023,102675.09580137023,102675.09580137023,130425.19814661538,125908.79189656125,4516.406250054129,0.0,94831.7123277234,50301.9879368713,49477.47154539123,27750.102345245155,77227.57389063638,21022.91445412586,1571.520303771371,0.0,0.8765350625367356,2.688873961436157,0.0014957518510113484,1.0,1.0,-6.894481863410988,329216.2239439714,1558774.7196616386,4.734805292970383,1558774.7196616386,4.734805292970383,0.757579708808823,0.09233536746146351,3.596057304176608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596057304176608,1.2848125199036873,1.2851036978285073,2.7988965304028772,5930.525889546502,14587.15434787352,6453.654120813514,0.000425348161023965,26371.023681291725,2689.0960400638064,19290.40404564536,1967.0737760239592,0.7315000084479262,0.7315000084479262,32503.31698344708,32395.05729023726,1.004179066503962,0.8,4302.227677929333,4287.898129693729,1.004179066503962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7424600177233,3099.015535412006,7.627715131428722,4.999763362563842,-2.365888135770623,7.365651498334465,2.7829179961154984,3.5,0.7951194274615709,0.6,0.0002266188740200881,0.9972882528644869,0.0002272350780921927,199.13589213584356,0.0,0.0,0.0,0.05202602090921647,7.687519739586446e-05,0.00014974367662422364,0.0005384868420787994,0.0923353673076763,0.0923353673076763,0.0923353673076763,0.09233535720621472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.7660290523,595.6651923762709,0.0,0.0923353673076763,0.09233536746146351,0.09233536746146351,0.3698863277203744,0.3698863277203744,0.5,10.033175791193477,-5.384260691698728e-05,-5.384260691698728e-05,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27750.102345245155,21022.91445412586,0.757579708808823,0.7530318780532378,0.4862813757321106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453044986054198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5258851267962,260.5258851267962,-12.62411487320378,244.65486015754936,276.3969100960188,114718.84979139354,114712.94966921447,5.900122179076991,0.0,nan,276.3969100960188,3.246910096018837,270.0485001083412,-3.1014998916587615,263.7000901206533,-9.449909879346706,257.35168013295754,-15.798319867042437,251.00327014525698,-22.146729854743,244.65486015754936,-28.495139842450612,1.0,1.0,25762.5980482374,25762.5980482374,275.8260115567449,2.6760115567449247,275.8260115567449,275.8260115567449,82074.75268966595,82074.60167300102,0.15101666493865196,0.0,8575.796259387458,8575.796259387458,0.9067911733793307,3614.037590697491,275.8260115567449,2.6760115567449247,1.0,0.002,0.12834308264436867,0.004845113051420473,0.00019808846275118982,0.0018019115409779285,0.09904423137559491,0.09904423137559491,0.0,3.7291181427534514e-12,0.9999998711240464,0.9999998711240464,0.0,0.09233535556165498,1.1899808530347702e-08,0.0,0.0,0.0,1599674.0821750893,266.255518136589,0.0,1.0,1285725.59747231,2593.2077293100638,,,,,,,,,,,,,,,,,,,2.0,14587.15434787352,1571.520303771371,0.3698863277203744,6.1796691888313084,2.7829179961154984
4480.0,-30.258177860907637,4.9997592525082615,35.04906202049284,27.720408781338506,5.0103697711313675,-26.731323097702596,-40.224491875246144,1.483515007752475,-6.894490793197065,-6.894490793194039,40.09828193828023,37554.32000690276,20600.493278031725,20600.493278031725,58154.813284934484,82084.15558499667,82074.70762007692,20600.493278031725,102675.20089810865,102675.20089810865,102675.20089810865,130425.35009446339,125908.93894676404,4516.411147699341,0.0,94831.77329167647,50301.937712954285,49477.59508746909,27750.149196354723,77227.74428382382,21022.947768441107,1571.5227042868048,0.0,0.8765349682005164,2.6888730638519465,0.0014957518510113484,1.0,1.0,-6.894490793197065,329216.1075133442,1558775.2280293445,4.73480851165875,1558775.2280293445,4.73480851165875,0.7575796302818687,0.09233546806420162,3.5960533655671796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960533655671796,1.2848124770212968,1.2851036549363983,2.7988935583068533,5930.519592031669,14587.147187738796,6453.654044960601,0.00042534916061006306,26371.06951740671,2689.1007140467655,19290.403818915926,1967.0737529039914,0.7314987284145961,0.7314987284145961,32503.288503837575,32395.05729023726,1.004177966669114,0.8,4302.223908290551,4287.898129693729,1.004177966669114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7415111657256,3099.015535412006,7.627717496421899,4.9997592525082615,-2.365896254750064,7.365655507258325,2.782916366577801,3.5,0.7951189618793718,0.6,0.0002266188740200881,0.9972807225179673,0.00022723679391687556,199.1358327827288,0.0,0.0,0.0,0.05202602090921647,7.687574199120886e-05,0.00014974313202887924,0.0005384842939030217,0.09233546791190785,0.09233546791190785,0.09233546791190785,0.09233545748913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.82442587864,595.665173966307,0.0,0.09233546791190785,0.09233546806420162,0.09233546806420162,0.36988664246825287,0.36988664246825287,0.5,10.033175478952794,-5.2954087607304245e-05,-5.2954087607304245e-05,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27750.149196354723,21022.947768441107,0.7575796302818687,0.7530300648327447,0.48628016207342356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530445528756089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52592345920675,260.52592345920675,-12.624076540793226,244.65493095082556,276.39691596756444,114718.47754276847,114712.61361147782,5.863931290658333,0.0,nan,276.39691596756444,3.246915967564462,270.04851896423173,-3.101481035768245,263.7001219608892,-9.449878039110786,257.35172495754176,-15.798275042458215,251.00332795418797,-22.14667204581201,244.65493095082556,-28.49506904917442,1.0,1.0,25762.5980482374,25762.5980482374,275.8260149811513,2.6760149811512974,275.8260149811513,275.8260149811513,82074.8530784871,82074.70762007692,0.1454584101738874,0.0,8575.796259387458,8575.796259387458,0.90679141562446,3614.0336323950155,275.8260149811513,2.6760149811512974,1.0,0.002,0.12834309486181894,0.004845111393638006,0.00019808847797970399,0.0018019115259474297,0.09904423898985198,0.09904423898985198,0.0,3.927133791770121e-12,0.9999998676848812,0.9999998676848812,0.0,0.09233545584682319,1.2217378421793025e-08,0.0,0.0,0.0,1599674.0716577903,266.2555092068029,0.0,1.0,1285725.6278887908,2593.2076065656556,,,,,,,,,,,,,,,,,,,2.0,14587.147187738796,1571.5227042868048,0.36988664246825287,6.1796691888313084,2.782916366577801
