time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4481.0,-30.25810540942624,4.999755149188037,35.04906790244625,27.720464032050245,5.010371726296262,-26.73125769585663,-40.22443316699935,1.4835240125456763,-6.894499755889569,-6.89449975589332,40.09829364006641,37554.32265102595,20600.49246967822,20600.49246967822,58154.81512070417,82084.25700030715,82074.81259403692,20600.49246967822,102675.30506371515,102675.30506371515,102675.30506371515,130425.50087322209,125909.0848458169,4516.416027405179,0.0,94831.83503662281,50301.90068668737,49477.7048332616,27750.195809506942,77227.90064276854,21022.98090924912,1571.5250943160997,0.0,0.8765348739310135,2.6888721629603887,0.0014957518510113484,1.0,1.0,-6.894499755889569,329215.9906537055,1558775.733615754,4.734811728071232,1558775.733615754,4.734811728071232,0.7575795519989396,0.09233556857545161,3.5960493626491767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960493626491767,1.2848124348943541,1.2851036127999085,2.798890534512042,5930.513184973309,14587.140029704402,6453.654023407301,0.0004253501860660039,26371.116042400783,2689.105458275842,19290.40375449167,1967.0737463345454,0.7314974354318415,0.7314974354318415,32503.259559214137,32395.05729023726,1.0041768488764529,0.8,4302.220077101255,4287.898129693729,1.0041768488764529,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.740559562337,3099.015535412006,7.627719884732871,4.999755149188037,-2.365904394515443,7.36565954370348,2.7829147323153074,3.5,0.7951184949472306,0.6,0.0002266188740200881,0.9972731863281453,0.00022723851109892454,199.13577338310947,0.0,0.0,0.0,0.05202602090921647,7.68762537131709e-05,0.00014974262030691718,0.0005384818543161072,0.09233556842197839,0.09233556842197839,0.09233556842197839,0.0923355570492644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.8826505933,595.6651556091435,0.0,0.09233556842197839,0.09233556857545161,0.09233556857545161,0.36988695717623254,0.36988695717623254,0.5,10.03317513788521,-5.327413674649506e-05,-5.327413674649506e-05,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27750.195809506942,21022.98090924912,0.7575795519989396,0.7530285639863455,0.4862792117675215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530441197908486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52596158632974,260.52596158632974,-12.624038413670235,244.65500140471656,276.39692176791857,114718.10484777279,114712.27232069649,5.83252707631305,0.0,nan,276.39692176791857,3.246921767918593,270.04853769529586,-3.101462304704114,263.7001536226583,-9.449846377341657,257.35176955001754,-15.79823044998244,251.00338547737155,-22.146614522628425,244.65500140471656,-28.49499859528342,1.0,1.0,25762.5980482374,25762.5980482374,275.8260182591766,2.676018259176601,275.8260182591766,275.8260182591766,82074.95432483374,82074.81259403692,0.14173079682223033,0.0,8575.796259387458,8575.796259387458,0.9067916618248024,3614.0296094624227,275.8260182591766,2.676018259176601,1.0,0.002,0.1283431080512585,0.004845109724961927,0.00019808849469504417,0.001801911509081922,0.09904424734752208,0.09904424734752208,0.0,3.776966153029582e-12,0.9999998571558382,0.9999998571558382,0.0,0.09233555538585471,1.3189596900469304e-08,0.0,0.0,0.0,1599674.0611017349,266.2555002441104,0.0,1.0,1285725.65841735,2593.207483368954,,,,,,,,,,,,,,,,,,,2.0,14587.140029704402,1571.5250943160997,0.36988695717623254,6.1796691888313084,2.7829147323153074
4482.0,-30.258032969055332,4.999751052445388,35.04907378077739,27.72051963200795,5.010373574207024,-26.73119231472753,-40.22437068689612,1.4835329196998739,-6.894508738591924,-6.8945087386725135,40.09830529955409,37554.31087566909,20600.491680288585,20600.491680288585,58154.80255595768,82084.35903549283,82074.91695985207,20600.491680288585,102675.40864014065,102675.40864014065,102675.40864014065,130425.65090510304,125909.23002063218,4516.420884470857,0.0,94831.8972333109,50301.84907283885,49477.831289413385,27750.242264962384,77228.07355437576,21023.013935190662,1571.5274773507613,0.0,0.8765347797140345,2.6888712600577773,0.0014957518510113484,1.0,1.0,-6.894508738591924,329215.8735332028,1558776.237376432,4.734814942692072,1558776.237376432,4.734814942692072,0.7575794738820871,0.09233566899944912,3.5960453220890285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960453220890285,1.284812393224197,1.2851035711203076,2.798887480424176,5930.506713727602,14587.132875220383,6453.654034686421,0.0004253512268343149,26371.162969164357,2689.110243474006,19290.403788205713,1967.0737497724213,0.7314961350305963,0.7314961350305963,32503.23034239828,32395.05729023726,1.0041757205724313,0.8,4302.21620988383,4287.898129693729,1.0041757205724313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7396051531323,3099.015535412006,7.627722287991751,4.999751052445388,-2.3659125472411935,7.365663599686582,2.7829130932345536,3.5,0.7951180266384439,0.6,0.0002266188740200881,0.9972656513554158,0.00022724022802959583,199.13571399263455,0.0,0.0,0.0,0.05202602090921647,7.687679831543414e-05,0.00014974207570465393,0.000538479290857622,0.09233566884381908,0.09233566884381908,0.09233566884381908,0.09233565613478247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.9408652536,595.6651372531772,0.0,0.09233566884381908,0.09233566899944912,0.09233566899944912,0.36988727176565633,0.36988727176565633,0.5,10.033174756476843,-5.497518344554919e-05,-5.497518344554919e-05,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,27750.242264962384,21023.013935190662,0.7575794738820871,0.7530267152787552,0.486277970526189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530436863667562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5259995347287,260.5259995347287,-12.624000465271251,244.65507157803793,276.3969274913955,114717.73267165902,114711.92748502691,5.805186632096958,0.0,nan,276.3969274913955,3.2469274913955246,270.04855630874073,-3.1014436912592487,263.70018512607584,-9.44981487392414,257.3518139433989,-15.798186056601082,251.00344276072354,-22.146557239276433,244.65507157803793,-28.494928421962044,1.0,1.0,25762.5980482374,25762.5980482374,275.82602144620785,2.6760214462078693,275.82602144620785,275.82602144620785,82075.05636399373,82074.91695985207,0.13940414166427217,0.0,8575.796259387458,8575.796259387458,0.9067919103402297,3614.025548699474,275.82602144620785,2.6760214462078693,1.0,0.002,0.12834312259460193,0.004845108047248748,0.00019808851349190873,0.001801911490203158,0.09904425674595436,0.09904425674595436,0.0,3.695066821962634e-12,0.999999842491853,0.999999842491853,0.0,0.09233565445582899,1.4543620123299358e-08,0.0,0.0,0.0,1599674.0505221104,266.25549126140805,0.0,1.0,1285725.6890140674,2593.207359897223,,,,,,,,,,,,,,,,,,,2.0,14587.132875220383,1571.5274773507613,0.36988727176565633,6.1796691888313084,2.7829130932345536
4483.0,-30.257960469443304,4.999746962184853,35.049079654753434,27.72059478973972,5.010375343438167,-26.731126888156634,-40.2243082067929,1.483541761968143,-6.894517737462877,-6.894517737443534,40.098316930658335,37554.27949457351,20600.49090241165,20600.49090241165,58154.77039698516,82084.48873334126,82075.02092957559,20600.49090241165,102675.51183198724,102675.51183198724,102675.51183198724,130425.80046110318,125909.37474473704,4516.425716366141,0.0,94831.98032356791,50301.77108413735,49478.01026603396,27750.28862911593,77228.2988951499,21023.046894026065,1571.5298565059043,0.0,0.8765346855174784,2.6888703555301268,0.0014957518510113484,1.0,1.0,-6.894517737462877,329215.7562019096,1558776.739909043,4.734818156616531,1558776.739909043,4.734818156616531,0.7575793958398125,0.09233576934133883,3.5960393860305575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960393860305575,1.2848123518575971,1.2851035297443327,2.798882950363421,5930.497115072455,14587.125722928833,6453.655570999166,0.00042535300239901464,26371.229606649827,2689.117038606438,19290.40838034732,1967.074218040546,0.7314944607468362,0.7314944607468362,32503.18741944479,32395.05729023726,1.0041740629610114,0.8,4302.210528484647,4287.898129693729,1.0041740629610114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7386479169313,3099.015535412006,7.627724703499438,4.999746962184853,-2.365920710454943,7.365667672639796,2.7829114492991676,3.5,0.7951175569426193,0.6,0.0002266188740200881,0.9972581102821381,0.00022724194637632427,199.13565455362604,0.0,0.0,0.0,0.05202602090921647,7.68773429212642e-05,0.00014974153109882388,0.0005384764435558902,0.09233576918395837,0.09233576918395837,0.09233576918395837,0.09233575493858825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.99916874693,595.6651188669317,0.0,0.09233576918395837,0.09233576934133883,0.09233576934133883,0.36988758619008455,0.36988758619008455,0.5,10.033174328170682,-5.8018997549424967e-05,-5.8018997549424967e-05,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,27750.28862911593,21023.046894026065,0.7575793958398125,0.7530241016436191,0.4862761452969411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530432530093882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52603733513183,260.52603733513183,-12.623962664868145,244.65514153131738,276.3969331389225,114717.30193099387,114711.5193841449,5.782546848947383,0.0,nan,276.3969331389225,3.246933138922543,270.04857481741664,-3.101425182583341,263.7002164959037,-9.449783504096274,257.35185817437815,-15.798141825621826,251.00349985285263,-22.14650014714735,244.65514153131738,-28.494858468682594,1.0,1.0,25762.5980482374,25762.5980482374,275.82602457106015,2.676024571060168,275.82602457106015,275.82602457106015,82075.1899903335,82075.02092957559,0.16906075790757313,0.0,8575.796259387458,8575.796259387458,0.906792275438456,3614.01958296071,275.82602457106015,2.676024571060168,1.0,0.002,0.12834313871176523,0.004845106359239052,0.00019808853471128202,0.0018019114685840752,0.09904426735564101,0.09904426735564101,0.0,3.2953570427984857e-12,0.9999998254415665,0.9999998254415665,0.0,0.09233575322335158,1.6117987250909223e-08,0.0,0.0,0.0,1599674.0399234414,266.2554822625371,0.0,1.0,1285725.7196658582,2593.2072362032422,,,,,,,,,,,,,,,,,,,2.0,14587.125722928833,1571.5298565059043,0.36988758619008455,6.1796691888313084,2.7829114492991676
4484.0,-30.257887809962355,4.999742885906812,35.049085529990045,27.720651437435322,5.0103767983770275,-26.731061349129043,-40.224249463621504,1.4835503373836563,-6.894526216708073,-6.894526216718563,40.09832871468844,37554.28105130137,20600.489221489475,20600.489221489475,58154.77027279085,82084.59304685077,82075.12843281448,20600.489221489475,102675.61765430396,102675.61765430396,102675.61765430396,130425.95285682395,125909.52230537438,4516.430551449561,0.0,94832.04411189114,50301.73211576316,49478.1244401422,27750.33520251999,77228.45964266219,21023.08003887539,1571.532232907025,0.0,0.8765345935883329,2.688869503233331,0.0014957518510113484,1.0,1.0,-6.894526216708073,329215.64564577065,1558777.249051221,4.734821293178859,1558777.249051221,4.734821293178859,0.7575793187884194,0.09233586959717476,3.5960352141553114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960352141553114,1.2848123117394115,1.285103489617055,2.7988797906885776,5930.490420100612,14587.118574238759,6453.655693829892,0.0004253540961022182,26371.277939269752,2689.121967162054,19290.408747496578,1967.0742554793512,0.731493134004364,0.731493134004364,32503.157253088033,32395.05729023726,1.0041728979879767,0.8,4302.206535583398,4287.898129693729,1.0041728979879767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7376878433465,3099.015535412006,7.627726792652655,4.999742885906812,-2.3659285497048623,7.365671435611675,2.782909800491315,3.5,0.7951170858546615,0.6,0.0002266188740200881,0.9972505526417389,0.0002272436685241935,199.13559498358416,0.0,0.0,0.0,0.05202602090921647,7.687785495750092e-05,0.00014974101906258718,0.0005384739775525652,0.09233586945361925,0.09233586945361925,0.09233586945361925,0.09233585561292569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.05814786255,595.6651002685184,0.0,0.09233586945361925,0.09233586959717476,0.09233586959717476,0.3698879004228425,0.3698879004228425,0.5,10.033173913101532,-6.005197411695917e-05,-6.005197411695917e-05,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27750.33520251999,21023.08003887539,0.7575793187884194,0.7530225326501949,0.486275153292787,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530428192978828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52607500041006,260.52607500041006,-12.623924999589917,244.65521132932082,276.3969386714761,114716.92691089513,114711.16503509316,5.761875801978792,0.0,nan,276.3969386714761,3.24693867147613,270.0485932030609,-3.101406796939102,263.70024773463825,-9.449752265361724,257.3519022661989,-15.798097733801058,251.00355679776536,-22.14644320223462,244.65521132932082,-28.494788670679156,1.0,1.0,25762.5980482374,25762.5980482374,275.82602862744193,2.6760286274419514,275.82602862744193,275.82602862744193,82075.29034715168,82075.12843281448,0.16191433719359338,0.0,8575.796259387458,8575.796259387458,0.9067925320301762,3614.015390226088,275.82602862744193,2.6760286274419514,1.0,0.002,0.12834315427911633,0.004845104769071243,0.00019808855529318767,0.0018019114483508757,0.09904427764659383,0.09904427764659383,0.0,3.644063349683702e-12,0.9999998314041246,0.9999998314041246,0.0,0.09233585402972799,1.5567446762938907e-08,0.0,0.0,0.0,1599674.029936775,266.2554737832919,0.0,1.0,1285725.7485477054,2593.2071196518154,,,,,,,,,,,,,,,,,,,2.0,14587.118574238759,1571.532232907025,0.3698879004228425,6.1796691888313084,2.782909800491315
4485.0,-30.257815179283245,4.999738822123653,35.049091402837185,27.72070466252046,5.010379391484122,-26.73099572221035,-40.22418694859368,1.4835599342416264,-6.8945347968748365,-6.894534796864408,40.098340396348796,37554.27281433641,20600.487722233887,20600.487722233887,58154.76053657029,82084.69035156287,82075.23417832766,20600.487722233887,102675.72190056155,102675.72190056155,102675.72190056155,130426.10336381456,125909.66799016479,4516.435373649773,0.0,94832.1027917902,50301.685253950855,49478.241708710375,27750.381463253016,77228.6231719634,21023.112951183633,1571.5345970597743,0.0,0.8765345014983188,2.6888686407924975,0.0014957518510113484,1.0,1.0,-6.8945347968748365,329215.5337737948,1558777.7537695586,4.734824435230327,1558777.7537695586,4.734824435230327,0.7575792418933911,0.0923359697753034,3.596031459340075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596031459340075,1.284812266842636,1.2851034447101046,2.7988769660311137,5930.484434990395,14587.111431168045,6453.655473186831,0.00042535502342655457,26371.32179293929,2689.126438991836,19290.408087979704,1967.0741882273462,0.731491892573415,0.731491892573415,32503.130102438936,32395.05729023726,1.0041718494766378,0.8,4302.202941849439,4287.898129693729,1.0041718494766378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7367262561506,3099.015535412006,7.627728953347837,4.999738822123653,-2.365936448298033,7.365675270421686,2.782908149084414,3.5,0.7951166140241183,0.6,0.0002266188740200881,0.9972429980588947,0.00022724539000142926,199.1355354371911,0.0,0.0,0.0,0.05202602090921647,7.687839987467605e-05,0.00014974047414541205,0.0005384714557634009,0.09233596962872168,0.09233596962872168,0.09233596962872168,0.09233595520220171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.1167194453,595.6650817975857,0.0,0.09233596962872168,0.0923359697753034,0.0923359697753034,0.36988821470459543,0.36988821470459543,0.5,10.033173479892158,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27750.381463253016,21023.112951183633,0.7575792418933911,0.7530208120773858,0.4862740169627921,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530423846302598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5261126559804,260.5261126559804,-12.623887344019579,244.65528100564907,276.3969443062876,114716.57858440834,114710.81819339837,5.760391009976063,0.0,nan,276.3969443062876,3.2469443062876167,270.04861164617665,-3.1013883538233245,263.7002789860556,-9.449721013944384,257.35194632592334,-15.798053674076641,251.00361366579028,-22.146386334209694,244.65528100564907,-28.494718994350904,1.0,1.0,25762.5980482374,25762.5980482374,275.82603237798935,2.6760323779893724,275.82603237798935,275.82603237798935,82075.38768661447,82075.23417832766,0.15350828680675477,0.0,8575.796259387458,8575.796259387458,0.9067927629704723,3614.011616636775,275.82603237798935,2.6760323779893724,1.0,0.002,0.12834317047490926,0.004845103156503858,0.00019808857680404264,0.0018019114265850813,0.09904428840202131,0.09904428840202131,0.0,3.38912405084546e-12,0.9999998245945413,0.9999998245945413,0.0,0.09233595357907026,1.6196233134175137e-08,0.0,0.0,0.0,1599674.0198312455,266.25546520312514,0.0,1.0,1285725.7777733086,2593.2070017131696,,,,,,,,,,,,,,,,,,,2.0,14587.111431168045,1571.5345970597743,0.36988821470459543,6.1796691888313084,2.782908149084414
4486.0,-30.257742501150158,4.999734765610201,35.04909727752852,27.72075900519269,5.0103816030027994,-26.730930090736557,-40.22412820542229,1.483569192415906,-6.894543743318309,-6.894543743376036,40.09835219530733,37554.27732048403,20600.486853021524,20600.486853021524,58154.76417350555,82084.78995516476,82075.34067092462,20600.486853021524,102675.82752394615,102675.82752394615,102675.82752394615,130426.2560308227,125909.81581326843,4516.440217554262,0.0,94832.16313249677,50301.65049718963,49478.3473725635,27750.42850687654,77228.77587944004,21023.146401827617,1571.537007315499,0.0,0.8765344069440028,2.688867741535384,0.0014957518510113484,1.0,1.0,-6.894543743318309,329215.4171261762,1558778.263556051,4.734827661362616,1558778.263556051,4.734827661362616,0.7575791630251076,0.09233607029494412,3.5960275682539367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960275682539367,1.28481222353032,1.2851034013879727,2.7988740318589245,5930.478217831617,14587.104289942317,6453.655366430711,0.0004253560053808823,26371.36710788423,2689.131059830241,19290.40776887852,1967.074155688081,0.731490623522179,0.731490623522179,32503.101966424194,32395.05729023726,1.004170762912405,0.8,4302.199217689797,4287.898129693729,1.004170762912405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.735762907605,3099.015535412006,7.6277313523049335,4.999734765610201,-2.365944572902385,7.365679338512586,2.7829064946530058,3.5,0.7951161413294302,0.6,0.0002266188740200881,0.9972354386019694,0.00022724711261543865,199.1354758519285,0.0,0.0,0.0,0.05202602090921647,7.687891191742103e-05,0.00014973996210266706,0.0005384690317904905,0.09233607014153195,0.09233607014153195,0.09233607014153195,0.09233605597628707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.17581654666,595.665063161542,0.0,0.09233607014153195,0.09233607029494412,0.09233607029494412,0.3698885289096617,0.3698885289096617,0.5,10.033173055321553,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,27750.42850687654,21023.146401827617,0.7575791630251076,0.7530193701929128,0.48627311378221366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530419501351965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5261502732348,260.5261502732348,-12.623849726765172,244.65535058715608,276.3969499592901,114716.22232742331,114710.46779805244,5.754529370901763,0.0,nan,276.3969499592901,3.2469499592901343,270.04863008487735,-3.101369915122632,263.7003102104606,-9.449689789539377,257.35199033602856,-15.798009663971413,251.00367046159613,-22.146329538403847,244.65535058715608,-28.4946494128439,1.0,1.0,25762.5980482374,25762.5980482374,275.82603584928637,2.676035849286393,275.82603584928637,275.82603584928637,82075.48725179897,82075.34067092462,0.14658087435236666,0.0,8575.796259387458,8575.796259387458,0.9067930022920293,3614.0077060952062,275.82603584928637,2.676035849286393,1.0,0.002,0.12834318645549808,0.0048451014811472974,0.0001980885978339228,0.0018019114061397154,0.0990442989169614,0.0990442989169614,0.0,3.973638258714107e-12,0.999999826930478,0.999999826930478,0.0,0.09233605431438456,1.5980559553642963e-08,0.0,0.0,0.0,1599674.0092943206,266.25545625668167,0.0,1.0,1285725.808246518,2593.206878739889,,,,,,,,,,,,,,,,,,,2.0,14587.104289942317,1571.537007315499,0.3698885289096617,6.1796691888313084,2.7829064946530058
4487.0,-30.257669841393025,4.999730716039244,35.049103151056734,27.720833324734144,5.010383605564626,-26.73086449669307,-40.22406569039447,1.4835782606939958,-6.8945527185857145,-6.894552718598063,40.09836391120042,37554.24746519378,20600.486019697586,20600.486019697586,58154.73348489137,82084.91802801755,82075.44592711367,20600.486019697586,102675.93194681127,102675.93194681127,102675.93194681127,130426.40717183029,125909.96212485914,4516.445046971147,0.0,94832.2449769411,50301.57441350037,49478.52284826748,27750.47522501902,77228.9980732865,21023.179616426434,1571.5394027991356,0.0,0.8765343125507306,2.688866839381219,0.0014957518510113484,1.0,1.0,-6.8945527185857145,329215.3001027676,1558778.76975369,4.734830882000633,1558778.76975369,4.734830882000633,0.7575790845366334,0.0923361707080871,3.5960217316153185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960217316153185,1.2848121811063942,1.2851033589544323,2.7988695814812914,5930.468788015443,14587.097152088274,6453.656826744606,0.00042535774223167246,26371.43267049803,2689.137745356267,19290.412133854476,1967.0746007917562,0.7314889704659406,0.7314889704659406,32503.05976232262,32395.05729023726,1.0041691330634277,0.8,4302.193631439814,4287.898129693729,1.0041691330634277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.734796892002,3099.015535412006,7.627733772084755,4.999730716039244,-2.365952715522967,7.3656834315622115,2.7829048356416535,3.5,0.7951156673261867,0.6,0.0002266188740200881,0.9972278811181684,0.00022724883480592783,199.13541628176708,0.0,0.0,0.0,0.05202602090921647,7.687945684152265e-05,0.00014973941717856543,0.0005384661982535334,0.09233617054884077,0.09233617054884077,0.09233617054884077,0.09233615579979591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.23460363876,595.665044622217,0.0,0.09233617054884077,0.0923361707080871,0.0923361707080871,0.36988884314523945,0.36988884314523945,0.5,10.033172611743229,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27750.47522501902,21023.179616426434,0.7575790845366334,0.7530168063258493,0.48627132815521784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453041515356512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52618783847157,260.52618783847157,-12.623812161528406,244.65542008600727,276.3969555909132,114715.80234015081,114710.05576814695,5.746572003836386,0.0,nan,276.3969555909132,3.246955590913217,270.0486484899444,-3.101351510055565,263.7003413889728,-9.44965861102719,257.35203428798997,-15.797965712010011,251.00372718700183,-22.14627281299815,244.65542008600727,-28.49457991399271,1.0,1.0,25762.5980482374,25762.5980482374,275.8260391476989,2.67603914769893,275.8260391476989,275.8260391476989,82075.61927598385,82075.44592711367,0.17334887017204892,0.0,8575.796259387458,8575.796259387458,0.9067933612747626,3614.001840273395,275.8260391476989,2.67603914769893,1.0,0.002,0.12834320308091518,0.004845099794439528,0.00019808861984733784,0.0018019113834142034,0.09904430992366892,0.09904430992366892,0.0,3.261541210719532e-12,0.9999998199370467,0.9999998199370467,0.0,0.0923361540817635,1.6626323596466655e-08,0.0,0.0,0.0,1599673.9987234478,266.25544728141426,0.0,1.0,1285725.8388179047,2593.206755370415,,,,,,,,,,,,,,,,,,,2.0,14587.097152088274,1571.5394027991356,0.36988884314523945,6.1796691888313084,2.7829048356416535
4488.0,-30.257597027259855,4.9997266806279885,35.04910902778845,27.720889483485394,5.010385187623915,-26.73079880577112,-40.22400317536665,1.4835869659730918,-6.894561193187769,-6.894561193189609,40.098375750376874,37554.23612361811,20600.484317473518,20600.484317473518,58154.72044109163,82085.0213823534,82075.55422738862,20600.484317473518,102676.03854486214,102676.03854486214,102676.03854486214,130426.56057980853,125910.11069334715,4516.449886461385,0.0,94832.30800781774,50301.522748496616,49478.65028813459,27750.52203494639,77229.17232308097,21023.212931465325,1571.5417903695118,0.0,0.8765342204348786,2.688865987551996,0.0014957518510113484,1.0,1.0,-6.894561193187769,329215.1896072865,1558779.281277991,4.734834024934949,1558779.281277991,4.734834024934949,0.7575790071621238,0.09233627102656018,3.596017619375353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596017619375353,1.2848121403806814,1.2851033182194898,2.7988664695446266,5930.462194195073,14587.090016288705,6453.656905906962,0.0004253588130217582,26371.480355619227,2689.142607885387,19290.41237047605,1967.074624920442,0.7314876567543791,0.7314876567543791,32503.030027152683,32395.05729023726,1.0041679847432148,0.8,4302.189695611629,4287.898129693729,1.0041679847432148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7338281589196,3099.015535412006,7.627735877813917,4.9997266806279885,-2.3659605456653754,7.365687226293364,2.7829031719637656,3.5,0.7951151919896473,0.6,0.0002266188740200881,0.9972203076393962,0.00022725056066751854,199.13535658507612,0.0,0.0,0.0,0.05202602090921647,7.68800017691952e-05,0.0001497388722508929,0.000538463622919606,0.09233627088016873,0.09233627088016873,0.09233627088016873,0.09233625712632017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.29384073213,595.665025942626,0.0,0.09233627088016873,0.09233627102656018,0.09233627102656018,0.3698891573005618,0.3698891573005618,0.5,10.033172198472839,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27750.52203494639,21023.212931465325,0.7575790071621238,0.7530149384199902,0.486270084140142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530410806880167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5262253369546,260.5262253369546,-12.623774663045367,244.65548954007178,276.3969611338137,114715.4343648212,114709.69800434921,5.7363604719968135,0.0,nan,276.3969611338137,3.246961133813727,270.0486668150823,-3.101333184917678,263.70037249633657,-9.449627503663407,257.3520781775893,-15.797921822410672,251.0037838588338,-22.146216141166178,244.65548954007178,-28.494510459928193,1.0,1.0,25762.5980482374,25762.5980482374,275.8260433017044,2.6760433017043965,275.8260433017044,275.8260433017044,82075.71873810963,82075.55422738862,0.16451072100608144,0.0,8575.796259387458,8575.796259387458,0.906793614198145,3613.9977074722296,275.8260433017044,2.6760433017043965,1.0,0.002,0.12834321858870207,0.00484509820439335,0.00019808864033919418,0.0018019113629128497,0.09904432016959709,0.09904432016959709,0.0,3.252044033369428e-12,0.9999998320439563,0.9999998320439563,0.0,0.09233625551812541,1.5508434775282654e-08,0.0,0.0,0.0,1599673.9887422463,266.2554388068122,0.0,1.0,1285725.867683929,2593.2066388828616,,,,,,,,,,,,,,,,,,,2.0,14587.090016288705,1571.5417903695118,0.3698891573005618,6.1796691888313084,2.7829031719637656
4489.0,-30.257524177755265,4.999722657727611,35.04911490330251,27.720942289475374,5.010387864217229,-26.730732973556577,-40.22394443219525,1.4835966598599144,-6.89456977943081,-6.894569779410732,40.09838746882918,37554.24304638491,20600.482816261516,20600.482816261516,58154.725862646425,82085.11797738419,82075.66048059071,20600.482816261516,102676.14329685223,102676.14329685223,102676.14329685223,130426.71173704581,125910.25701987723,4516.45471716859,0.0,94832.36609336232,50301.49116178972,49478.749923969546,27750.568440193594,77229.31836416313,21023.245947605985,1571.5441614713554,0.0,0.8765341281697534,2.688865124501325,0.0014957518510113484,1.0,1.0,-6.89456977943081,329215.0776562113,1558779.7875864615,4.734837172962792,1558779.7875864615,4.734837172962792,0.757578930064588,0.0923363712585182,3.5960139108373586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960139108373586,1.2848120950299902,1.2851032728585208,2.798863681893826,5930.456287497536,14587.082886003793,6453.656652636632,0.00042535972276848996,26371.523705057054,2689.1470282978444,19290.411613434087,1967.0745477236455,0.731486425630193,0.731486425630193,32503.003211102936,32395.05729023726,1.004166949154539,0.8,4302.186146166152,4287.898129693729,1.004166949154539,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.732857982836,3099.015535412006,7.627738062048801,4.999722657727611,-2.3659684417312894,7.365691099458901,2.782901505808102,3.5,0.795114715945172,0.6,0.0002266188740200881,0.9972127305436793,0.0002272522873795802,199.1352968594217,0.0,0.0,0.0,0.05202602090921647,7.688051382180494e-05,0.00014973836019828316,0.0005384612262590013,0.09233637111295069,0.09233637111295069,0.09233637111295069,0.09233635708404823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.3525305179,595.6650074350644,0.0,0.09233637111295069,0.0923363712585182,0.0923363712585182,0.36988947157318003,0.36988947157318003,0.5,10.033171777647615,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,27750.568440193594,21023.245947605985,0.757578930064588,0.7530135846651739,0.486269254239738,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530406450962674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5262628835408,260.5262628835408,-12.623737116459154,244.65555897355407,276.39696679350385,114715.0914981187,114709.34777908225,5.743719036424726,0.0,nan,276.39696679350385,3.246966793503873,270.04868522953103,-3.101314770468946,263.7004036655459,-9.4495963344541,257.35212210155373,-15.797877898446245,251.00384053755675,-22.146159462443222,244.65555897355407,-28.494441026445912,1.0,1.0,25762.5980482374,25762.5980482374,275.8260471053767,2.6760471053767105,275.8260471053767,275.8260471053767,82075.8153272314,82075.66048059071,0.15484664068208076,0.0,8575.796259387458,8575.796259387458,0.9067938422917389,3613.9939803915454,275.8260471053767,2.6760471053767105,1.0,0.002,0.1283432343699302,0.004845096594123636,0.00019808866120772656,0.0018019113424101844,0.09904433060386328,0.09904433060386328,0.0,3.6179110922407443e-12,0.9999998290880845,0.9999998290880845,0.0,0.0923363554771321,1.578138608295356e-08,0.0,0.0,0.0,1599673.9786295553,266.25543022056917,0.0,1.0,1285725.8969302205,2593.2065208607573,,,,,,,,,,,,,,,,,,,2.0,14587.082886003793,1571.5441614713554,0.36988947157318003,6.1796691888313084,2.782901505808102
4490.0,-30.257451354634423,4.999718642085934,35.04912078128289,27.72099635275083,5.010390122682042,-26.73066720690368,-40.223881882242836,1.483605974775148,-6.89457873364438,-6.894578733635863,40.09839929106687,37554.234325708705,20600.48194832132,20600.48194832132,58154.71627403003,82085.21710103733,82075.76726458079,20600.48194832132,102676.24921290211,102676.24921290211,102676.24921290211,130426.86480246607,125910.40523057187,4516.459571894201,0.0,94832.42602760544,50301.44325164011,49478.86975107259,27750.61558956395,77229.48534063654,21023.279473704817,1571.5465769493585,0.0,0.8765340334829983,2.6888642244640892,0.0014957518510113484,1.0,1.0,-6.89457873364438,329214.960907405,1558780.2983790978,4.734840403615558,1558780.2983790978,4.734840403615558,0.7575788510295587,0.092336471830867,3.596010050402431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596010050402431,1.2848120514522359,1.2851032292708904,2.7988607721556042,5930.450122111402,14587.075758854626,6453.6565268006125,0.00042536069348931784,26371.56868262721,2689.151614733595,19290.411237301803,1967.0745093688267,0.7314851637934509,0.7314851637934509,32502.975296696495,32395.05729023726,1.0041658711494867,0.8,4302.182451339188,4287.898129693729,1.0041658711494867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.731886087866,3099.015535412006,7.627740485621499,4.999718642085934,-2.3659765647813833,7.365695206867318,2.7828998367008677,3.5,0.7951142390573908,0.6,0.0002266188740200881,0.9972051562542059,0.0002272540134783647,199.13523715543377,0.0,0.0,0.0,0.05202602090921647,7.688105906083802e-05,0.0001497378149592501,0.0005384586875187627,0.09233647167521997,0.09233647167521997,0.09233647167521997,0.09233645812376033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.4116533889,595.6649887917802,0.0,0.09233647167521997,0.092336471830867,0.092336471830867,0.369889785811571,0.369889785811571,0.5,10.033171371082439,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27750.61558956395,21023.279473704817,0.7575788510295587,0.7530118324306666,0.48626808996677917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530402092931787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5263004290747,260.5263004290747,-12.623699570925282,244.6556283818373,276.39697247628857,114714.73875235932,114708.99519448994,5.7435578693639115,0.0,nan,276.39697247628857,3.2469724762885903,270.04870365741533,-3.1012963425846465,263.70043483853004,-9.449565161469934,257.3521660196372,-15.797833980362782,251.0038972007397,-22.14610279926029,244.6556283818373,-28.49437161816269,1.0,1.0,25762.5980482374,25762.5980482374,275.8260506029388,2.676050602938801,275.8260506029388,275.8260506029388,82075.91441820847,82075.76726458079,0.14715362768038176,0.0,8575.796259387458,8575.796259387458,0.9067940797276591,3613.990100654443,275.8260506029388,2.676050602938801,1.0,0.002,0.1283432497508084,0.004845094918737675,0.00019808868130883643,0.0018019113224766257,0.09904434065441821,0.09904434065441821,0.0,3.785461961253178e-12,0.9999998334231377,0.9999998334231377,0.0,0.09233645644974725,1.538111975379027e-08,0.0,0.0,0.0,1599673.9680834743,266.2554212663556,0.0,1.0,1285725.927429894,2593.2063977807197,,,,,,,,,,,,,,,,,,,2.0,14587.075758854626,1571.5465769493585,0.369889785811571,6.1796691888313084,2.7828998367008677
4491.0,-30.257378437823274,4.999714626576279,35.04912665342151,27.721058658231073,5.010389621417427,-26.730601631893766,-40.223819367215015,1.4836128151146748,-6.894588195623726,-6.894588195578512,40.098410878849656,37554.215583678284,20600.481934461783,20600.481934461783,58154.69751814006,82085.33304542598,82075.86948200036,20600.481934461783,102676.35141646214,102676.35141646214,102676.35141646214,130427.01355664225,125910.54916816695,4516.464388475305,0.0,94832.49820021549,50301.38073711879,49479.019403440776,27750.662140180117,77229.68154362089,21023.312535311532,1571.5489762041027,0.0,0.8765339369071999,2.6888632733888556,0.0014957518510113484,1.0,1.0,-6.894588195623726,329214.83753818035,1558780.7990433562,4.734843698721745,1558780.7990433562,4.734843698721745,0.7575787716024235,0.09233657229970639,3.5960051880063024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960051880063024,1.2848120194512342,1.2851031972626363,2.7988570573477505,5930.442250879325,14587.068633605222,6453.657233074017,0.00042536206504602736,26371.624411585606,2689.157297505836,19290.413348400274,1967.0747246409605,0.7314836980586449,0.7314836980586449,32502.94013720352,32395.05729023726,1.0041645133523238,0.8,4302.177797532812,4287.898129693729,1.0041645133523238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.730911563575,3099.015535412006,7.627743232862557,4.999714626576279,-2.365985005031325,7.365699631607604,2.7828981630785075,3.5,0.7951137608795735,0.6,0.0002266188740200881,0.9971975722822334,0.00022725574180995793,199.1351773746698,0.0,0.0,0.0,0.05202602090921647,7.688160399901061e-05,0.00014973727002107748,0.0005384559998336952,0.09233657213835245,0.09233657213835245,0.09233657213835245,0.092336556258493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.4699758959,595.6649703972257,0.0,0.09233657213835245,0.09233657229970639,0.09233657229970639,0.3698901001031301,0.3698901001031301,0.5,10.033170895381238,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,27750.662140180117,21023.312535311532,0.7575787716024235,0.7530096765359976,0.4862666119174259,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530397736481853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52633773138024,260.52633773138024,-12.62366226861974,244.6556977605985,276.3969777021382,114714.32624032072,114708.61989065142,5.706349669328848,0.0,nan,276.3969777021382,3.2469777021382242,270.04872171384807,-3.10127828615191,263.700465725543,-9.449534274456994,257.3522097372345,-15.797790262765488,251.003953748919,-22.146046251080975,244.6556977605985,-28.494302239401463,1.0,1.0,25762.5980482374,25762.5980482374,275.8260530602881,2.6760530602880976,275.8260530602881,275.8260530602881,82076.02663754798,82075.86948200036,0.15715554762573447,0.0,8575.796259387458,8575.796259387458,0.9067943787890338,3613.9852139463337,275.8260530602881,2.6760530602880976,1.0,0.002,0.12834326754433217,0.004845093143083077,0.00019808870492738252,0.0018019112994552406,0.09904435246369125,0.09904435246369125,0.0,4.382623170623434e-12,0.999999807299352,0.999999807299352,0.0,0.09233655450638907,1.7793317315701707e-08,0.0,0.0,0.0,1599673.956939358,266.25541180437625,0.0,1.0,1285725.9596590968,2593.2062677212293,,,,,,,,,,,,,,,,,,,2.0,14587.068633605222,1571.5489762041027,0.3698901001031301,6.1796691888313084,2.7828981630785075
4492.0,-30.257292015415707,4.999710625703078,35.04913251198581,27.72112152250486,5.010393869187761,-26.730523426983503,-40.22374745747072,1.4836252805677328,-6.894596653997155,-6.894596653970124,40.09842223147444,37554.21511539123,20600.480170277195,20600.480170277195,58154.69528566842,82085.44339552763,82075.97105741878,20600.480170277195,102676.45122769597,102676.45122769597,102676.45122769597,130427.15810874163,125910.68900310648,4516.469105635138,0.0,94832.56307205572,50301.33479124049,49479.142534239145,27750.706881045655,77229.8494152848,21023.344363655047,1571.5512649582774,0.0,0.8765338467519426,2.6888624231917193,0.0014957518510113484,1.0,1.0,-6.894596653997155,329214.72725441394,1558781.2895452008,4.73484677476348,1558781.2895452008,4.73484677476348,0.7575786971399441,0.09233667180890379,3.5960007374623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960007374623,1.2848119611343993,1.285103138932585,2.7988537204209107,5930.435180331772,14587.061512660184,6453.657551042074,0.00042536324880188914,26371.6750900833,2689.162465274411,19290.414298828076,1967.0748215576243,0.7314823284047651,0.7314823284047651,32502.907955763145,32395.05729023726,1.004163270562584,0.8,4302.173537909601,4287.898129693729,1.004163270562584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7299331651625,3099.015535412006,7.627745342954061,4.999710625703078,-2.365992822430024,7.365703448133102,2.782896482803238,3.5,0.7951132808009251,0.6,0.0002266188740200881,0.9971885836933078,0.00022725779027749708,199.1351065214046,0.0,0.0,0.0,0.05202602090921647,7.688223083454274e-05,0.00014973664318554536,0.0005384530793203504,0.09233667167249666,0.09233667167249666,0.09233667167249666,0.09233665204118471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.52770466654,595.6649521841802,0.0,0.09233667167249666,0.09233667180890379,0.09233667180890379,0.3698904141136147,0.3698904141136147,0.5,10.033170306974728,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,27750.706881045655,21023.344363655047,0.7575786971399441,0.7530080108398974,0.4862655488741476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530393374429764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5263764941906,260.5263764941906,-12.623623505809405,244.6557694911616,276.3969834971951,114714.02870054675,114708.09892882076,5.92977172598893,0.0,nan,276.3969834971951,3.2469834971951173,270.04874069600925,-3.10125930399073,263.70049789480237,-9.44950210519761,257.35225509359464,-15.797744906405342,251.0040122923807,-22.14598770761927,244.6557694911616,-28.49423050883837,1.0,1.0,25762.5980482374,25762.5980482374,275.8260564463265,2.676056446326527,275.8260564463265,275.8260564463265,82076.1447516692,82075.97105741878,0.1736942504212493,0.0,8575.796259387458,8575.796259387458,0.9067946525193368,3613.9807411496117,275.8260564463265,2.676056446326527,1.0,0.002,0.12834328890816563,0.004845091530038409,0.00019808873446422156,0.0018019112693068596,0.09904436723211077,0.09904436723211077,0.0,3.77108110363733e-12,0.9999997686319698,0.9999997686319698,0.0,0.09233665044514992,2.1363753869719275e-08,0.0,0.0,0.0,1599673.946977267,266.2554033460028,0.0,1.0,1285725.988469838,2593.206151456794,,,,,,,,,,,,,,,,,,,2.0,14587.061512660184,1571.5512649582774,0.3698904141136147,6.1796691888313084,2.782896482803238
4493.0,-30.25721904667887,4.999706632095747,35.04913838453862,27.72117635412144,5.010395248408401,-26.730457617168685,-40.22368871429933,1.4836338187258735,-6.89460563205887,-6.8946056320149065,40.09843435180347,37554.21919971308,20600.479305832974,20600.479305832974,58154.698505546054,82085.54477217182,82076.08213491834,20600.479305832974,102676.5614407513,102676.5614407513,102676.5614407513,130427.31680326884,125910.84285683937,4516.4739464294735,0.0,94832.62431378801,50301.29874070622,49479.25063675754,27750.755362517535,77230.00599927508,21023.37884474822,1571.553744617799,0.0,0.8765337507873497,2.6888615207581137,0.0014957518510113484,1.0,1.0,-6.89460563205887,329214.61019476707,1558781.8132176732,4.734850049016599,1558781.8132176732,4.734850049016599,0.757578616153423,0.09233677267716248,3.595996714745802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595996714745802,1.2848119211905378,1.285103098979671,2.7988506764582826,5930.428730540229,14587.05466470782,6453.657686401082,0.0004253643050277679,26371.72162168998,2689.167210177786,19290.41470342521,1967.07486281505,0.7314810530822303,0.7314810530822303,32502.87886789399,32395.05729023726,1.004162147241303,0.8,4302.169687759911,4287.898129693729,1.004162147241303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7289534405427,3099.015535412006,7.6277477899399635,4.999706632095747,-2.3660009602971064,7.365707592392853,2.7828948002507827,3.5,0.7951128000716522,0.6,0.0002266188740200881,0.9971809944566833,0.00022725951986636288,199.13504669814787,0.0,0.0,0.0,0.05202602090921647,7.688274290087888e-05,0.00014973613111920922,0.000538450635583423,0.09233677251557336,0.09233677251557336,0.09233677251557336,0.09233675663462991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.58860827977,595.6649329765246,0.0,0.09233677251557336,0.09233677267716248,0.09233677267716248,0.3698907276676741,0.3698907276676741,0.5,10.033169830001476,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,27750.755362517535,21023.37884474822,0.757578616153423,0.7530065258067172,0.4862646158549513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530388204445088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52641496812294,260.52641496812294,-12.623585031877042,244.6558407960323,276.3969891401887,114713.64543114374,114707.75985083562,5.885580308123621,0.0,nan,276.3969891401887,3.2469891401887025,270.0487594713791,-3.101240528620849,263.7005298025475,-9.449470197452456,257.35230013371427,-15.797699866285711,251.0040704648759,-22.145929535124083,244.6558407960323,-28.494159203967683,1.0,1.0,25762.5980482374,25762.5980482374,275.8260604207232,2.6760604207232177,275.8260604207232,275.8260604207232,82076.2419963006,82076.08213491834,0.1598613822570769,0.0,8575.796259387458,8575.796259387458,0.9067948999360393,3613.976698319531,275.8260604207232,2.6760604207232177,1.0,0.002,0.1283433066549543,0.004845089839835806,0.00019808875820725394,0.0018019112454687766,0.09904437910362697,0.09904437910362697,0.0,3.676030400218133e-12,0.9999998077971853,0.9999998077971853,0.0,0.09233675492977488,1.7747387605533363e-08,0.0,0.0,0.0,1599673.9364030957,266.2553943679411,0.0,1.0,1285726.0190507337,2593.2060280490045,,,,,,,,,,,,,,,,,,,2.0,14587.05466470782,1571.553744617799,0.3698907276676741,6.1796691888313084,2.7828948002507827
