time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4494.0,-30.25714611169995,4.999702650599887,35.04914425465755,27.721229509357386,5.010397775109293,-26.730391723020258,-40.223626129422314,1.4836433862642655,-6.894614269736337,-6.894614269748082,40.0984460268022,37554.21195439143,20600.477847683047,20600.477847683047,58154.68980207448,82085.64208910428,82076.18774836118,20600.477847683047,102676.66559604421,102676.66559604421,102676.66559604421,130427.46721467776,125910.98847849929,4516.4787361784665,0.0,94832.68288513269,50301.25274982206,49479.3668170118,27750.801618633544,77230.16843564535,21023.411750294417,1571.5561098418266,0.0,0.8765336584064254,2.688860652538615,0.0014957518510113484,1.0,1.0,-6.894614269736337,329214.4975732227,1558782.31764938,4.73485320099757,1558782.31764938,4.73485320099757,0.7575785391431015,0.09233687277677328,3.5959929635284977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959929635284977,1.2848118764309548,1.2851030542099442,2.7988478543004383,5930.422750726406,14587.047550114334,6453.657475617135,0.0004253652329834787,26371.765419718726,2689.1716763337863,19290.414073377884,1967.0747985681028,0.7314798143530442,0.7314798143530442,32502.851743203046,32395.05729023726,1.0041610997346666,0.8,4302.166097461844,4287.898129693729,1.0041610997346666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.727971109233,3099.015535412006,7.627750024458067,4.999702650599887,-2.3660088856256083,7.365711536225495,2.7828931132220767,3.5,0.7951123180634505,0.6,0.0002266188740200881,0.9971734087933689,0.00022726124866717873,199.1349869026035,0.0,0.0,0.0,0.05202602090921647,7.688328845897021e-05,0.0001497355855611179,0.0005384481120675993,0.09233687262980766,0.09233687262980766,0.09233687262980766,0.09233685605673433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.64745678945,595.6649144152212,0.0,0.09233687262980766,0.09233687277677328,0.09233687277677328,0.36989104166292397,0.36989104166292397,0.5,10.033169332665825,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27750.801618633544,21023.411750294417,0.7575785391431015,0.7530048293308312,0.48626349929153334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453038383929241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52645330694634,260.52645330694634,-12.62354669305364,244.65591175721025,276.39699485665665,114713.28642664249,114707.42151449597,5.86491214650542,0.0,nan,276.39699485665665,3.24699485665667,270.0487782367896,-3.10122176321039,263.7005616169003,-9.449438383099675,257.35234499700897,-15.797655002991007,251.00412837711235,-22.145871622887626,244.65591175721025,-28.49408824278973,1.0,1.0,25762.5980482374,25762.5980482374,275.8260640982829,2.67606409828295,275.8260640982829,275.8260640982829,82076.33940502026,82076.18774836118,0.1516566590871662,0.0,8575.796259387458,8575.796259387458,0.9067951306541231,3613.97292834614,275.8260640982829,2.67606409828295,1.0,0.002,0.12834332500880485,0.004845088208389406,0.00019808878302554386,0.0018019112205541665,0.09904439151277193,0.09904439151277193,0.0,3.57971031289539e-12,0.9999998012260386,0.9999998012260386,0.0,0.0923368544226073,1.835416598529112e-08,0.0,0.0,0.0,1599673.9262298208,266.25538573026364,0.0,1.0,1285726.0484722166,2593.205909319976,,,,,,,,,,,,,,,,,,,2.0,14587.047550114334,1571.5561098418266,0.36989104166292397,6.1796691888313084,2.7828931132220767
4495.0,-30.257073087125196,4.999698669528874,35.04915012124464,27.72129139574247,5.010397371377302,-26.730326041274232,-40.22356361439449,1.4836503251480293,-6.894623732337038,-6.894623732351797,40.09845766550183,37554.194030933424,20600.477801954377,20600.477801954377,58154.671832887805,82085.75727395127,82076.29075399639,20600.477801954377,102676.76855595077,102676.76855595077,102676.76855595077,130427.61698231459,125911.13346072625,4516.483521588335,0.0,94832.75446025582,50301.19121587067,49479.514715983496,27750.848426363824,77230.36314234731,21023.444995755,1571.5585215265532,0.0,0.8765335616312677,2.688859701401887,0.0014957518510113484,1.0,1.0,-6.894623732337038,329214.3741960278,1558782.8205127048,4.734856502907559,1558782.8205127048,4.734856502907559,0.7575784593231512,0.09233697323108171,3.5959881478036815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959881478036815,1.284811843968945,1.2851030217405777,2.7988441768214267,5930.414958589666,14587.040437276855,6453.658148753703,0.0004253665867751729,26371.820640781792,2689.177307315117,19290.416085428133,1967.0750037401287,0.7314783589721953,0.7314783589721953,32502.81692115255,32395.05729023726,1.0041597549702088,0.8,4302.161488320276,4287.898129693729,1.0041597549702088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.726987029441,3099.015535412006,7.627752786894269,4.999698669528874,-2.366017323492974,7.365715993021848,2.782891423190985,3.5,0.7951118351974243,0.6,0.0002266188740200881,0.9971658138739259,0.0002272629796038516,199.13492703364014,0.0,0.0,0.0,0.05202602090921647,7.688383341175282e-05,0.0001497350406083353,0.0005384454313384767,0.09233697306598918,0.09233697306598918,0.09233697306598918,0.09233695489819804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.706360797,595.6648958340912,0.0,0.09233697306598918,0.09233697323108171,0.09233697323108171,0.3698913555719877,0.3698913555719877,0.5,10.033168787408053,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27750.848426363824,21023.444995755,0.7575784593231512,0.7530026982483546,0.48626204128699135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530379476161828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52649127697055,260.52649127697055,-12.623508723029431,244.65598242602243,276.39700012789325,114712.86576788117,114707.05727328955,5.808494591632112,0.0,nan,276.39700012789325,3.2470001278932727,270.0487965875382,-3.101203412461757,263.70059304716756,-9.449406952832419,257.3523895067925,-15.797610493207458,251.00418596640935,-22.145814033590625,244.65598242602243,-28.494017573977544,1.0,1.0,25762.5980482374,25762.5980482374,275.82606664688285,2.676066646882873,275.82606664688285,275.82606664688285,82076.4507555742,82076.29075399639,0.160001577809453,0.0,8575.796259387458,8575.796259387458,0.9067954268444576,3613.9680885426997,275.82606664688285,2.676066646882873,1.0,0.002,0.12834334513212167,0.0048450864224250855,0.00019808881023970374,0.0018019111937396923,0.09904440511985187,0.09904440511985187,0.0,3.979395805930874e-12,0.999999782062665,0.999999782062665,0.0,0.09233695310740785,2.0123673863927275e-08,0.0,0.0,0.0,1599673.915084967,266.25537626766294,0.0,1.0,1285726.080703536,2593.205779251997,,,,,,,,,,,,,,,,,,,2.0,14587.040437276855,1571.5585215265532,0.3698913555719877,6.1796691888313084,2.782891423190985
4496.0,-30.257000055007808,4.999694704847502,35.04915597665179,27.72134015047925,5.010401325817948,-26.730259916927345,-40.223504801373906,1.483661187580773,-6.894632085718058,-6.894632085687663,40.098469076021345,37554.20652403585,20600.475826662765,20600.475826662765,58154.68235069861,82085.84577183786,82076.39348549128,20600.475826662765,102676.86931215404,102676.86931215404,102676.86931215404,130427.76265026002,125911.27443378256,4516.488216477466,0.0,94832.80656484084,50301.1673164724,49479.59916485382,27750.893338105976,77230.4925029598,21023.47695379275,1571.5608159042463,0.0,0.8765334718300444,2.688858861758998,0.0014957518510113484,1.0,1.0,-6.894632085718058,329214.26528131636,1558783.313517822,4.7348595668715285,1558783.313517822,4.7348595668715285,0.7575783848703885,0.09233707269429271,3.5959849246926376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959849246926376,1.2848117931514955,1.2851029709116113,2.798841778897515,5930.40987767664,14587.033328665446,6453.657502544075,0.00042536730396939404,26371.858767718986,2689.181195180718,19290.41415386431,1967.0748067754341,0.7314772281989139,0.7314772281989139,32502.793615136346,32395.05729023726,1.004158854934318,0.8,4302.158403472411,4287.898129693729,1.004158854934318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7259991600918,3099.015535412006,7.627754845574627,4.999694704847502,-2.3660250722834535,7.3657197771309555,2.782889726652229,3.5,0.7951113504720654,0.6,0.0002266188740200881,0.9971582182324135,0.00022726471073146058,199.134867158529,0.0,0.0,0.0,0.05202602090921647,7.688434609684906e-05,0.00014973452792323903,0.0005384431051179364,0.09233707255592165,0.09233707255592165,0.09233707255592165,0.09233705141058791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.764592499,595.6648774603602,0.0,0.09233707255592165,0.09233707269429271,0.09233707269429271,0.36989166928417005,0.36989166928417005,0.5,10.033168152742693,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,27750.893338105976,21023.47695379275,0.7575783848703885,0.7530015731606254,0.486261388564842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530375107674052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52652934213137,260.52652934213137,-12.623470657868609,244.65605289654619,276.3970057876908,114712.54554947642,114706.72250117116,5.823048305275721,0.0,nan,276.3970057876908,3.247005787690796,270.048815209481,-3.101184790518971,263.70062463125663,-9.449375368743347,257.35243405302526,-15.797565946974714,251.00424347478818,-22.145756525211794,244.65605289654619,-28.49394710345379,1.0,1.0,25762.5980482374,25762.5980482374,275.8260702727839,2.6760702727839316,275.8260702727839,275.8260702727839,82076.54302570934,82076.39348549128,0.14954021805897355,0.0,8575.796259387458,8575.796259387458,0.9067956250812707,3613.9648493161008,275.8260702727839,2.6760702727839316,1.0,0.002,0.12834336802381155,0.004845084821934306,0.00019808884217733597,0.0018019111611872764,0.09904442108866798,0.09904442108866798,0.0,3.364612408129908e-12,0.9999997520812987,0.9999997520812987,0.0,0.09233704980220557,2.2892087148459778e-08,0.0,0.0,0.0,1599673.9052465276,266.2553679142819,0.0,1.0,1285726.1091566493,2593.2056644307877,,,,,,,,,,,,,,,,,,,2.0,14587.033328665446,1571.5608159042463,0.36989166928417005,6.1796691888313084,2.782889726652229
4497.0,-30.256927047812898,4.999690742862076,35.04916184086029,27.721414260473125,5.0104033006508875,-26.730194012966216,-40.22344225142149,1.4836702656112644,-6.894641401063723,-6.894641401080674,40.098481040740246,37554.177976409315,20600.47551272898,20600.47551272898,58154.65348913829,82085.9735775865,82076.50157481861,20600.47551272898,102676.9770875476,102676.9770875476,102676.9770875476,130427.91852291682,125911.42551669847,4516.493006218359,0.0,94832.88808249755,50301.09248062296,49479.77289097176,27750.94143536922,77230.71432634098,21023.511135736095,1571.5632854876094,0.0,0.8765333746101207,2.6888579254241627,0.0014957518510113484,1.0,1.0,-6.894641401063723,329214.14382416056,1558783.8304668842,4.734862883957561,1558783.8304668842,4.734862883957561,0.7575783035937347,0.09233717343055795,3.595979109229152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595979109229152,1.2848117506819736,1.2851029284324644,2.7988373450977693,5930.40048298702,14587.026222639293,6453.658959578595,0.0004253690346541761,26371.924085739833,2689.1878557652035,19290.418509037998,1967.075250879556,0.7314755816193541,0.7314755816193541,32502.751564050155,32395.05729023726,1.0041572309983793,0.8,4302.152837475963,4287.898129693729,1.0041572309983793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7250103059114,3099.015535412006,7.6277575221905165,4.999690742862076,-2.366033416878521,7.365724159740597,2.7828880284225637,3.5,0.7951108652635897,0.6,0.0002266188740200881,0.9971506252453068,0.00022726644128046158,199.13480730388642,0.0,0.0,0.0,0.05202602090921647,7.688489136101061e-05,0.00014973398265907747,0.0005384402735837227,0.09233717326709111,0.09233717326709111,0.09233717326709111,0.09233715411509864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.8252100906,595.6648583380664,0.0,0.09233717326709111,0.09233717343055795,0.09233717343055795,0.3698919826326776,0.3698919826326776,0.5,10.033167579021438,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27750.94143536922,21023.511135736095,0.7575783035937347,0.7529990366708749,0.48625962227570335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530370738737686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5265673029023,260.5265673029023,-12.623432697097655,244.65612318253483,276.39701142324384,114712.12101804312,114706.31393894515,5.807079097958282,0.0,nan,276.39701142324384,3.247011423243862,270.0488337751201,-3.1011662248798757,263.7006561269846,-9.44934387301538,257.3524784788402,-15.797521521159752,251.00430083069017,-22.145699169309808,244.65612318253483,-28.49387681746515,1.0,1.0,25762.5980482374,25762.5980482374,275.8260735613899,2.6760735613898987,275.8260735613899,275.8260735613899,82076.67475555044,82076.50157481861,0.1731807318283245,0.0,8575.796259387458,8575.796259387458,0.9067959827600448,3613.959004775298,275.8260735613899,2.6760735613898987,1.0,0.002,0.12834338907356646,0.0048450830606542525,0.00019808887088121628,0.0018019111336336274,0.09904443544060813,0.09904443544060813,0.0,4.5148437939623864e-12,0.9999997720368367,0.9999997720368367,0.0,0.0923371523810838,2.104947414967369e-08,0.0,0.0,0.0,1599673.8942751065,266.25535859893625,0.0,1.0,1285726.140886386,2593.2055363869317,,,,,,,,,,,,,,,,,,,2.0,14587.026222639293,1571.5632854876094,0.3698919826326776,6.1796691888313084,2.7828880284225637
4498.0,-30.256853848508616,4.999686788838156,35.04916770397353,27.721457951143407,5.010402461090658,-26.730128217546063,-40.22337970146907,1.4836768297904939,-6.894650354390251,-6.894650354461942,40.09849273751804,37554.17862021476,20600.4745528774,20600.4745528774,58154.65317309216,82086.06405484583,82076.6068117991,20600.4745528774,102677.0813646765,102677.0813646765,102677.0813646765,130428.0694307971,125911.57167254123,4516.497758255863,0.0,94832.94083820899,50301.05540235772,49479.87270650141,27750.988066120604,77230.86077262202,21023.54428863596,1571.565676325516,0.0,0.8765332804103689,2.6888570254780046,0.0014957518510113484,1.0,1.0,-6.894650354390251,329214.0270871834,1558784.3358403568,4.734866097997566,1558784.3358403568,4.734866097997566,0.7575782252705536,0.0923372736094325,3.5959760168625476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959760168625476,1.2848117199729407,1.285102897716472,2.7988350051307767,5930.395524877751,14587.019118548265,6453.6582554997485,0.00042536972329759525,26371.961435090372,2689.1916643390327,19290.416404499207,1967.0750362763235,0.7314744658632595,0.7314744658632595,32502.72920342367,32395.05729023726,1.0041563674721483,0.8,4302.14987776246,4287.898129693729,1.0041563674721483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.72401807742,3099.015535412006,7.627759969173889,4.999686788838156,-2.366041537905546,7.365728326743702,2.7828863243983726,3.5,0.795110378399535,0.6,0.0002266188740200881,0.9971430123408208,0.00022726817639537385,199.13474729177997,0.0,0.0,0.0,0.05202602090921647,7.688543662874678e-05,0.0001497334373913413,0.0005384378497816531,0.09233727345540016,0.09233727345540016,0.09233727345540016,0.09233725376056745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.8846166218,595.6648395963934,0.0,0.09233727345540016,0.0923372736094325,0.0923372736094325,0.36989229621949754,0.36989229621949754,0.5,10.033166987772718,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,27750.988066120604,21023.54428863596,0.7575782252705536,0.7529976047309279,0.4862587085592544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530366371294858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5266049398745,260.5266049398745,-12.62339506012546,244.65619332513808,276.39701655458435,114711.75679106246,114705.99924552054,5.757545541931129,0.0,nan,276.39701655458435,3.247016554584377,270.0488519087127,-3.101148091287257,263.7006872628315,-9.449312737168498,257.3525226169392,-15.797477383060766,251.00435797104137,-22.145642028958605,244.65619332513808,-28.4938066748619,1.0,1.0,25762.5980482374,25762.5980482374,275.8260768794033,2.676076879403297,275.8260768794033,275.8260768794033,82076.75369480519,82076.6068117991,0.14688300609122962,0.0,8575.796259387458,8575.796259387458,0.9067961729552698,3613.9558969468603,275.8260768794033,2.676076879403297,1.0,0.002,0.12834341063628352,0.004845081357118693,0.00019808890052390826,0.001801911103169919,0.09904445026195413,0.09904445026195413,0.0,3.693827362039048e-12,0.9999997664732203,0.9999997664732203,0.0,0.09233725204620635,2.156322615151044e-08,0.0,0.0,0.0,1599673.8837300627,266.2553496456097,0.0,1.0,1285726.1713830193,2593.205413319211,,,,,,,,,,,,,,,,,,,2.0,14587.019118548265,1571.565676325516,0.36989229621949754,6.1796691888313084,2.7828863243983726
4499.0,-30.25678075718884,4.9996828489502185,35.04917355109437,27.72152336491274,5.010407293952434,-26.730061952075044,-40.22331711659206,1.4836884886821613,-6.894658879535029,-6.8946588794521455,40.098504002676044,37554.16115184002,20600.47285182821,20600.47285182821,58154.63400366822,82086.17427856548,82076.7070769977,20600.47285182821,102677.1799288259,102677.1799288259,102677.1799288259,130428.21247236151,125911.71006875971,4516.502403601804,0.0,94833.00949974799,50300.996372457026,49480.014585878846,27751.03254353561,77231.04712941445,21023.575921783788,1571.567954401127,0.0,0.8765331902241227,2.6888561685708816,0.0014957518510113484,1.0,1.0,-6.894658879535029,329213.91593303706,1558784.8225651467,4.734869175099535,1558784.8225651467,4.734869175099535,0.7575781509679743,0.09233737289406,3.595971251959604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595971251959604,1.2848116654294477,1.2851028431606177,2.7988314153091474,5930.3879184764855,14587.012020739401,6453.658844684937,0.00042537103444983244,26372.015473724736,2689.197174746191,19290.418165613162,1967.075215859969,0.7314730337858633,0.7314730337858633,32502.694748828904,32395.05729023726,1.0041550368994168,0.8,4302.145317258333,4287.898129693729,1.0041550368994168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7230234021617,3099.015535412006,7.627762148625417,4.9996828489502185,-2.3660493909060456,7.365732239856264,2.7828846161725935,3.5,0.7951098903350268,0.6,0.0002266188740200881,0.9971354107295246,0.00022726990896280487,199.13468736824015,0.0,0.0,0.0,0.05202602090921647,7.688598220451079e-05,0.0001497328918155773,0.0005384351744415934,0.09233737274990396,0.09233737274990396,0.09233737274990396,0.09233734868137011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.94257190946,595.6648213054037,0.0,0.09233737274990396,0.09233737289406,0.09233737289406,0.3698926097305767,0.3698926097305767,0.5,10.033166264645557,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,27751.03254353561,21023.575921783788,0.7575781509679743,0.7529955395557401,0.48625730904452574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530361992362288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52664281777464,260.52664281777464,-12.623357182225334,244.6562633833388,276.3970222521853,114711.40120817522,114705.60680599207,5.794402183164609,0.0,nan,276.3970222521853,3.2470222521853316,270.0488704784311,-3.1011295215688506,263.7007187046708,-9.449281295329172,257.3525669308999,-15.797433069100066,251.00441515712174,-22.145584842878236,244.6562633833388,-28.49373661666118,1.0,1.0,25762.5980482374,25762.5980482374,275.8260800460619,2.6760800460619407,275.8260800460619,275.8260800460619,82076.87545492259,82076.7070769977,0.16837792488513514,0.0,8575.796259387458,8575.796259387458,0.9067964660192993,3613.9511082194017,275.8260800460619,2.6760800460619407,1.0,0.002,0.12834343652281585,0.0048450797132672686,0.0001980889370140736,0.001801911066060851,0.0990444685070368,0.0990444685070368,0.0,3.074924429663506e-12,0.9999997196433776,0.9999997196433776,0.0,0.09233734700666602,2.5887393982351892e-08,0.0,0.0,0.0,1599673.8736893202,266.25534112046495,0.0,1.0,1285726.2004211931,2593.2052961370623,,,,,,,,,,,,,,,,,,,2.0,14587.012020739401,1571.567954401127,0.3698926097305767,6.1796691888313084,2.7828846161725935
4500.0,-30.25669401114379,4.999678905495683,35.04917940886402,27.721582946274452,5.010406104881239,-26.729983999581087,-40.223245206847764,1.4836960928824423,-6.894668651956067,-6.894668651909226,40.09851600409305,37554.16107834711,20600.473292021354,20600.473292021354,58154.63437036847,82086.29029054315,82076.81463334335,20600.473292021354,102677.28792536471,102677.28792536471,102677.28792536471,130428.36909845949,125911.86193337428,4516.507165085211,0.0,94833.07764448528,50300.948430713106,49480.143570857974,27751.08117309478,77231.22474395276,21023.610455329122,1571.5704604475875,0.0,0.8765330903507073,2.6888551862937464,0.0014957518510113484,1.0,1.0,-6.894668651956067,329213.788516458,1558785.3411007856,4.734872582722516,1558785.3411007856,4.734872582722516,0.7575780678308104,0.0923374738083423,3.595966714206068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595966714206068,1.2848116298549157,1.2851028075780233,2.7988279609611983,5930.380599127692,14587.004923207223,6453.659294099866,0.00042537227818690513,26372.067702918906,2689.2025006418,19290.419508944462,1967.0753528416394,0.7314716360602004,0.7314716360602004,32502.66193672306,32395.05729023726,1.004153769756898,0.8,4302.140974158519,4287.898129693729,1.004153769756898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7220273724456,3099.015535412006,7.6277651247447045,4.999678905495683,-2.366058019238687,7.36573692473437,2.7828829056211295,3.5,0.795109401606037,0.6,0.0002266188740200881,0.9971263890866228,0.00022727196521964797,199.13461624999138,0.0,0.0,0.0,0.05202602090921647,7.688660907304675e-05,0.00014973226494704133,0.0005384322407922446,0.09233747363716745,0.09233747363716745,0.09233747363716745,0.09233745167067743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.0037711756,595.664801995782,0.0,0.09233747363716745,0.0923374738083423,0.0923374738083423,0.36989292270725516,0.36989292270725516,0.5,10.03316560706905,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,27751.08117309478,21023.610455329122,0.7575780678308104,0.7529938125825463,0.4862561898099074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530357619892202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5266815866915,260.5266815866915,-12.623318413308482,244.65633567628294,276.3970274970761,114711.0385959558,114705.10788999642,5.930705959385327,0.0,nan,276.3970274970761,3.2470274970761466,270.04888913293036,-3.1011108670696217,263.70075076878095,-9.449249231219028,257.352612404623,-15.79738759537696,251.00447404045553,-22.145525959544443,244.65633567628294,-28.49366432371704,1.0,1.0,25762.5980482374,25762.5980482374,275.8260828154543,2.676082815454322,275.8260828154543,275.8260828154543,82076.98332305456,82076.81463334335,0.16868971120857168,0.0,8575.796259387458,8575.796259387458,0.906796745112433,3613.946547777098,275.8260828154543,2.676082815454322,1.0,0.002,0.12834346046971942,0.004845077860059684,0.00019808897000377882,0.0018019110351065871,0.0990444850018894,0.0990444850018894,0.0,5.1103661233287134e-12,0.9999997406657243,0.9999997406657243,0.0,0.0923374498620704,2.3946271891962644e-08,0.0,0.0,0.0,1599673.8621795613,266.2553313480439,0.0,1.0,1285726.2337078056,2593.205161810536,,,,,,,,,,,,,,,,,,,2.0,14587.004923207223,1571.5704604475875,0.36989292270725516,6.1796691888313084,2.7828829056211295
4501.0,-30.256620833049936,4.9996749818894015,35.04918525315029,27.721628557797544,5.010410485791392,-26.729917701167608,-40.22318635890258,1.4837073537631764,-6.894676791632321,-6.894676791636285,40.09852733055476,37554.177328879035,20600.470895627728,20600.470895627728,58154.64822450676,82086.3729737443,82076.91686134264,20600.470895627728,102677.38775697038,102677.38775697038,102677.38775697038,130428.5133299471,125912.00154605994,4516.511783887159,0.0,94833.12516443069,50300.92951903813,49480.21738376951,27751.125572976733,77231.34295674624,21023.642059373426,1571.5727253524913,0.0,0.8765330020470986,2.6888543681325485,0.0014957518510113484,1.0,1.0,-6.894676791632321,329213.6823882635,1558785.830474774,4.734875595590813,1558785.830474774,4.734875595590813,0.7575779945965744,0.09233757289052626,3.5959638094534134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959638094534134,1.2848115771734345,1.285102754884603,2.7988258148828935,5930.376051845286,14586.998101661085,6453.658513906737,0.00042537288924949943,26372.102220585286,2689.2060204642044,19290.41717689499,1967.0751150387737,0.7314705902299081,0.7314705902299081,32502.640932701903,32395.05729023726,1.0041529586208224,0.8,4302.138194008998,4287.898129693729,1.0041529586208224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.721026892421,3099.015535412006,7.627767063128183,4.9996749818894015,-2.366065633729363,7.365740615618765,2.782881187427262,3.5,0.7951089106935034,0.6,0.0002266188740200881,0.9971187785875744,0.00022727369987063657,199.13455625538927,0.0,0.0,0.0,0.05202602090921647,7.688712207971183e-05,0.00014973175194037626,0.0005384299611036489,0.09233757276103072,0.09233757276103072,0.09233757276103072,0.09233754734630346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.06220963836,595.6647835506982,0.0,0.09233757276103072,0.09233757289052626,0.09233757289052626,0.3698932359398736,0.3698932359398736,0.5,10.03316484520015,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27751.125572976733,21023.642059373426,0.7575779945965744,0.7529928394107627,0.4862556559441342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530352430572344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.526720357532,260.526720357532,-12.623279642467992,244.656407504733,276.3970332103066,114710.72231797651,114704.79131757244,5.931000404094637,0.0,nan,276.3970332103066,3.247033210306597,270.0489080692038,-3.1010919307962013,263.7007829281011,-9.449217071898886,257.35265778698624,-15.797342213013735,251.0045326458614,-22.14546735413859,244.656407504733,-28.493592495266967,1.0,1.0,25762.5980482374,25762.5980482374,275.8260865962529,2.676086596252901,275.8260865962529,275.8260865962529,82077.07027753936,82076.91686134264,0.15341619671380613,0.0,8575.796259387458,8575.796259387458,0.9067969237682815,3613.9436285006805,275.8260865962529,2.676086596252901,1.0,0.002,0.12834348757730563,0.004845076278530337,0.00019808900853517138,0.00180191099521017,0.0990445042675857,0.0990445042675857,0.0,3.7453412767007865e-12,0.9999997064310298,0.9999997064310298,0.0,0.09233754578308007,2.7107446188334506e-08,0.0,0.0,0.0,1599673.8525928152,266.25532320836766,0.0,1.0,1285726.261432994,2593.20504992687,,,,,,,,,,,,,,,,,,,2.0,14586.998101661085,1571.5727253524913,0.3698932359398736,6.1796691888313084,2.782881187427262
4502.0,-30.256547684877027,4.999671060865497,35.049191109398336,27.721682795695983,5.010412570182542,-26.72985165937172,-40.22312380895016,1.4837165444809173,-6.894686142377907,-6.894686142370846,40.0985393641843,37554.16931513968,20600.47059780497,20600.47059780497,58154.63991294465,82086.47267335327,82077.02593794807,20600.47059780497,102677.49653575305,102677.49653575305,102677.49653575305,130428.67058388975,125912.1540546845,4516.516529205245,0.0,94833.1853872847,50300.882028361484,49480.33706547024,27751.1740481367,77231.51111360695,21023.676509278186,1571.5752140301843,0.0,0.8765329043673417,2.688853428240716,0.0014957518510113484,1.0,1.0,-6.894686142377907,329213.5604697186,1558786.350401187,4.734878928368341,1558786.350401187,4.734878928368341,0.7575779126609521,0.09233767361609294,3.5959599186149798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959599186149798,1.2848115341767452,1.2851027118781693,2.798822880212641,5930.369833631172,14586.991011195194,6453.6584298338075,0.0004253738747942334,26372.147502636974,2689.2106379484303,19290.416925595375,1967.0750894133446,0.7314693247361258,0.7314693247361258,32502.612798372436,32395.05729023726,1.0041518721257598,0.8,4302.134470072423,4287.898129693729,1.0041518721257598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7200260715877,3099.015535412006,7.627769779516908,4.999671060865497,-2.366073997539033,7.36574505840453,2.782879468648526,3.5,0.7951084196138646,0.6,0.0002266188740200881,0.9971111712629221,0.0002272754338245523,199.13449628535378,0.0,0.0,0.0,0.05202602090921647,7.688766736207501e-05,0.00014973120665801308,0.0005384274177080714,0.09233767344629232,0.09233767344629232,0.09233767344629232,0.0923376510015001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.1236431868,595.6647641664804,0.0,0.09233767344629232,0.09233767361609294,0.09233767361609294,0.36989354874806657,0.36989354874806657,0.5,10.0331641713341,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27751.1740481367,21023.676509278186,0.7575779126609521,0.7529910922939166,0.4862544934527798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530348052917021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5267589184546,260.5267589184546,-12.623241081545359,244.6564789270986,276.39703890978416,114710.35100945954,114704.45212174488,5.898887714650517,0.0,nan,276.39703890978416,3.2470389097841803,270.0489269132632,-3.1010730867367897,263.70081491673557,-9.44918508326441,257.35270292019686,-15.797297079803116,251.00459092364923,-22.145409076350745,244.6564789270986,-28.493521072901387,1.0,1.0,25762.5980482374,25762.5980482374,275.8260899646411,2.6760899646411076,275.8260899646411,275.8260899646411,82077.16983521679,82077.02593794807,0.14389726871741004,0.0,8575.796259387458,8575.796259387458,0.9067971630729244,3613.9397182080547,275.8260899646411,2.6760899646411076,1.0,0.002,0.12834351199023167,0.004845074494357608,0.00019808904241547755,0.0018019109615261888,0.09904452120773877,0.09904452120773877,0.0,3.941666437690117e-12,0.9999997356060325,0.9999997356060325,0.0,0.09233764920256905,2.44135238768327e-08,0.0,0.0,0.0,1599673.8415796931,266.25531385762207,0.0,1.0,1285726.2932833016,2593.2049213965006,,,,,,,,,,,,,,,,,,,2.0,14586.991011195194,1571.5752140301843,0.36989354874806657,6.1796691888313084,2.782879468648526
4503.0,-30.2564744942014,4.999667146710256,35.04919696506137,27.72175687076526,5.010414481992649,-26.729785596580196,-40.22306122407315,1.4837255841969392,-6.894695198749332,-6.894695198806064,40.098551059846535,37554.141279913,20600.469769640444,20600.469769640444,58154.61104955344,82086.60062761916,82077.1310152972,20600.469769640444,102677.60078493765,102677.60078493765,102677.60078493765,130428.82154629384,125912.300312003,4516.521234290834,0.0,94833.26694289575,50300.80759455876,49480.51038704109,27751.220761356188,77231.73114839727,21023.709714371376,1571.5776113103152,0.0,0.8765328096052023,2.688852517938207,0.0014957518510113484,1.0,1.0,-6.894695198749332,329213.44238937006,1558786.855727985,4.734882161598868,1558786.855727985,4.734882161598868,0.7575778339685536,0.09233777372145577,3.595954097031193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595954097031193,1.2848114918864864,1.285102669578326,2.798818441257293,5930.36042801745,14586.983922569156,6453.65989975208,0.000425375609183377,26372.212877019138,2689.217304280171,19290.421319279456,1967.0755374444338,0.7314676780911781,0.7314676780911781,32502.570702972353,32395.05729023726,1.0041502464807608,0.8,4302.128898210466,4287.898129693729,1.0041502464807608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.719021896349,3099.015535412006,7.627772309011073,4.999667146710256,-2.3660821801069964,7.3657493268172525,2.782877744109464,3.5,0.7951079268884182,0.6,0.0002266188740200881,0.9971035595806907,0.0002272771687981813,199.1344362805089,0.0,0.0,0.0,0.05202602090921647,7.688821295247354e-05,0.00014973066106761454,0.0005384245841172775,0.09233777356364503,0.09233777356364503,0.09233777356364503,0.09233775061000228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.1835137345,595.6647452738788,0.0,0.09233777356364503,0.09233777372145577,0.09233777372145577,0.3698938619018532,0.3698938619018532,0.5,10.033163482709883,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,27751.220761356188,21023.709714371376,0.7575778339685536,0.7529885732822948,0.4862527451023261,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530343677054263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52679729579773,260.52679729579773,-12.623202704202242,244.65655002298647,276.39704456858357,114709.91942808425,114704.04862332778,5.870804756477978,0.0,nan,276.39704456858357,3.24704456858359,270.0489456594822,-3.1010543405178055,263.70084675036674,-9.449153249633241,257.3527478412486,-15.797252158751405,251.00464893211893,-22.14535106788105,244.65655002298647,-28.493449977013512,1.0,1.0,25762.5980482374,25762.5980482374,275.8260931609864,2.6760931609863974,275.8260931609864,275.8260931609864,82077.30164428183,82077.1310152972,0.1706289846333675,0.0,8575.796259387458,8575.796259387458,0.9067975211271976,3613.933867516349,275.8260931609864,2.6760931609863974,1.0,0.002,0.1283435368333554,0.004845072760932244,0.0001980890770793691,0.001801910926886398,0.09904453853968455,0.09904453853968455,0.0,3.9657669509418625e-12,0.9999997309515299,0.9999997309515299,0.0,0.09233774887811902,2.4843336748364356e-08,0.0,0.0,0.0,1599673.83091328,266.25530480125065,0.0,1.0,1285726.324130915,2593.2047969124587,,,,,,,,,,,,,,,,,,,2.0,14586.983922569156,1571.5776113103152,0.3698938619018532,6.1796691888313084,2.782877744109464
4504.0,-30.256401158122504,4.999663246779334,35.049202824374404,27.72181281996893,5.010415973198922,-26.729719444990035,-40.222998639196135,1.4837342599034449,-6.894703746343396,-6.894703746384615,40.09856287616449,37554.13173451203,20600.468059594474,20600.468059594474,58154.59979410651,82086.7038458888,82077.23907721123,20600.468059594474,102677.7071368057,102677.7071368057,102677.7071368057,130428.97473299483,125912.4487807323,4516.525952262526,0.0,94833.32967186793,50300.75755990205,49480.63567996209,27751.267596189133,77231.90327615122,21023.743040821275,1571.5800021120513,0.0,0.876532717175319,2.688851658775723,0.0014957518510113484,1.0,1.0,-6.894703746343396,329213.3309426771,1558787.3662665244,4.734885315254569,1558787.3662665244,4.734885315254569,0.7575777563295272,0.09233787375118731,3.595950000218287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595950000218287,1.2848114512991657,1.2851026289818073,2.798815341023122,5930.35385899326,14586.976837232862,6453.659988858604,0.00042537667746960433,26372.26036683247,2689.2221468934317,19290.421585624823,1967.0755646041027,0.7314663710011658,0.7314663710011658,32502.54107924241,32395.05729023726,1.0041491024684686,0.8,4302.124977132782,4287.898129693729,1.0041491024684686,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7180151221214,3099.015535412006,7.627774519311658,4.999663246779334,-2.3660900449495372,7.365753291728871,2.7828760151074086,3.5,0.795107432887831,0.6,0.0002266188740200881,0.9970959328396719,0.00022727890723081234,199.13437615649246,0.0,0.0,0.0,0.05202602090921647,7.688875854645173e-05,0.00014973011547363637,0.0005384220087701068,0.09233787360122243,0.09233787360122243,0.09233787360122243,0.09233785183963845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.24380092067,595.6647262517296,0.0,0.09233787360122243,0.09233787375118731,0.09233787375118731,0.3698941749900488,0.3698941749900488,0.5,10.033162828679595,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,27751.267596189133,21023.743040821275,0.7575777563295272,0.7529867493510848,0.4862515377904527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530339298651553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52683549792255,260.52683549792255,-12.62316450207743,244.65662087304705,276.39705012277227,114709.54166409127,114703.69766348081,5.8440006104611175,0.0,nan,276.39705012277227,3.2470501227722934,270.04896427284484,-3.1010357271551356,263.70087842290354,-9.449121577096435,257.35279257296145,-15.79720742703853,251.00470672300597,-22.14529327699401,244.65662087304705,-28.49337912695293,1.0,1.0,25762.5980482374,25762.5980482374,275.8260972142102,2.6760972142102446,275.8260972142102,275.8260972142102,82077.40101030075,82077.23907721123,0.16193308951915242,0.0,8575.796259387458,8575.796259387458,0.9067977730999711,3613.9297502193785,275.8260972142102,2.6760972142102446,1.0,0.002,0.1283435604177992,0.004845071122073851,0.00019808911000729834,0.00180191089314556,0.09904455500364917,0.09904455500364917,0.0,3.152858182864371e-12,0.999999744574628,0.999999744574628,0.0,0.09233785016575156,2.358543574930206e-08,0.0,0.0,0.0,1599673.8208460924,266.2552962536566,0.0,1.0,1285726.3532455442,2593.204679421806,,,,,,,,,,,,,,,,,,,2.0,14586.976837232862,1571.5800021120513,0.3698941749900488,6.1796691888313084,2.7828760151074086
4505.0,-30.2563277954858,4.999659359360679,35.04920868297631,27.721865416411333,5.010418558544148,-26.729653160084194,-40.22293979125095,1.4837439229801175,-6.8947124092233025,-6.894712409237971,40.098574574384415,37554.140419859934,20600.46655825782,20600.46655825782,58154.60697811775,82086.80030981274,82077.34512354,20600.46655825782,102677.81168179782,102677.81168179782,102677.81168179782,130429.12570717362,125912.59504322695,4516.530663946666,0.0,94833.38746145855,50300.72757091878,49480.73321171085,27751.3140253758,77232.04723708665,21023.776067774386,1571.5823764210131,0.0,0.8765326245660482,2.6888507880254875,0.0014957518510113484,1.0,1.0,-6.8947124092233025,329213.2179928744,1558787.871702424,4.734888475031288,1558787.871702424,4.734888475031288,0.757577678972255,0.09233797370034957,3.595946306543231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595946306543231,1.2848114060926612,1.2851025837650574,2.7988125646231143,5930.347976134802,14586.96975724917,6453.6597459486065,0.00042537758493000217,26372.3035265845,2689.226547963321,19290.420859550584,1967.0754905651354,0.7314651463837791,0.7314651463837791,32502.51437056458,32395.05729023726,1.004148071030186,0.8,4302.121441899345,4287.898129693729,1.004148071030186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.717007047637,3099.015535412006,7.627776810565497,4.999659359360679,-2.3660979778186215,7.365757337179301,2.782874283872764,3.5,0.7951069382493612,0.6,0.0002266188740200881,0.9970883033996717,0.00022728064630525552,199.13431601073916,0.0,0.0,0.0,0.05202602090921647,7.68892715663766e-05,0.00014972960245371149,0.0005384196109236101,0.09233797355027898,0.09233797355027898,0.09233797355027898,0.09233795168329938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.303529895,595.664707405282,0.0,0.09233797355027898,0.09233797370034957,0.09233797370034957,0.3698944882103912,0.3698944882103912,0.5,10.03316217199012,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27751.3140253758,21023.776067774386,0.757577678972255,0.7529854387984168,0.4862507438728948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530334911553193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5268736585694,260.5268736585694,-12.623126341430577,244.6566915365096,276.39705578060324,114709.19046200186,114703.35280668574,5.83765531609787,0.0,nan,276.39705578060324,3.2470557806032616,270.04898293180156,-3.1010170681984164,263.7009100829886,-9.44908991701135,257.352837234171,-15.797162765829,251.00476438534227,-22.145235614657707,244.6566915365096,-28.493308463490365,1.0,1.0,25762.5980482374,25762.5980482374,275.8261009171274,2.676100917127428,275.8261009171274,275.8261009171274,82077.49749397735,82077.34512354,0.15237043735396583,0.0,8575.796259387458,8575.796259387458,0.9067980002778271,3613.926038075947,275.8261009171274,2.676100917127428,1.0,0.002,0.1283435841106885,0.004845069464906723,0.0001980891430557626,0.0018019108603610056,0.0990445715278813,0.0990445715278813,0.0,3.4167681704777575e-12,0.9999997434044299,0.9999997434044299,0.0,0.09233795000683456,2.369351500583112e-08,0.0,0.0,0.0,1599673.8106431223,266.2552875907767,0.0,1.0,1285726.382752857,2593.2045603465067,,,,,,,,,,,,,,,,,,,2.0,14586.96975724917,1571.5823764210131,0.3698944882103912,6.1796691888313084,2.782874283872764
4506.0,-30.256254468001842,4.999655479187772,35.04921454457249,27.721919235214614,5.010420731985475,-26.729586948002094,-40.22287720637394,1.4837532118089611,-6.894721440391038,-6.894721440342633,40.098586378022,37554.13345320064,20600.465691869984,20600.465691869984,58154.59914507062,82086.89926914149,82077.45172128051,20600.465691869984,102677.91741315048,102677.91741315048,102677.91741315048,130429.27861161347,125912.74320935723,4516.535402256244,0.0,94833.44707841959,50300.681261839905,49480.850907310756,27751.361198462986,77232.21210577374,21023.80960467117,1571.5847950700543,0.0,0.8765325295270446,2.6888498802570515,0.0014957518510113484,1.0,1.0,-6.894721440391038,329213.1002412389,1558788.3816937339,4.734891717709575,1558788.3816937339,4.734891717709575,0.7575775996831311,0.09233807399521662,3.5959424627891594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959424627891594,1.284811362636993,1.2851025402995409,2.7988096675987655,5930.34183768784,14586.962680242055,6453.659628884493,0.0004253785526243521,26372.348295268024,2689.231113098563,19290.420509638116,1967.0754548839936,0.7314638914085396,0.7314638914085396,32502.486576671206,32395.05729023726,1.0041469976831705,0.8,4302.11776302382,4287.898129693729,1.0041469976831705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7159973859657,3099.015535412006,7.627779341407709,4.999655479187772,-2.3661061376884582,7.36576161687623,2.782872549912769,3.5,0.7951064428322197,0.6,0.0002266188740200881,0.9970806776783531,0.0002272823845586473,199.13425589384178,0.0,0.0,0.0,0.05202602090921647,7.688981716729987e-05,0.00014972905685278824,0.0005384170734503135,0.092338073836426,0.092338073836426,0.092338073836426,0.09233805260483154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.3636746041,595.6646884288338,0.0,0.092338073836426,0.09233807399521662,0.09233807399521662,0.36989480141384273,0.36989480141384273,0.5,10.03316153479717,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,27751.361198462986,21023.80960467117,0.7575775996831311,0.7529837299678108,0.486249615662545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530330522868748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5269117446374,260.5269117446374,-12.623088255362575,244.65676203748524,276.39706145176405,114708.83071592289,114703.004469384,5.826246538887269,0.0,nan,276.39706145176405,3.2470614517640684,270.0490015689255,-3.1009984310744585,263.7009416860751,-9.449058313924866,257.352881803221,-15.797118196778968,251.00482192035386,-22.145178079646115,244.65676203748524,-28.49323796251474,1.0,1.0,25762.5980482374,25762.5980482374,275.8261043160919,2.676104316091937,275.8261043160919,275.8261043160919,82077.59638916161,82077.45172128051,0.14466788110439666,0.0,8575.796259387458,8575.796259387458,0.9067982366861344,3613.922175103105,275.8261043160919,2.676104316091937,1.0,0.002,0.12834360722711644,0.004845067744247261,0.00019808917506485964,0.0018019108287706755,0.09904458753242983,0.09904458753242983,0.0,3.835535188068118e-12,0.9999997496499038,0.9999997496499038,0.0,0.09233805087837092,2.311684570847633e-08,0.0,0.0,0.0,1599673.8000063887,266.25527855960894,0.0,1.0,1285726.41351462,2593.2044362089496,,,,,,,,,,,,,,,,,,,2.0,14586.962680242055,1571.5847950700543,0.36989480141384273,6.1796691888313084,2.782872549912769
