time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4507.0,-30.25618110187688,4.999651605735874,35.04922040595778,27.721993100736313,5.01042266350134,-26.729520725335092,-40.222814586572326,1.4837622867760334,-6.894730513189359,-6.894730513187651,40.098598095188386,37554.10618967022,20600.46488517074,20600.46488517074,58154.57107484096,82087.0269113625,82077.55700696829,20600.46488517074,102678.02189213902,102678.02189213902,102678.02189213902,130429.42990842431,125912.88977809378,4516.540130330523,0.0,94833.52834237066,50300.607620015086,49481.023024839524,27751.408016285295,77232.43104112482,21023.842883823458,1571.5871977259264,0.0,0.8765324345917693,2.6888489683043035,0.0014957518510113484,1.0,1.0,-6.894730513189359,329212.9819468358,1558788.8879493442,4.734894956849153,1558788.8879493442,4.734894956849153,0.7575775208049293,0.09233817418611279,3.595936662724465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595936662724465,1.2848113201818312,1.2851024978347574,2.798805245750446,5930.332468321858,14586.955604976134,6453.661086949125,0.0004253802793748718,26372.413431364483,2689.237755131924,19290.424867890873,1967.0758993020934,0.7314622500551633,0.7314622500551633,32502.44463683324,32395.05729023726,1.0041453780472587,0.8,4302.112211752489,4287.898129693729,1.0041453780472587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.714985224152,3099.015535412006,7.627781901414139,4.999651605735874,-2.3661143235478983,7.365765929283772,2.782870811659543,3.5,0.7951059461884409,0.6,0.0002266188740200881,0.9970730480015058,0.00022728412374029578,199.1341957453013,0.0,0.0,0.0,0.05202602090921647,7.689036307627032e-05,0.00014972851094381776,0.0005384142419580156,0.09233817402970092,0.09233817402970092,0.09233817402970092,0.0923381524538028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.42344775586,595.6646695689525,0.0,0.09233817402970092,0.09233817418611279,0.09233817418611279,0.3698951146892118,0.3698951146892118,0.5,10.033160887948249,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27751.408016285295,21023.842883823458,0.7575775208049293,0.7529812319888616,0.4862478842556875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530326136289848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5269497512056,260.5269497512056,-12.623050248794357,244.65683240999198,276.397067092393,114708.4072777753,114702.59319273244,5.8140850428745425,0.0,nan,276.397067092393,3.2470670923930243,270.0490201559314,-3.100979844068604,263.7009732194553,-9.44902678054467,257.3529262829766,-15.797073717023352,251.00487934648558,-22.145120653514397,244.65683240999198,-28.493167590008,1.0,1.0,25762.5980482374,25762.5980482374,275.82610752032116,2.6761075203211817,275.82610752032116,275.82610752032116,82077.72785494574,82077.55700696829,0.1708479774533771,0.0,8575.796259387458,8575.796259387458,0.9067985934162386,3613.9163460380873,275.82610752032116,2.6761075203211817,1.0,0.002,0.12834363067459928,0.004845066014481063,0.0001980892075680006,0.0018019107965975595,0.0990446037840003,0.0990446037840003,0.0,4.165560257840539e-12,0.9999997460697075,0.9999997460697075,0.0,0.09233815073865322,2.344745957628283e-08,0.0,0.0,0.0,1599673.789320623,266.2552694868106,0.0,1.0,1285726.4444181817,2593.204311499162,,,,,,,,,,,,,,,,,,,2.0,14586.955604976134,1571.5871977259264,0.3698951146892118,6.1796691888313084,2.782870811659543
4508.0,-30.256107593981543,4.999647746325884,35.04922627107367,27.722048840392404,5.010424165912487,-26.729454417989803,-40.222751966770716,1.4837709897564189,-6.894739077527333,-6.894739077498488,40.09860992527821,37554.097371255346,20600.463196966928,20600.463196966928,58154.560568222274,82087.12986945985,82077.66518561954,20600.463196966928,102678.12838258647,102678.12838258647,102678.12838258647,130429.5832821713,125913.03841132787,4516.5448708434205,0.0,94833.59081811414,50300.55831931566,49481.1472208872,27751.45489958483,77232.60212047203,21023.876244489333,1571.5895911340058,0.0,0.8765323420166651,2.6888481074597577,0.0014957518510113484,1.0,1.0,-6.894739077527333,329212.8702819605,1558789.3990836993,4.7348981154614185,1558789.3990836993,4.7348981154614185,0.7575774430768261,0.09233827428286777,3.5959325841864542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959325841864542,1.2848112794669269,1.2851024571106258,2.7988021600171664,5930.325930023317,14586.94853292857,6453.661166884444,0.0004253813413187824,26372.46071718815,2689.242576944028,19290.42510682289,1967.0759236663787,0.7314609476032106,0.7314609476032106,32502.415145219038,32395.05729023726,1.0041442391381297,0.8,4302.108308162005,4287.898129693729,1.0041442391381297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7139704770507,3099.015535412006,7.627784142327404,4.999647746325884,-2.36612219193613,7.365769938262014,2.782869068966867,3.5,0.7951054482762477,0.6,0.0002266188740200881,0.9970654036444627,0.00022728586629498248,199.13413548056812,0.0,0.0,0.0,0.05202602090921647,7.689090898882454e-05,0.00014972796503126356,0.0005384116682198506,0.09233827413710427,0.09233827413710427,0.09233827413710427,0.09233825376305212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.4835943781,595.6646505931797,0.0,0.09233827413710427,0.09233827428286777,0.09233827428286777,0.3698954279197966,0.3698954279197966,0.5,10.033160276891921,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,27751.45489958483,21023.876244489333,0.7575774430768261,0.7529794280077384,0.4862466929791673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453032174740203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5269876666077,260.5269876666077,-12.623012333392296,244.65690269797312,276.3970726352161,114708.03600547215,114702.2358666765,5.8001387956490476,0.0,nan,276.3970726352161,3.2470726352161137,270.04903864778686,-3.100961352213119,263.70100466034006,-9.448995339659916,257.3529706728941,-15.79702932710586,251.0049366854356,-22.145063314564368,244.65690269797312,-28.493097302026854,1.0,1.0,25762.5980482374,25762.5980482374,275.8261115704251,2.676111570425121,275.8261115704251,275.8261115704251,82077.82685836166,82077.66518561954,0.16167274212057237,0.0,8575.796259387458,8575.796259387458,0.9067988442645689,3613.9122471073865,275.8261115704251,2.676111570425121,1.0,0.002,0.12834365282283217,0.004845064379791703,0.00019808923827243375,0.001801910765534337,0.09904461913621687,0.09904461913621687,0.0,3.806770870751208e-12,0.99999976013872,0.99999976013872,0.0,0.09233825213449111,2.21483766577925e-08,0.0,0.0,0.0,1599673.7792337125,266.25526092247264,0.0,1.0,1285726.4735898296,2593.2041937784284,,,,,,,,,,,,,,,,,,,2.0,14586.94853292857,1571.5895911340058,0.3698954279197966,6.1796691888313084,2.782869068966867
4509.0,-30.25602048359809,4.999643897870402,35.04923213432475,27.722095569502585,5.010427158065036,-26.72937571946803,-40.22267998717723,1.483782393732663,-6.894747854222032,-6.894747854224256,40.09862160189119,37554.11446885108,20600.461883087748,20600.461883087748,58154.57635193883,82087.21988528236,82077.7705971204,20600.461883087748,102678.23248020814,102678.23248020814,102678.23248020814,130429.73379951219,125913.18420003237,4516.54959947982,0.0,94833.63986486138,50300.534447698825,49481.22824129173,27751.501319304047,77232.72956059578,21023.909257128194,1571.5919677117654,0.0,0.8765322488647748,2.6888472252703766,0.0014957518510113484,1.0,1.0,-6.894747854222032,329212.7558483294,1558789.9035864873,4.734901293753735,1558789.9035864873,4.734901293753735,0.7575773654632474,0.09233837429878473,3.5959296033718764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959296033718764,1.2848112261160345,1.2851024037476426,2.7987999561945913,5930.321260387732,14586.94146616668,6453.660338573522,0.0004253819646654496,26372.496217928347,2689.246197012063,19290.422630946112,1967.0756711972094,0.7314598690825576,0.7314598690825576,32502.39359115958,32395.05729023726,1.0041434067621837,0.8,4302.105455207914,4287.898129693729,1.0041434067621837,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.712954437148,3099.015535412006,7.6277865254958455,4.999643897870402,-2.3661301890914554,7.365774086961857,2.7828673240544135,3.5,0.7951049497298325,0.6,0.0002266188740200881,0.9970563447963808,0.00022728793132184346,199.13406406401455,0.0,0.0,0.0,0.05202602090921647,7.689153650344334e-05,0.00014972733751664476,0.0005384089654101554,0.09233837415014948,0.09233837415014948,0.09233837415014948,0.0923383532895585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.5430683394,595.6646318285848,0.0,0.09233837415014948,0.09233837429878473,0.09233837429878473,0.36989574128773217,0.36989574128773217,0.5,10.033159651432005,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27751.501319304047,21023.909257128194,0.7575773654632474,0.7529783898976601,0.4862461120111859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530317350035924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5270268794391,260.5270268794391,-12.622973120560857,244.65697527986072,276.3970784789913,114707.76656333059,114701.76794915061,5.99861417999348,0.0,nan,276.3970784789913,3.247078478991341,270.04905783918156,-3.10094216081842,263.70103719936105,-9.448962800638924,257.35301655953856,-15.796983440461418,251.00499591970134,-22.145004080298634,244.65697527986072,-28.49302472013926,1.0,1.0,25762.5980482374,25762.5980482374,275.82611508544437,2.676115085444394,275.82611508544437,275.82611508544437,82077.91703134525,82077.7705971204,0.1464342248509638,0.0,8575.796259387458,8575.796259387458,0.906799027597931,3613.909251388736,275.82611508544437,2.676115085444394,1.0,0.002,0.1283436754936325,0.004845062706079344,0.00019808926969712851,0.0018019107342622754,0.09904463484856425,0.09904463484856425,0.0,3.9594039852319796e-12,0.9999997544814418,0.9999997544814418,0.0,0.09233835162800022,2.2670784519816585e-08,0.0,0.0,0.0,1599673.7688966885,266.25525214577794,0.0,1.0,1285726.503484808,2593.2040731387583,,,,,,,,,,,,,,,,,,,2.0,14586.94146616668,1571.5919677117654,0.36989574128773217,6.1796691888313084,2.7828673240544135
4510.0,-30.255947031210447,4.999640053430371,35.04923800091241,27.722148375492566,5.010429038535824,-26.729309424239684,-40.22261736737562,1.4837914313740528,-6.894757119976816,-6.89475711998295,40.09863342472845,37554.10847226186,20600.461405477043,20600.461405477043,58154.569877738904,82087.31745427987,82077.8768447121,20600.461405477043,102678.33825018915,102678.33825018915,102678.33825018915,130429.88700571706,125913.33264620259,4516.554359514471,0.0,94833.69813217918,50300.489149470755,49481.34331412047,27751.548755527903,77232.89206964837,21023.94296748997,1571.594404544104,0.0,0.8765321524624584,2.6888462939233304,0.0014957518510113484,1.0,1.0,-6.894757119976816,329212.6350381904,1558790.4144071373,4.734904582949283,1558790.4144071373,4.734904582949283,0.7575772852425815,0.092338474771872,3.5959258136341923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959258136341923,1.2848111838355014,1.2851023614575274,2.798797098651805,5930.315205597463,14586.93467435823,6453.660305974563,0.0004253829318059397,26372.540215543628,2689.2506835202266,19290.422533505644,1967.075661261047,0.7314586450847887,0.7314586450847887,32502.36618782917,32395.05729023726,1.0041423484989447,0.8,4302.101828028368,4287.898129693729,1.0041423484989447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7119365757467,3099.015535412006,7.627789223458066,4.999640053430371,-2.366138489526321,7.365778542956692,2.782865576014219,3.5,0.7951044502897769,0.6,0.0002266188740200881,0.9970487063497819,0.0002272896725875559,199.1340038448684,0.0,0.0,0.0,0.05202602090921647,7.68920824237003e-05,0.0001497267915963878,0.0005384064348940778,0.09233847460882615,0.09233847460882615,0.09233847460882615,0.09233845432563133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.60316704964,595.6646128680326,0.0,0.09233847460882615,0.092338474771872,0.092338474771872,0.3698960545920966,0.3698960545920966,0.5,10.033159043040834,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27751.548755527903,21023.94296748997,0.7575772852425815,0.7529767216964413,0.4862450112368664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530312138949513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5270658111063,260.5270658111063,-12.62293418889368,244.6570473693667,276.39708425282015,114707.3913820127,114701.43577910746,5.955602905220034,0.0,nan,276.39708425282015,3.247084252820173,270.0490768761471,-3.1009231238528514,263.70106949946046,-9.448930500539518,257.3530621227714,-15.796937877228572,251.00505474607195,-22.14494525392803,244.6570473693667,-28.492952630633283,1.0,1.0,25762.5980482374,25762.5980482374,275.8261182089249,2.6761182089249473,275.8261182089249,275.8261182089249,82078.0144410787,82077.8768447121,0.13759636660688557,0.0,8575.796259387458,8575.796259387458,0.9067992606835822,3613.9054427023634,275.8261182089249,2.6761182089249473,1.0,0.002,0.12834369769504625,0.004845060946259467,0.00019808930019864728,0.0018019107039088744,0.09904465009932363,0.09904465009932363,0.0,4.107521614504783e-12,0.9999997595625875,0.9999997595625875,0.0,0.09233845257024804,2.220162395160696e-08,0.0,0.0,0.0,1599673.757983658,266.25524288002316,0.0,1.0,1285726.535045613,2593.203945776742,,,,,,,,,,,,,,,,,,,2.0,14586.93467435823,1571.594404544104,0.3698960545920966,6.1796691888313084,2.782865576014219
4511.0,-30.25587353848133,4.999636214990449,35.049243864711215,27.72220348650592,5.010430740739595,-26.72924311055947,-40.22255855435503,1.4838003126262773,-6.894766255708589,-6.894766255691031,40.09864507751251,37554.114400990395,20600.460683638954,20600.460683638954,58154.57508462935,82087.41909152192,82077.98105855123,20600.460683638954,102678.44174219019,102678.44174219019,102678.44174219019,130430.03707745079,125913.4779902938,4516.559087156989,0.0,94833.75963954104,50300.454948317434,49481.44965691511,27751.595335260605,77233.04499217571,21023.976071538516,1571.5967973270547,0.0,0.8765320574287269,2.688845375645796,0.0014957518510113484,1.0,1.0,-6.894766255708589,329212.5159233708,1558790.9178816176,4.734907825449898,1558790.9178816176,4.734907825449898,0.757577206555253,0.0923385749178286,3.5959218125418264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959218125418264,1.284811142286602,1.2851023198992118,2.798794075012533,5930.308798868673,14586.927611838277,6453.660325963583,0.00042538396347238406,26372.586664365346,2689.2554199818846,19290.422593254163,1967.0756673537003,0.7314573590659347,0.7314573590659347,32502.33725620145,32395.05729023726,1.0041412312160827,0.8,4302.09799855922,4287.898129693729,1.0041412312160827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7109156845854,3099.015535412006,7.627791839548693,4.999636214990449,-2.3661467104129903,7.3657829254034395,2.7828638227712608,3.5,0.7951039493632174,0.6,0.0002266188740200881,0.9970410637711805,0.00022729141482190427,199.13394359268523,0.0,0.0,0.0,0.05202602090921647,7.689259515965368e-05,0.0001497262788604344,0.0005384039920649562,0.09233857475969148,0.09233857475969148,0.09233857475969148,0.09233855336647458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.66260289453,595.6645941146604,0.0,0.09233857475969148,0.0923385749178286,0.0923385749178286,0.3698963679589419,0.3698963679589419,0.5,10.033158401587952,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,27751.595335260605,21023.976071538516,0.757577206555253,0.7529752982097345,0.48624412522897303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530307744909776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5271045001918,260.5271045001918,-12.62289549980818,244.65711906136406,276.3970899389942,114707.01169934211,114701.09320560409,5.918493738017427,0.0,nan,276.3970899389942,3.247089938994236,270.0490957634837,-3.1009042365162713,263.7011015879648,-9.448898412035192,257.3531074124402,-15.796892587559796,251.00511323690398,-22.144886763095997,244.65711906136406,-28.49288093863592,1.0,1.0,25762.5980482374,25762.5980482374,275.8261212253058,2.676121225305849,275.8261212253058,275.8261212253058,82078.1161076031,82077.98105855123,0.13504905186709948,0.0,8575.796259387458,8575.796259387458,0.9067995067683831,3613.9014216045357,275.8261212253058,2.676121225305849,1.0,0.002,0.12834372097490732,0.004845059205080107,0.00019808933241750106,0.0018019106717295497,0.09904466620875052,0.09904466620875052,0.0,4.147050758351867e-12,0.9999997478856688,0.9999997478856688,0.0,0.09233855163795054,2.327987805840412e-08,0.0,0.0,0.0,1599673.7472237658,266.2552337442914,0.0,1.0,1285726.5661635331,2593.2038202019658,,,,,,,,,,,,,,,,,,,2.0,14586.927611838277,1571.5967973270547,0.3698963679589419,6.1796691888313084,2.7828638227712608
4512.0,-30.255800073711683,4.999632382674178,35.0492497245731,27.722278120368742,5.010432374787863,-26.72917682885847,-40.222495899628825,1.4838091297465683,-6.894775392685688,-6.8947753926468405,40.098656691609186,37554.0864602901,20600.459948606465,20600.459948606465,58154.54640889657,82087.54835358654,82078.08475611896,20600.459948606465,102678.54470472543,102678.54470472543,102678.54470472543,130430.18647542142,125913.62268427227,4516.563791149153,0.0,94833.84204072553,50300.38014674936,49481.62432664019,27751.641770695987,77233.26609733618,21024.009071322238,1571.599183357592,0.0,0.876531962536955,2.68884445724336,0.0014957518510113484,1.0,1.0,-6.894775392685688,329212.396792351,1558791.4196841947,4.734911063107367,1558791.4196841947,4.734911063107367,0.7575771280502146,0.09233867497090505,3.595915916622292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595915916622292,1.2848111010377314,1.285102278640993,2.798789575929022,5930.299265850588,14586.92055257491,6453.661870732658,0.0004253857297140807,26372.652820482148,2689.2621660283735,19290.427210672304,1967.0761381993143,0.7314556992799193,0.7314556992799193,32502.29462319516,32395.05729023726,1.0041395848132384,0.8,4302.0923555382415,4287.898129693729,1.0041395848132384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7098921161773,3099.015535412006,7.6277944583172905,4.999632382674178,-2.3661549326323037,7.3657873153064815,2.7828620649309355,3.5,0.7951034471231244,0.6,0.0002266188740200881,0.9970334241632617,0.00022729315640573734,199.13388336346074,0.0,0.0,0.0,0.05202602090921647,7.68931413913373e-05,0.0001497257326287508,0.0005384011450876587,0.09233867481333563,0.09233867481333563,0.09233867481333563,0.09233865202112845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.72205447615,595.6645753542758,0.0,0.09233867481333563,0.09233867497090505,0.09233867497090505,0.3698966811874312,0.3698966811874312,0.5,10.0331577180649,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,27751.641770695987,21024.009071322238,0.7575771280502146,0.7529727712875055,0.48624237142789123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530303348459412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52714298206405,260.52714298206405,-12.622857017935928,244.65719042267733,276.3970955414253,114706.57414989376,114700.68735488373,5.88679501004164,0.0,nan,276.3970955414253,3.247095541425324,270.04911451769266,-3.1008854823073193,263.701133493948,-9.448866506051957,257.3531524702001,-15.79684752979989,251.00517144644118,-22.144828553558796,244.65719042267733,-28.492809577322646,1.0,1.0,25762.5980482374,25762.5980482374,275.82612418023797,2.6761241802379914,275.82612418023797,275.82612418023797,82078.2492514548,82078.08475611896,0.1644953358481871,0.0,8575.796259387458,8575.796259387458,0.9067998693932131,3613.8954962054036,275.82612418023797,2.6761241802379914,1.0,0.002,0.12834374566316498,0.00484505745758966,0.00019808936680960678,0.00180191063728677,0.0990446834048034,0.0990446834048034,0.0,4.096376449852501e-12,0.9999997326325112,0.9999997326325112,0.0,0.0923386502825454,2.4688359647511886e-08,0.0,0.0,0.0,1599673.7364624045,266.2552246073143,0.0,1.0,1285726.5972856923,2593.203694610093,,,,,,,,,,,,,,,,,,,2.0,14586.92055257491,1571.599183357592,0.3698966811874312,6.1796691888313084,2.7828620649309355
4513.0,-30.25572646542844,4.999628563930722,35.049255586035926,27.72233438389378,5.010433667592433,-26.729110452124765,-40.22243331475181,1.4838176541298245,-6.894784013114929,-6.894784013107333,40.098668457225614,37554.07729371494,20600.45831684581,20600.45831684581,58154.53561056075,82087.65240644991,82078.19194889946,20600.45831684581,102678.65026574527,102678.65026574527,102678.65026574527,130430.338686901,125913.7701864739,4516.568500427086,0.0,94833.90527109422,50300.33015778482,49481.750125899336,27751.68842115573,77233.43854705506,21024.042260857463,1571.6015670250313,0.0,0.8765318699012447,2.68884359076193,0.0014957518510113484,1.0,1.0,-6.894784013114929,329212.2843962922,1558791.9280342804,4.734914223789629,1558791.9280342804,4.734914223789629,0.7575770505130912,0.0923387749440899,3.5959117736587913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959117736587913,1.2848110611583665,1.28510223875259,2.7987864382306693,5930.292617444292,14586.913495201177,6453.662010723668,0.00042538681848686155,26372.70078920819,2689.2670574771396,19290.4276291148,1967.076180868574,0.7314543847177198,0.7314543847177198,32502.264665690265,32395.05729023726,1.0041384279136483,0.8,4302.088390281194,4287.898129693729,1.0041384279136483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7088658980438,3099.015535412006,7.627796752537306,4.999628563930722,-2.366162832698338,7.36579139662906,2.782860302540511,3.5,0.7951029435830032,0.6,0.0002266188740200881,0.9970257696946789,0.0002272949014040891,199.13382301661485,0.0,0.0,0.0,0.05202602090921647,7.689368701764916e-05,0.00014972518700243895,0.0005383985627553345,0.09233877480055266,0.09233877480055266,0.09233877480055266,0.0923387525575283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.7821552799,595.664556390234,0.0,0.09233877480055266,0.0923387749440899,0.0923387749440899,0.3698969942411301,0.3698969942411301,0.5,10.033157051845432,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27751.68842115573,21024.042260857463,0.7575770505130912,0.7529709502073982,0.48624116704107156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530298953684284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.527181276421,260.527181276421,-12.622818723578973,244.65726153511682,276.3971010177006,114706.19244756985,114700.33433765573,5.858109914122142,0.0,nan,276.3971010177006,3.247101017700629,270.0491331211995,-3.1008668788005025,263.70116522468805,-9.448834775311923,257.3531973281731,-15.796802671826867,251.00522943164802,-22.14477056835196,244.65726153511682,-28.49273846488316,1.0,1.0,25762.5980482374,25762.5980482374,275.82612805923264,2.676128059232667,275.82612805923264,275.82612805923264,82078.34941868011,82078.19194889946,0.15746978064998984,0.0,8575.796259387458,8575.796259387458,0.90680012420345,3613.891332527085,275.82612805923264,2.676128059232667,1.0,0.002,0.12834376966738165,0.0048450558065893596,0.00019808940035582215,0.001801910603934813,0.09904470017791107,0.09904470017791107,0.0,4.290635121501074e-12,0.9999997400466091,0.9999997400466091,0.0,0.09233875094031224,2.4003777660504284e-08,0.0,0.0,0.0,1599673.7263094247,266.25521598688505,0.0,1.0,1285726.626648393,2593.2035761184234,,,,,,,,,,,,,,,,,,,2.0,14586.913495201177,1571.6015670250313,0.3698969942411301,6.1796691888313084,2.782860302540511
4514.0,-30.255652833622737,4.999624757384352,35.049261445278944,27.72238712003457,5.010436118175929,-26.729043938442967,-40.222370660025604,1.4838272228294167,-6.89479272597265,-6.89479272595422,40.09868011622907,37554.07258906213,20600.456853266205,20600.456853266205,58154.529442328334,82087.74931618784,82078.29733806898,20600.456853266205,102678.75419133519,102678.75419133519,102678.75419133519,130430.48893069012,125913.91573291032,4516.573197779798,0.0,94833.96327928352,50300.28655155523,49481.8630308092,27751.734739354928,77233.59777016414,21024.07520422091,1571.6039373300125,0.0,0.876531777167759,2.6888427149902374,0.0014957518510113484,1.0,1.0,-6.89479272597265,329212.1707951447,1558792.431776064,4.734917387808354,1558792.431776064,4.734917387808354,0.7575769731758975,0.09233887483620737,3.5959080569153836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959080569153836,1.284811016393411,1.2851021939774894,2.7987836429122828,5930.28669450006,14586.906443151329,6453.661799549251,0.0004253877372032589,26372.744179847945,2689.2714820910246,19290.426997900337,1967.0761165026117,0.731453157333571,0.731453157333571,32502.237790149822,32395.05729023726,1.0041373900336565,0.8,4302.084832961366,4287.898129693729,1.0041373900336565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7078383446233,3099.015535412006,7.627799112803362,4.999624757384352,-2.366170786774922,7.365795544159274,2.782858537857359,3.5,0.7951024393878169,0.6,0.0002266188740200881,0.9970181128434309,0.00022729664697242638,199.133762650521,0.0,0.0,0.0,0.05202602090921647,7.689423325650406e-05,0.00014972464076358402,0.0005383960420405333,0.09233887468640702,0.09233887468640702,0.09233887468640702,0.09233885197936799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.841815419,595.6645375642372,0.0,0.09233887468640702,0.09233887483620737,0.09233887483620737,0.3698973073576984,0.3698973073576984,0.5,10.033156370102526,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,27751.734739354928,21024.07520422091,0.7575769731758975,0.7529693180342018,0.4862401037022456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453029455032662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.527219524749,260.527219524749,-12.622780475250977,244.65733245852113,276.3971065909525,114705.83885243729,114699.987783943,5.851068494275342,0.0,nan,276.3971065909525,3.2471065909525123,270.04915176448156,-3.100848235518413,263.7011969380027,-9.448803061997296,257.35324211151516,-15.79675788848482,251.00528728502113,-22.14471271497885,244.65733245852113,-28.492667541478852,1.0,1.0,25762.5980482374,25762.5980482374,275.82613163552674,2.676131635526758,275.82613163552674,275.82613163552674,82078.4463739315,82078.29733806898,0.14903586251602974,0.0,8575.796259387458,8575.796259387458,0.9068003527992081,3613.8875971999605,275.82613163552674,2.676131635526758,1.0,0.002,0.12834379421166445,0.004845054134100128,0.0001980894346980351,0.001801910568816758,0.09904471734901754,0.09904471734901754,0.0,3.514793057296517e-12,0.9999997341868092,0.9999997341868092,0.0,0.09233885029131642,2.454489095433461e-08,0.0,0.0,0.0,1599673.7160475834,266.2552072740273,0.0,1.0,1285726.656325922,2593.2034563562847,,,,,,,,,,,,,,,,,,,2.0,14586.906443151329,1571.6039373300125,0.3698973073576984,6.1796691888313084,2.782858537857359
4515.0,-30.255579171632146,4.999620957688104,35.049267306691384,27.722440973762446,5.010438181029644,-26.72897743637193,-40.222308005299396,1.4838364455739488,-6.8948018129856905,-6.894801812998734,40.09869189735959,37554.06655176499,20600.45603447266,20600.45603447266,58154.522586237654,82087.84855631737,82078.40352747486,20600.45603447266,102678.85956194752,102678.85956194752,102678.85956194752,130430.64141549094,125914.06349632832,4516.57791916262,0.0,94834.0229754879,50300.240970228995,49481.98000584322,27751.781853543413,77233.76185938664,21024.108695113362,1571.606354490725,0.0,0.8765316819079325,2.6888418016106543,0.0014957518510113484,1.0,1.0,-6.8948018129856905,329212.05231567164,1558792.9407960288,4.734920638024967,1558792.9407960288,4.734920638024967,0.7575768938393033,0.09233897508064723,3.5959042015276714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5959042015276714,1.2848109732469295,1.2851021508212297,2.7987807361578083,5930.28053543613,14586.899394026323,6453.6617047068685,0.00042538871157622217,26372.789056838315,2689.276058270492,19290.426714410107,1967.0760875946535,0.7314519019143411,0.7314519019143411,32502.209912075148,32395.05729023726,1.0041363134380112,0.8,4302.081142943375,4287.898129693729,1.0041363134380112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.70680922743,3099.015535412006,7.627801716235042,4.999620957688104,-2.3661789716603447,7.365799929348449,2.7828567704890887,3.5,0.795101934425454,0.6,0.0002266188740200881,0.9970104529167566,0.00022729839326871048,199.13370225971704,0.0,0.0,0.0,0.05202602090921647,7.689477949894776e-05,0.00014972409452114032,0.0005383935005584947,0.09233897492364614,0.09233897492364614,0.09233897492364614,0.09233895259642706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.90200547973,595.6645185719345,0.0,0.09233897492364614,0.09233897508064723,0.09233897508064723,0.36989762040568014,0.36989762040568014,0.5,10.033155700928754,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27751.781853543413,21024.108695113362,0.7575768938393033,0.7529676295208172,0.48623899247762514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530290145564477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5272577029123,260.5272577029123,-12.622742297087655,244.65740322894862,276.39711217685084,114705.47762998696,114699.63729499113,5.8403349958192665,0.0,nan,276.39711217685084,3.2471121768508624,270.0491703872857,-3.1008296127142785,263.7012285977123,-9.448771402287662,257.35328680813296,-15.796713191867013,251.0053450185438,-22.14465498145617,244.65740322894862,-28.492596771051353,1.0,1.0,25762.5980482374,25762.5980482374,275.82613493093663,2.676134930936655,275.82613493093663,275.82613493093663,82078.54551897327,82078.40352747486,0.14199149841442704,0.0,8575.796259387458,8575.796259387458,0.906800589922096,3613.88372253531,275.82613493093663,2.676134930936655,1.0,0.002,0.12834381840896164,0.004845052399924982,0.00019808946835267617,0.0018019105359599321,0.09904473417633808,0.09904473417633808,0.0,4.312608430090403e-12,0.9999997379535391,0.9999997379535391,0.0,0.09233895088354561,2.4197101619674905e-08,0.0,0.0,0.0,1599673.705345065,266.2551981870143,0.0,1.0,1285726.6872778912,2593.203331451237,,,,,,,,,,,,,,,,,,,2.0,14586.899394026323,1571.606354490725,0.36989762040568014,6.1796691888313084,2.7828567704890887
4516.0,-30.255491881458543,4.9996171631083755,35.049273166140196,27.722509076725714,5.010440440059887,-26.72889864934255,-40.222235990781314,1.4838472077189524,-6.894811027276035,-6.894811027317207,40.098703563664934,37554.062114909335,20600.455420814214,20600.455420814214,58154.51753572355,82087.97001601425,82078.50778238058,20600.455420814214,102678.96320319478,102678.96320319478,102678.96320319478,130430.79178940892,125914.2091670812,4516.582622327733,0.0,94834.09562360532,50300.187721687435,49482.119891019865,27751.82858621414,77233.94847723401,21024.141903032447,1571.608756600658,0.0,0.8765315863902028,2.6888408754380633,0.0014957518510113484,1.0,1.0,-6.894811027276035,329211.9321767504,1558793.4448549186,4.734923897041554,1558793.4448549186,4.734923897041554,0.7575768147211854,0.09233907521979476,3.595899101183155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595899101183155,1.2848109228987217,1.2851021004616114,2.798776876110517,5930.272356459112,14586.892347960413,6453.662595435197,0.000425390160622563,26372.8466664713,2689.2819328181695,19290.42937685669,1967.0763590886481,0.7314504050630708,0.7314504050630708,32502.173031784176,32395.05729023726,1.00413488919508,0.8,4302.076261367482,4287.898129693729,1.00413488919508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.705777619068,3099.015535412006,7.627804402660809,4.9996171631083755,-2.366187236104661,7.365804399213037,2.782854998843028,3.5,0.795101428240865,0.6,0.0002266188740200881,0.9970013759115088,0.0002273004626627538,199.13363069607576,0.0,0.0,0.0,0.05202602090921647,7.689540734725734e-05,0.00014972346667283074,0.0005383904792348581,0.09233907505820035,0.09233907505820035,0.09233907505820035,0.09233905186256369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.96176960645,595.6644997124865,0.0,0.09233907505820035,0.09233907521979476,0.09233907521979476,0.36989793349756533,0.36989793349756533,0.5,10.033155004938887,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,27751.82858621414,21024.141903032447,0.7575768147211854,0.7529657447575085,0.4862377601473919,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530285738999305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52729708042733,260.52729708042733,-12.622702919572646,244.65747622995508,276.3971179308745,114705.13011155256,114699.10630468474,6.023806867801852,0.0,nan,276.3971179308745,3.2471179308745377,270.04918959070704,-3.100810409292933,263.7012612505278,-9.44873874947217,257.35333291034556,-15.79666708965442,251.00540457015433,-22.14459542984565,244.65747622995508,-28.492523770044897,1.0,1.0,25762.5980482374,25762.5980482374,275.8261378734958,2.6761378734958043,275.8261378734958,275.8261378734958,82078.67102952582,82078.50778238058,0.16324714524671435,0.0,8575.796259387458,8575.796259387458,0.906800903615024,3613.8785966890705,275.8261378734958,2.6761378734958043,1.0,0.002,0.12834384353176495,0.004845050635976802,0.00019808950338405423,0.001801910500603422,0.09904475169202712,0.09904475169202712,0.0,3.987476147881974e-12,0.9999997279254689,0.9999997279254689,0.0,0.09233905009668417,2.512311059511497e-08,0.0,0.0,0.0,1599673.6944926435,266.25518897272394,0.0,1.0,1285726.718663384,2593.2032047967223,,,,,,,,,,,,,,,,,,,2.0,14586.892347960413,1571.608756600658,0.36989793349756533,6.1796691888313084,2.782854998843028
4517.0,-30.2554181588649,4.99961337922297,35.04927902952166,27.7225638384931,5.010441584135423,-26.72883218456607,-40.222173370979704,1.4838556096584865,-6.8948198587601155,-6.894819858755483,40.098715395732555,37554.05443144611,20600.454135506585,20600.454135506585,58154.50856695269,82088.07178246856,82078.61538962864,20600.454135506585,102679.06952513523,102679.06952513523,102679.06952513523,130430.9452168691,125914.35787427326,4516.587342595839,0.0,94834.1568523097,50300.13950064337,49482.24150185147,27751.87569173388,77234.11719358535,21024.175405373222,1571.6111670596588,0.0,0.8765314923388077,2.6888399877433824,0.0014957518510113484,1.0,1.0,-6.8948198587601155,329211.8170290102,1558793.9560753866,4.734927106027987,1558793.9560753866,4.734927106027987,0.7575767360342942,0.09233917538312687,3.5958950652833206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958950652833206,1.2848108835921925,1.285102061146174,2.798773820493788,5930.265881973928,14586.885577367837,6453.6627765995645,0.0004253912277446994,26372.8932937696,2689.286687479374,19290.429918369107,1967.0764143075473,0.7314491323910345,0.7314491323910345,32502.143848422613,32395.05729023726,1.0041337621924253,0.8,4302.072398578159,4287.898129693729,1.0041337621924253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.704743221665,3099.015535412006,7.627806848271887,4.99961337922297,-2.366195262385088,7.365808641608059,2.782853222407623,3.5,0.7951009206878922,0.6,0.0002266188740200881,0.9969937098217249,0.00022730221042278233,199.13357025566734,0.0,0.0,0.0,0.05202602090921647,7.689595329292316e-05,0.00014972292072716495,0.0005383879118026182,0.0923391752301807,0.0923391752301807,0.0923391752301807,0.092339153094991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.02218049194,595.6644806508812,0.0,0.0923391752301807,0.09233917538312687,0.09233917538312687,0.3698982464755577,0.3698982464755577,0.5,10.033154341048775,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27751.87569173388,21024.175405373222,0.7575767360342942,0.7529639837947508,0.48623659848817624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530280517180272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52733610445387,260.52733610445387,-12.622663895546111,244.657548702354,276.3971235065289,114704.73827610628,114698.76854419058,5.969731915672847,0.0,nan,276.3971235065289,3.247123506528908,270.0492085457112,-3.1007914542887534,263.7012935848779,-9.448706415122103,257.35337862404594,-15.796621375954032,251.0054636632053,-22.144536336794687,244.657548702354,-28.49245129764597,1.0,1.0,25762.5980482374,25762.5980482374,275.82614158984256,2.6761415898425867,275.82614158984256,275.82614158984256,82078.76865469226,82078.61538962864,0.15326506362180226,0.0,8575.796259387458,8575.796259387458,0.906801151839949,3613.8745406097373,275.82614158984256,2.6761415898425867,1.0,0.002,0.12834386750258395,0.0048450489465634225,0.0001980895367929642,0.0018019104671812046,0.0990447683964821,0.0990447683964821,0.0,3.974168650416887e-12,0.9999997404027904,0.9999997404027904,0.0,0.0923391514121346,2.3970992267844915e-08,0.0,0.0,0.0,1599673.6840910802,266.25518014123986,0.0,1.0,1285726.748744975,2593.2030834040565,,,,,,,,,,,,,,,,,,,2.0,14586.885577367837,1571.6111670596588,0.3698982464755577,6.1796691888313084,2.782853222407623
4518.0,-30.25534441251705,4.999609606971948,35.04928488945978,27.722616888955258,5.010443895274808,-26.72876558173564,-40.222110716253496,1.483865064327709,-6.894828623800777,-6.894828623786158,40.098727023276595,37554.04968063666,20600.45273783637,20600.45273783637,58154.50241847303,82088.16937644531,82078.72022845646,20600.45273783637,102679.17296629283,102679.17296629283,102679.17296629283,130431.09486359255,125914.50282971631,4516.5920338762335,0.0,94834.21531348728,50300.09561707964,49482.3552182307,27751.921897299715,77234.27711553042,21024.208264683642,1571.6135331747103,0.0,0.8765313994391688,2.68883910672751,0.0014957518510113484,1.0,1.0,-6.894828623800777,329211.7027476169,1558794.4584602022,4.7349302757175025,1558794.4584602022,4.7349302757175025,0.7575766587441036,0.09233927524139472,3.595891309147771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595891309147771,1.2848108393607138,1.2851020169046712,2.7987709933525986,5930.259891600995,14586.87853788108,6453.662603769386,0.0004253921631276958,26372.93709969311,2689.2911544404164,19290.42940176814,1967.076361628909,0.7314478978525533,0.7314478978525533,32502.11668801477,32395.05729023726,1.0041327133123963,0.8,4302.068803552505,4287.898129693729,1.0041327133123963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.703707019964,3099.015535412006,7.627809257375929,4.999609606971948,-2.3662032450610866,7.365812852033034,2.782851442874039,3.5,0.7951004122497255,0.6,0.0002266188740200881,0.9969860413254508,0.0002273039587583472,199.13350979582103,0.0,0.0,0.0,0.05202602090921647,7.689649954666314e-05,0.00014972237447342495,0.0005383853851539569,0.09233927508922044,0.09233927508922044,0.09233927508922044,0.09233925207259228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.08173298347,595.6644618583409,0.0,0.09233927508922044,0.09233927524139472,0.09233927524139472,0.3698985595756263,0.3698985595756263,0.5,10.033153650082843,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27751.921897299715,21024.208264683642,0.7575766587441036,0.752962345093008,0.48623553017090665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530276106995583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5273749475216,260.5273749475216,-12.622625052478384,244.65762075697077,276.39712913804823,114704.3722798405,114698.43023055649,5.942049284005282,0.0,nan,276.39712913804823,3.247129138048251,270.0492274618481,-3.1007725381518867,263.7013257856368,-9.448674214363166,257.3534241094241,-15.796575890575866,251.0055224332015,-22.144477566798486,244.65762075697077,-28.492379243029205,1.0,1.0,25762.5980482374,25762.5980482374,275.82614504977903,2.676145049779052,275.82614504977903,275.82614504977903,82078.86634010157,82078.72022845646,0.1461116451100679,0.0,8575.796259387458,8575.796259387458,0.906801382858093,3613.87076569351,275.82614504977903,2.676145049779052,1.0,0.002,0.12834389236493257,0.004845047264437138,0.0001980895716048818,0.0018019104319933236,0.09904478580244089,0.09904478580244089,0.0,3.5982055009153857e-12,0.9999997307442556,0.9999997307442556,0.0,0.09233925037851443,2.4862880289460007e-08,0.0,0.0,0.0,1599673.6737677734,266.2551713761992,0.0,1.0,1285726.7786002422,2593.202962924707,,,,,,,,,,,,,,,,,,,2.0,14586.87853788108,1571.6135331747103,0.3698985595756263,6.1796691888313084,2.782851442874039
4519.0,-30.255257024622043,4.999605840000148,35.04929074945733,27.722684502974175,5.010446279335811,-26.728686694257007,-40.22203866681082,1.4838759487447792,-6.8948378359533535,-6.894837835968926,40.098738744998364,37554.04611356077,20600.4521079524,20600.4521079524,58154.49822151317,82088.28994232218,82078.8252838452,20600.4521079524,102679.2773917976,102679.2773917976,102679.2773917976,130431.24625800888,125914.64951868306,4516.5967393258215,0.0,94834.28727194437,50300.043442365895,49482.493143976084,27751.968866211275,77234.46201018736,21024.241642503894,1571.6159464859022,0.0,0.8765313037198939,2.688838180770491,0.0014957518510113484,1.0,1.0,-6.8948378359533535,329211.5826366637,1558794.9649135226,4.7349335416120395,1558794.9649135226,4.7349335416120395,0.7575765792999805,0.09233937544060511,3.5958862635233917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958862635233917,1.2848107884404953,1.2851019659729126,2.7987671771405984,5930.251805505699,14586.871501327621,6453.663453382083,0.00042539359098099985,26372.994116622027,2689.2969685491,19290.431941317347,1967.0766205908592,0.7314464127969158,0.7314464127969158,32502.080203375768,32395.05729023726,1.0041313043497602,0.8,4302.063974346187,4287.898129693729,1.0041313043497602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7026691894703,3099.015535412006,7.627811955373439,4.999605840000148,-2.366211504392564,7.365817344392712,2.782849660543685,3.5,0.7950999030124815,0.6,0.0002266188740200881,0.9969769543985323,0.00022730603051582604,199.13343815220279,0.0,0.0,0.0,0.05202602090921647,7.689712771245013e-05,0.00014972174630763796,0.0005383823708983694,0.09233937527921902,0.09233937527921902,0.09233937527921902,0.0923393519826654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.1417780376,595.6644429102677,0.0,0.09233937527921902,0.09233937544060511,0.09233937544060511,0.36989887256081094,0.36989887256081094,0.5,10.033152951401403,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27751.968866211275,21024.241642503894,0.7575765792999805,0.7529604882059319,0.48623431996726185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530271695392563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52741488929985,260.52741488929985,-12.622585110700129,244.65769482669197,276.39713495188334,114704.01889987051,114697.90877443565,6.110125434846156,0.0,nan,276.39713495188334,3.2471349518833676,270.0492469268598,-3.100753073140197,263.7013589018272,-9.4486410981728,257.3534708767908,-15.796529123209154,251.00558285174583,-22.14441714825415,244.65769482669197,-28.49230517330801,1.0,1.0,25762.5980482374,25762.5980482374,275.826148087816,2.6761480878160455,275.826148087816,275.826148087816,82078.99087846676,82078.8252838452,0.16559462156146765,0.0,8575.796259387458,8575.796259387458,0.9068016931850851,3613.8656948410085,275.826148087816,2.6761480878160455,1.0,0.002,0.12834391757564517,0.004845045502926028,0.00019808960677280649,0.0018019103973986482,0.09904480338640324,0.09904480338640324,0.0,4.1714544145310395e-12,0.9999997269763331,0.9999997269763331,0.0,0.09233935022977023,2.521083488175935e-08,0.0,0.0,0.0,1599673.6629178647,266.2551621640466,0.0,1.0,1285726.8099784506,2593.2028362996125,,,,,,,,,,,,,,,,,,,2.0,14586.871501327621,1571.6159464859022,0.36989887256081094,6.1796691888313084,2.782849660543685
