time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4520.0,-30.255183225121332,4.999602083855478,35.04929661444652,27.72273898534479,5.010447501074258,-26.728620152499765,-40.22197604700921,1.4838844282875916,-6.894846664980378,-6.894846664921081,40.09875060870849,37554.0390500362,20600.450806578378,20600.450806578378,58154.48985661457,82088.3911064999,82078.93334579773,20600.450806578378,102679.38415237611,102679.38415237611,102679.38415237611,130431.4002576412,125914.79879274659,4516.60146489462,0.0,94834.34802911937,50299.99597205884,49482.61339673393,27752.0161052651,77234.62950199902,21024.27524096312,1571.6183632437503,0.0,0.8765312095601234,2.6888372933235245,0.0014957518510113484,1.0,1.0,-6.894846664980378,329211.4675210614,1558795.4775016878,4.734936754297489,1558795.4775016878,4.734936754297489,0.75757650043214,0.09233947564415051,3.595882264396518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595882264396518,1.284810748770925,1.2851019262943522,2.798764150935388,5930.245393339993,14586.864740518035,6453.66360845129,0.00042539464410915187,26373.04034342043,2689.3016823706803,19290.432404829582,1967.0766678559532,0.7314451482891762,0.7314451482891762,32502.051285896778,32395.05729023726,1.004130187615751,0.8,4302.060146749805,4287.898129693729,1.004130187615751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.701628625145,3099.015535412006,7.627814412459001,4.999602083855478,-2.366219525232906,7.365821609088385,2.7828478735188122,3.5,0.7950993924339463,0.6,0.0002266188740200881,0.9969692805143038,0.0002273077801386045,199.13337764886018,0.0,0.0,0.0,0.05202602090921647,7.689767366940885e-05,0.00014972120035067926,0.0005383798089451653,0.09233947549095944,0.09233947549095944,0.09233947549095944,0.09233945358191488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.20230918285,595.6644238111116,0.0,0.09233947549095944,0.09233947564415051,0.09233947564415051,0.3698991855084795,0.3698991855084795,0.5,10.033152294304065,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,27752.0161052651,21024.27524096312,0.75757650043214,0.7529587470230487,0.4862331740591079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530266467737813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5274543890492,260.5274543890492,-12.622545610950795,244.65776818748367,276.3971405905892,114703.62146916552,114697.57896342491,6.042505740581265,0.0,nan,276.3971405905892,3.247140590589197,270.04926610998257,-3.100733890017409,263.7013916293696,-9.448608370630382,257.35351714874935,-15.79648285125063,251.00564266812066,-22.14435733187932,244.65776818748367,-28.49223181251631,1.0,1.0,25762.5980482374,25762.5980482374,275.82615185967074,2.6761518596707674,275.82615185967074,275.82615185967074,82079.08803968795,82078.93334579773,0.15469389021745883,0.0,8575.796259387458,8575.796259387458,0.9068019391479903,3613.8616757185005,275.82615185967074,2.6761518596707674,1.0,0.002,0.12834394131940893,0.004845043814436335,0.0001980896398322682,0.0018019103641538788,0.0990448199161341,0.0990448199161341,0.0,3.986146916018507e-12,0.9999997428632382,0.9999997428632382,0.0,0.09233945190027676,2.3743873750868807e-08,0.0,0.0,0.0,1599673.6525191937,266.2551533350196,0.0,1.0,1285726.8400516633,2593.202714940775,,,,,,,,,,,,,,,,,,,2.0,14586.864740518035,1571.6183632437503,0.3698991855084795,6.1796691888313084,2.7828478735188122
4521.0,-30.255109404098256,4.999598339317887,35.04930247665581,27.722791826259368,5.010449846418462,-26.72855347904464,-40.2219133573584,1.4838939211918074,-6.894855438433581,-6.894855438392211,40.09876225860657,37554.03474557222,20600.449412204503,20600.449412204503,58154.48415777672,82088.48836893486,82079.03847937446,20600.449412204503,102679.48789157896,102679.48789157896,102679.48789157896,130431.55029216403,125914.94412819282,4516.606163971206,0.0,94834.4062173596,50299.95259337148,49482.72624887569,27752.06240058507,77234.78864946077,21024.308164478938,1571.6207337801936,0.0,0.8765311165281768,2.688836411462749,0.0014957518510113484,1.0,1.0,-6.894855438433581,329211.3531300757,1558795.980851955,4.734939928502571,1558795.980851955,4.734939928502571,0.7575764230061584,0.09233957554023943,3.595878528853546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595878528853546,1.2848107043605825,1.2851018818739448,2.798761340210909,5930.2394377521,14586.857710400545,6453.663422764081,0.0004253955719385002,26373.08392271947,2689.3061262224583,19290.43184979809,1967.076611258492,0.7314439185923217,0.7314439185923217,32502.024274373503,32395.05729023726,1.004129144486085,0.8,4302.05657143092,4287.898129693729,1.004129144486085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.7005863066397,3099.015535412006,7.627816840065478,4.999598339317887,-2.3662275091915737,7.365825848509461,2.782846083481837,3.5,0.7950988809948106,0.6,0.0002266188740200881,0.9969616044558511,0.0002273095302840457,199.13331712790963,0.0,0.0,0.0,0.05202602090921647,7.689822023894472e-05,0.00014972065378114337,0.0005383772842575289,0.0923395753912977,0.0923395753912977,0.0923395753912977,0.09233955277599055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.2619077421,595.6644050046882,0.0,0.0923395753912977,0.09233957554023943,0.09233957554023943,0.3698994986162264,0.3698994986162264,0.5,10.033151616204512,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,27752.06240058507,21024.308164478938,0.7575764230061584,0.7529571217151604,0.48623211641085284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530262052960976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5274936312417,260.5274936312417,-12.622506368758252,244.65784098217733,276.39714628027866,114703.25014101884,114697.24703533573,6.003105683108508,0.0,nan,276.39714628027866,3.2471462802786846,270.04928522067723,-3.100714779322743,263.7014241610618,-9.448575838938154,257.3535631014423,-15.796436898557658,251.00570204181298,-22.144297958186996,244.65784098217733,-28.492159017822644,1.0,1.0,25762.5980482374,25762.5980482374,275.8261553455367,2.6761553455366993,275.8261553455367,275.8261553455367,82079.18530778968,82079.03847937446,0.14682841522153467,0.0,8575.796259387458,8575.796259387458,0.9068021688992992,3613.857921497814,275.8261553455367,2.6761553455366993,1.0,0.002,0.12834396575200374,0.004845042133607518,0.00019808967397747,0.0018019103300146774,0.099044836988735,0.099044836988735,0.0,3.992147324521911e-12,0.9999997354048066,0.9999997354048066,0.0,0.09233955110763158,2.4432607850588492e-08,0.0,0.0,0.0,1599673.6421859744,266.2551445615664,0.0,1.0,1285726.8699355829,2593.20259434583,,,,,,,,,,,,,,,,,,,2.0,14586.857710400545,1571.6207337801936,0.3698994986162264,6.1796691888313084,2.782846083481837
4522.0,-30.25502192960333,4.999594600071112,35.04930833923289,27.722859265655302,5.010452261027727,-26.7284745105717,-40.22184134284032,1.4839048417702219,-6.894864656128789,-6.894864656134902,40.09877399376506,37554.03165303764,20600.448780861207,20600.448780861207,58154.48043389885,82088.60862364522,82079.14370185591,20600.448780861207,102679.59248271711,102679.59248271711,102679.59248271711,130431.70190662221,125915.0910283739,4516.610878248306,0.0,94834.47791446636,50299.900943042325,49482.86330158226,27752.10942390511,77234.97272548737,21024.34158117748,1571.623149782055,0.0,0.8765310207265755,2.6888354849493576,0.0014957518510113484,1.0,1.0,-6.894864656128789,329211.23294695833,1558796.4878864544,4.73494319720738,1558796.4878864544,4.73494319720738,0.7575763434785081,0.09233967577309789,3.595873502943168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595873502943168,1.284810653271202,1.2851018307729858,2.798757539710514,5930.2313849478105,14586.850683174205,6453.664260217043,0.00042539699258420643,26373.140722788434,2689.3119182175806,19290.434353001037,1967.076866514155,0.7314424381898743,0.7314424381898743,32501.98793225958,32395.05729023726,1.0041277410284744,0.8,4302.05176108961,4287.898129693729,1.0041277410284744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6995423814624,3099.015535412006,7.6278195547424135,4.999594600071112,-2.3662357679937616,7.365830368064874,2.7828442906860893,3.5,0.7950983687674541,0.6,0.0002266188740200881,0.996952508764469,0.00022731160414144364,199.13324541343252,0.0,0.0,0.0,0.05202602090921647,7.689884811322853e-05,0.00014972002590685955,0.000538374274018441,0.09233967561427016,0.09233967561427016,0.09233967561427016,0.092339652816013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.3219414118,595.6643860609734,0.0,0.09233967561427016,0.09233967577309789,0.09233967577309789,0.3698998116335063,0.3698998116335063,0.5,10.033150933363075,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27752.10942390511,21024.34158117748,0.7575763434785081,0.7529552789588543,0.48623091752118774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453025763689933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5275339102265,260.5275339102265,-12.622466089773468,244.65791567265347,276.3971521477728,114702.89247359967,114696.73076376735,6.161709832326033,0.0,nan,276.3971521477728,3.2471521477727947,270.04930485276634,-3.100695147233637,263.70145755774695,-9.448542442253029,257.3536102627266,-15.796389737273387,251.00576296769276,-22.144237032307217,244.65791567265347,-28.492084327346504,1.0,1.0,25762.5980482374,25762.5980482374,275.8261583974979,2.676158397497943,275.8261583974979,275.8261583974979,82079.30956714046,82079.14370185591,0.16586528455081861,0.0,8575.796259387458,8575.796259387458,0.9068024780133883,3613.852870457884,275.8261583974979,2.676158397497943,1.0,0.002,0.12834399043362624,0.004845040373436833,0.00019808970832652675,0.0018019102962912915,0.09904485416326338,0.09904485416326338,0.0,4.617818280538977e-12,0.9999997327134403,0.9999997327134403,0.0,0.09233965109194363,2.4681154257799918e-08,0.0,0.0,0.0,1599673.6313295355,266.2551353438712,0.0,1.0,1285726.9013326638,2593.2024676445994,,,,,,,,,,,,,,,,,,,2.0,14586.850683174205,1571.623149782055,0.3698998116335063,6.1796691888313084,2.7828442906860893
4523.0,-30.254948016020606,4.9995908654721015,35.049314202122005,27.722901314869546,5.010451135131986,-26.728408100907572,-40.221778688114114,1.4839112196590887,-6.894873926822925,-6.894873926830177,40.09878572790118,37554.03576670471,20600.448223048083,20600.448223048083,58154.483989752785,82088.69676725625,82079.24880054874,20600.448223048083,102679.69702359682,102679.69702359682,102679.69702359682,130431.85351293247,125915.23792348708,4516.615589445404,0.0,94834.52839162535,50299.86738977314,49482.95666872468,27752.156489335655,77235.11315806033,21024.37502447758,1571.6255690910984,0.0,0.8765309246375854,2.688834553109079,0.0014957518510113484,1.0,1.0,-6.894873926822925,329211.11207286123,1558796.9948766655,4.734946475718206,1558796.9948766655,4.734946475718206,0.7575762637601382,0.09233977601871617,3.5958705277478726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958705277478726,1.2848106234337375,1.2851018009287594,2.798755289038381,5930.226616043634,14586.843931933117,6453.663618780847,0.0004253976603490522,26373.17658125503,2689.3155747635565,19290.43243570532,1967.0766710044022,0.7314413709805502,0.7314413709805502,32501.966418762066,32395.05729023726,1.0041269102216819,0.8,4302.048913504408,4287.898129693729,1.0041269102216819,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.69849575138,3099.015535412006,7.627822304287501,4.9995908654721015,-2.3662440607395263,7.365834926211628,2.7828424932455085,3.5,0.7950978552130025,0.6,0.0002266188740200881,0.9969448232209797,0.0002273133565084539,199.13318481667892,0.0,0.0,0.0,0.05202602090921647,7.689939438598165e-05,0.00014971947963410645,0.0005383718642460312,0.09233977585431007,0.09233977585431007,0.09233977585431007,0.09233975283701366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.38201014255,595.6643671058091,0.0,0.09233977585431007,0.09233977601871617,0.09233977601871617,0.36990012462531546,0.36990012462531546,0.5,10.033150242224066,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27752.156489335655,21024.37502447758,0.7575762637601382,0.7529539559389347,0.4862300866945196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530252404074189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5275734828206,260.5275734828206,-12.622426517179349,244.65798953969903,276.39715742591653,114702.49947847963,114696.44582904228,6.053649437376238,0.0,nan,276.39715742591653,3.247157425916555,270.04932384868886,-3.10067615131112,263.7014902714507,-9.448509728549254,257.3536566942112,-15.796343305788753,251.00582311695757,-22.144176883042405,244.65798953969903,-28.492010460300946,1.0,1.0,25762.5980482374,25762.5980482374,275.826161382072,2.676161382071996,275.826161382072,275.826161382072,82079.38623518041,82079.24880054874,0.13743463167338632,0.0,8575.796259387458,8575.796259387458,0.906802661000018,3613.849880386612,275.826161382072,2.676161382071996,1.0,0.002,0.12834401540582752,0.00484503859874654,0.00019808974310253543,0.0018019102607377154,0.09904487155126772,0.09904487155126772,0.0,3.840250600156692e-12,0.999999729555189,0.999999729555189,0.0,0.09233975104590289,2.4972813272264243e-08,0.0,0.0,0.0,1599673.620410672,266.25512607317705,0.0,1.0,1285726.9329102703,2593.2023402148943,,,,,,,,,,,,,,,,,,,2.0,14586.843931933117,1571.6255690910984,0.36990012462531546,6.1796691888313084,2.7828424932455085
4524.0,-30.254874218463105,4.999587143717538,35.04932004722363,27.722967077884846,5.01045561089494,-26.728341235525292,-40.22171603338791,1.483922627787371,-6.8948826290169904,-6.894882629006329,40.09879694083373,37554.019901985725,20600.446675567317,20600.446675567317,58154.466577553045,82088.80813960488,82079.34805814922,20600.446675567317,102679.79473371654,102679.79473371654,102679.79473371654,130431.99559907077,125915.37542390007,4516.620175170704,0.0,94834.59760838894,50299.80937015612,49483.09804248091,27752.200865354236,77235.29890783515,21024.406573076325,1571.6278465297426,0.0,0.8765308336778778,2.688833678411557,0.0014957518510113484,1.0,1.0,-6.8948826290169904,329210.9986110659,1558797.479348315,4.734949579220767,1558797.479348315,4.734949579220767,0.7575761891851659,0.09233987514695352,3.5958657034034376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958657034034376,1.2848105700634755,1.285101747546402,2.79875165038982,5930.218906183959,14586.836911937571,6453.664292288598,0.00042539900091545974,26373.23121345419,2689.32114569748,19290.434448865057,1967.0768762895646,0.7314399321317945,0.7314399321317945,32501.931534146363,32395.05729023726,1.0041255630502435,0.8,4302.044296081537,4287.898129693729,1.0041255630502435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6974463085685,3099.015535412006,7.627824695330055,4.999587143717538,-2.3662519995683153,7.365839143285854,2.7828406909749255,3.5,0.7950973402785502,0.6,0.0002266188740200881,0.996937149805563,0.00022731510613711864,199.13312431508342,0.0,0.0,0.0,0.05202602090921647,7.689994066232188e-05,0.0001497189333577662,0.0005383691776113364,0.09233987500417588,0.09233987500417588,0.09233987500417588,0.09233984702514923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.44027008844,595.6643487131862,0.0,0.09233987500417588,0.09233987514695352,0.09233987514695352,0.369900437577352,0.369900437577352,0.5,10.033149403519692,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27752.200865354236,21024.406573076325,0.7575761891851659,0.752951919652033,0.4862287119105853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530247982481386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52761297615604,260.52761297615604,-12.622387023843942,244.65806276391191,276.39716318837276,114702.11406477694,114696.07254037434,6.041524402607877,0.0,nan,276.39716318837276,3.247163188372781,270.04934310350023,-3.1006568964997427,263.70152301861077,-9.448476981389206,257.35370293372154,-15.796297066278441,251.0058828488193,-22.144117151180666,244.65806276391191,-28.491937236088063,1.0,1.0,25762.5980482374,25762.5980482374,275.8261642540515,2.676164254051514,275.8261642540515,275.8261642540515,82079.50906873467,82079.34805814922,0.16101058544882108,0.0,8575.796259387458,8575.796259387458,0.9068029577167322,3613.845031920455,275.8261642540515,2.676164254051514,1.0,0.002,0.12834404519489193,0.004845036909132897,0.00019808978554401233,0.0018019102185308704,0.09904489277200616,0.09904489277200616,0.0,4.07488279230428e-12,0.9999996774000988,0.9999996774000988,0.0,0.09233984535811891,2.9788834602629518e-08,0.0,0.0,0.0,1599673.6101613776,266.255117370983,0.0,1.0,1285726.9625514657,2593.2022205994717,,,,,,,,,,,,,,,,,,,2.0,14586.836911937571,1571.6278465297426,0.369900437577352,6.1796691888313084,2.7828406909749255
4525.0,-30.25478665633887,4.999583425316462,35.04932590664117,27.723018172569596,5.010456991024816,-26.728262291634724,-40.22164398394523,1.483932626089541,-6.894892001930202,-6.894892001937551,40.0988090436922,37554.03281310827,20600.44628232483,20600.44628232483,58154.4790954331,82088.90737518763,82079.45821138447,20600.44628232483,102679.9044937093,102679.9044937093,102679.9044937093,130432.15411637054,125915.52922068725,4516.624895683279,0.0,94834.65320079586,50299.77863788116,49483.19395879411,27752.24962266125,77235.44358145536,21024.441224807502,1571.6303490293485,0.0,0.8765307356086486,2.6888327362972952,0.0014957518510113484,1.0,1.0,-6.894892001930202,329210.87640427804,1558798.002270131,4.73495292529732,1558798.002270131,4.73495292529732,0.757576106826305,0.09233997585539436,3.595862178309564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595862178309564,1.284810523288759,1.2851017007610848,2.7987490086126887,5930.213308575222,14586.82989208144,6453.663936654517,0.00042539984533120767,26373.27252775249,2689.3253585834605,19290.433385850993,1967.0767678922969,0.731438746008928,0.731438746008928,32501.906044346586,32395.05729023726,1.0041245786873214,0.8,4302.040922182124,4287.898129693729,1.0041245786873214,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.696395497344,3099.015535412006,7.62782751762483,4.999583425316462,-2.3662603539747007,7.365843779291163,2.782838886354752,3.5,0.7950968246727863,0.6,0.0002266188740200881,0.9969280452433226,0.00022731718211897297,199.133052528904,0.0,0.0,0.0,0.05202602090921647,7.690056885409858e-05,0.0001497183051659895,0.000538366390946991,0.09233997568510877,0.09233997568510877,0.09233997568510877,0.09233995137226861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.50230525533,595.6643291367395,0.0,0.09233997568510877,0.09233997585539436,0.09233997585539436,0.36990074993113947,0.36990074993113947,0.5,10.033148674296967,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27752.24962266125,21024.441224807502,0.757576106826305,0.7529506713339612,0.4862279682967367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453024356783203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5276533745429,260.5276533745429,-12.622346625457055,244.65813781154407,276.39716893751415,114701.79054547843,114695.61056985335,6.179975625090938,0.0,nan,276.39716893751415,3.247168937514175,270.0493627123369,-3.100637287663062,263.7015564871494,-9.448443512850588,257.353750261959,-15.796249738040956,251.00594403675376,-22.144055963246217,244.65813781154407,-28.49186218845591,1.0,1.0,25762.5980482374,25762.5980482374,275.82616772578587,2.676167725785888,275.82616772578587,275.82616772578587,82079.60429148626,82079.45821138447,0.1460801017965423,0.0,8575.796259387458,8575.796259387458,0.9068031745241829,3613.841489201112,275.82616772578587,2.676167725785888,1.0,0.002,0.12834407146629573,0.004845035113560242,0.00019808982228371107,0.0018019101820959799,0.09904491114185554,0.09904491114185554,0.0,4.3796910542681644e-12,0.9999997154904512,0.9999997154904512,0.0,0.0923399495837895,2.627160486766122e-08,0.0,0.0,0.0,1599673.5991221205,266.2551079980698,0.0,1.0,1285726.9944772434,2593.2020917647583,,,,,,,,,,,,,,,,,,,2.0,14586.82989208144,1571.6303490293485,0.36990074993113947,6.1796691888313084,2.782838886354752
4526.0,-30.25471275917873,4.999579708901512,35.049331757450915,27.7230778237805,5.0104564318042035,-26.728195840078524,-40.22158136414362,1.4839395123214625,-6.89490147749143,-6.894901477539827,40.09882051461083,37554.01951411413,20600.446041026622,20600.446041026622,58154.46555514075,82089.0191954738,82079.55916241529,20600.446041026622,102680.0052034419,102680.0052034419,102680.0052034419,130432.3009395522,125915.67140997385,4516.629529578349,0.0,94834.72168376566,50299.72200102357,49483.33298082455,27752.295736110293,77235.62871693484,21024.473969813043,1571.6327280103267,0.0,0.8765306394060401,2.6888317838656413,0.0014957518510113484,1.0,1.0,-6.89490147749143,329210.75285916746,1558798.4978875292,4.734956207686099,1558798.4978875292,4.734956207686099,0.7575760279340332,0.0923400757260356,3.595857543709559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595857543709559,1.2848104910731368,1.2851016685381615,2.7987454715645432,5930.205813994636,14586.823150435379,6453.664627495978,0.0004254011539752535,26373.325564486146,2689.3307668251796,19290.435450822348,1967.076978460774,0.7314373533840005,0.7314373533840005,32501.87253174886,32395.05729023726,1.004123284500963,0.8,4302.036486363295,4287.898129693729,1.004123284500963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6953416630126,3099.015535412006,7.627830404721418,4.999579708901512,-2.3662687744705666,7.365848483372079,2.78283707654329,3.5,0.7950963075837972,0.6,0.0002266188740200881,0.9969203616108272,0.0002273189341362399,199.13299194573156,0.0,0.0,0.0,0.05202602090921647,7.690111483364663e-05,0.00014971775918644147,0.0005383637337978567,0.09234007556249953,0.09234007556249953,0.09234007556249953,0.09234004830434184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.5617117158,595.6643103839909,0.0,0.09234007556249953,0.0923400757260356,0.0923400757260356,0.36990106271590856,0.36990106271590856,0.5,10.033147856525224,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,27752.295736110293,21024.473969813043,0.7575760279340332,0.7529486911833695,0.4862266306104395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530238329774947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5276930948542,260.5276930948542,-12.622306905145763,244.6582119731242,276.3971742165566,114701.3486832526,114695.27243679944,6.076246453153164,0.0,nan,276.3971742165566,3.2471742165566297,270.0493817678889,-3.10061823211106,263.7015893192065,-9.448410680793472,257.35379687052307,-15.796203129476908,251.00600442182608,-22.1439955781739,244.6582119731242,-28.49178802687578,1.0,1.0,25762.5980482374,25762.5980482374,275.82617002180547,2.67617002180549,275.82617002180547,275.82617002180547,82079.71225780484,82079.55916241529,0.15309538955625612,0.0,8575.796259387458,8575.796259387458,0.9068034595706024,3613.8368314281065,275.82617002180547,2.67617002180549,1.0,0.002,0.12834410071490185,0.004845033285824181,0.0001980898635767989,0.0018019101406133707,0.09904493178839945,0.09904493178839945,0.0,4.190169478751615e-12,0.9999996832478983,0.9999996832478983,0.0,0.09234004647712254,2.924891305356696e-08,0.0,0.0,0.0,1599673.5879619652,266.25509852250855,0.0,1.0,1285727.026752655,2593.2019615191134,,,,,,,,,,,,,,,,,,,2.0,14586.823150435379,1571.6327280103267,0.36990106271590856,6.1796691888313084,2.78283707654329
4527.0,-30.254638867831325,4.9995760082016245,35.049337597032256,27.72312647374349,5.0104601406172105,-26.728128966989892,-40.22151863956822,1.4839502396089883,-6.894910002327322,-6.894910002302535,40.09883189217896,37554.02068100712,20600.444148544106,20600.444148544106,58154.46482955122,82089.10790848578,82079.66132709903,20600.444148544106,102680.10547564314,102680.10547564314,102680.10547564314,130432.44617628945,125915.81208838943,4516.634087900022,0.0,94834.77359712035,50299.6863690388,49483.43025342395,27752.340700646313,77235.77095407026,21024.50595274201,1571.6350292930142,0.0,0.8765305487877326,2.688830926995924,0.0014957518510113484,1.0,1.0,-6.894910002327322,329210.64170991856,1558798.9894724102,4.7349592995415195,1558798.9894724102,4.7349592995415195,0.7575759529448404,0.09234017487762933,3.59585431814466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59585431814466,1.2848104408880394,1.2851016183416908,2.7987430703468332,5930.200726102446,14586.816137953276,6453.664026730752,0.00042540187914924673,26373.363658973787,2689.334651381847,19290.433655094886,1967.0767953475333,0.7314362287849898,0.7314362287849898,32501.849207819632,32395.05729023726,1.004122383779847,0.8,4302.033399144413,4287.898129693729,1.004122383779847,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.69428456864,3099.015535412006,7.6278326896353805,4.9995760082016245,-2.3662766036811815,7.365852611882806,2.7828352611336413,3.5,0.7950957888953261,0.6,0.0002266188740200881,0.9969126786465856,0.00022732068602813557,199.13293136736144,0.0,0.0,0.0,0.05202602090921647,7.69016617303047e-05,0.0001497172122897834,0.0005383612843127985,0.09234017473292833,0.09234017473292833,0.09234017473292833,0.09234014454128278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.6210943908,595.6642916343961,0.0,0.09234017473292833,0.09234017487762933,0.09234017487762933,0.36990137513869326,0.36990137513869326,0.5,10.033146950053004,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,27752.340700646313,21024.50595274201,0.7575759529448404,0.7529472951611229,0.48622575028530934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453023390917313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52773264785094,260.52773264785094,-12.622267352149038,244.65828544754663,276.3971798481268,114701.00473354246,114694.95408219316,6.050651349303785,0.0,nan,276.3971798481268,3.247179848126848,270.04940096803165,-3.100599031968329,263.70162208791737,-9.448377912082606,257.35384320780486,-15.79615679219512,251.00606432767842,-22.14393567232156,244.65828544754663,-28.491714552453345,1.0,1.0,25762.5980482374,25762.5980482374,275.82617341018533,2.6761734101853563,275.82617341018533,275.82617341018533,82079.8049112607,82079.66132709903,0.14358416166214738,0.0,8575.796259387458,8575.796259387458,0.9068036579556517,3613.833589735383,275.82617341018533,2.6761734101853563,1.0,0.002,0.12834413274098103,0.004845031616072649,0.00019808990954300475,0.0018019100938461003,0.09904495477150237,0.09904495477150237,0.0,3.3891049688872243e-12,0.999999653165486,0.999999653165486,0.0,0.09234014285086965,3.202675967616019e-08,0.0,0.0,0.0,1599673.5779215565,266.25508999767266,0.0,1.0,1285727.0557897333,2593.201844341604,,,,,,,,,,,,,,,,,,,2.0,14586.816137953276,1571.6350292930142,0.36990137513869326,6.1796691888313084,2.7828352611336413
4528.0,-30.254564946678236,4.999572309876993,35.049343445122766,27.723180851340317,5.010461920085458,-26.72806226000517,-40.22145975669844,1.4839592332077438,-6.894919462949929,-6.894919462948992,40.09884381682001,37554.02871574749,20600.44387284794,20600.44387284794,58154.472588595425,82089.20838660402,82079.76882594916,20600.44387284794,102680.2126987971,102680.2126987971,102680.2126987971,130432.60148701204,125915.9627481262,4516.638738885839,0.0,94834.83408190764,50299.65441031163,49483.532968440006,27752.388788214947,77235.92175665495,21024.54011665183,1571.637502121227,0.0,0.8765304509217583,2.6888299760663372,0.0014957518510113484,1.0,1.0,-6.894919462949929,329210.51835965284,1558799.5046949077,4.734962638684482,1558799.5046949077,4.734962638684482,0.7575758712914797,0.09234027527124443,3.5958503910577106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958503910577106,1.284810398813601,1.285101576257717,2.7987401054491254,5930.194443839982,14586.809127817962,6453.66400894172,0.0004254028850273578,26373.40928247357,2689.339303684089,19290.43360192228,1967.0767899254363,0.7314349614534562,0.7314349614534562,32501.8208112072,32395.05729023726,1.004121287162587,0.8,4302.02964049135,4287.898129693729,1.004121287162587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6932266277413,3099.015535412006,7.627835575598111,4.999572309876993,-2.3662850124638855,7.3658573223408785,2.7828334442706777,3.5,0.7950952697916222,0.6,0.0002266188740200881,0.9969049926471689,0.00022732243863913973,199.13287076459258,0.0,0.0,0.0,0.05202602090921647,7.690217513433751e-05,0.00014971669888575058,0.0005383588502361958,0.09234027510103034,0.09234027510103034,0.09234027510103034,0.09234024686338708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.68283500074,595.664272144978,0.0,0.09234027510103034,0.09234027527124443,0.09234027527124443,0.36990168719804295,0.36990168719804295,0.5,10.033146103176309,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27752.388788214947,21024.54011665183,0.7575758712914797,0.7529459254959252,0.4862249049615529,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530229488921724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5277718912691,260.5277718912691,-12.622228108730894,244.65835834736092,276.39718543514886,114700.62115408505,114694.61786088378,6.003293201254139,0.0,nan,276.39718543514886,3.2471854351488787,270.0494200176138,-3.1005799823861935,263.7016546000546,-9.448345399945367,257.35388918250175,-15.796110817498231,251.0061237649346,-22.143876235065363,244.65835834736092,-28.49164165263906,1.0,1.0,25762.5980482374,25762.5980482374,275.8261764846839,2.6761764846839355,275.8261764846839,275.8261764846839,82079.90525501396,82079.76882594916,0.13642906480527017,0.0,8575.796259387458,8575.796259387458,0.906803899487003,3613.829643012999,275.8261764846839,2.6761764846839355,1.0,0.002,0.12834416296491957,0.004845029790370498,0.00019808995234751469,0.001801910052113256,0.09904497617375733,0.09904497617375733,0.0,4.460770728492713e-12,0.9999996726885622,0.9999996726885622,0.0,0.09234024504721616,3.022402826977078e-08,0.0,0.0,0.0,1599673.566778994,266.25508053705005,0.0,1.0,1285727.0880142578,2593.20171430133,,,,,,,,,,,,,,,,,,,2.0,14586.809127817962,1571.637502121227,0.36990168719804295,6.1796691888313084,2.7828334442706777
4529.0,-30.254491062842458,4.99956861784856,35.04934929122782,27.723254926409595,5.01046357814493,-26.727995598747693,-40.22139710197223,1.483968113855654,-6.894928656035347,-6.89492865604129,40.09885545577152,37554.00264548564,20600.44311388817,20600.44311388817,58154.44575937381,82089.33682791895,82079.87298881373,20600.44311388817,102680.31610270191,102680.31610270191,102680.31610270191,130432.75150573772,125916.10815671539,4516.643349022323,0.0,94834.91571213957,50299.58152900324,49483.704647929255,27752.435403035808,77236.14005096507,21024.573240819755,1571.639898171087,0.0,0.8765303556251115,2.688829052028328,0.0014957518510113484,1.0,1.0,-6.894928656035347,329210.39849764213,1558800.0075735017,4.7349658901636005,1558800.0075735017,4.7349658901636005,0.7575757923760413,0.09234037512271072,3.595844549121577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595844549121577,1.2848103572675793,1.2851015347022796,2.7987356490251996,5930.18500121244,14586.802120742801,6453.66553234879,0.00042540463345483784,26373.474830914656,2689.3459877649,19290.43815548796,1967.0772542599113,0.7314333162073868,0.7314333162073868,32501.778568383586,32395.05729023726,1.0041196558343082,0.8,4302.024049116013,4287.898129693729,1.0041196558343082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6921655123297,3099.015535412006,7.6278382915885565,4.99956861784856,-2.3662932565905814,7.365861874439141,2.7828316219564164,3.5,0.7950947491304047,0.6,0.0002266188740200881,0.9968973105917006,0.0002273241903778236,199.13281019245443,0.0,0.0,0.0,0.05202602090921647,7.690272142894206e-05,0.00014971615259114603,0.0005383560112103268,0.09234037496275531,0.09234037496275531,0.09234037496275531,0.0923403458685064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.74331897567,595.6642530501265,0.0,0.09234037496275531,0.09234037512271072,0.09234037512271072,0.3699019994877093,0.3699019994877093,0.5,10.033145230424209,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27752.435403035808,21024.573240819755,0.7575757923760413,0.7529434500610724,0.48622319319304724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530225066890003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5278108669656,260.5278108669656,-12.622189133034396,244.65843076948957,276.39719096441155,114700.17942499284,114694.21708676,5.96233823283665,0.0,nan,276.39719096441155,3.2471909644115726,270.0494389254523,-3.10056107454767,263.7016868864642,-9.44831311353579,257.35393484748556,-15.796065152514416,251.00618280849022,-22.143817191509754,244.65843076948957,-28.491569230510407,1.0,1.0,25762.5980482374,25762.5980482374,275.8261794377366,2.6761794377366073,275.8261794377366,275.8261794377366,82080.03749673531,82079.87298881373,0.16450792158138938,0.0,8575.796259387458,8575.796259387458,0.9068042587889569,3613.823771867185,275.8261794377366,2.6761794377366073,1.0,0.002,0.1283441940004906,0.004845028005751472,0.00019808999651342227,0.0018019100076382686,0.09904499825671113,0.09904499825671113,0.0,4.151690709969236e-12,0.9999996638980485,0.9999996638980485,0.0,0.09234034408693044,3.103578028029012e-08,0.0,0.0,0.0,1599673.55595153,266.25507134396463,0.0,1.0,1285727.1193275067,2593.2015879384767,,,,,,,,,,,,,,,,,,,2.0,14586.802120742801,1571.639898171087,0.3699019994877093,6.1796691888313084,2.7828316219564164
4530.0,-30.254417044280853,4.999564939574442,35.049355140235996,27.72331073591488,5.0104648735080595,-26.727928852501954,-40.221334412321426,1.4839766815694868,-6.89493733268182,-6.8949373327101355,40.098867231426624,37553.99523805344,20600.44146025724,20600.44146025724,58154.436698310674,82089.44018811024,82079.98040277987,20600.44146025724,102680.4218630371,102680.4218630371,102680.4218630371,130432.90404966238,125916.2560797006,4516.64796996177,0.0,94834.97826592601,50299.53331529201,49483.82772292667,27752.48218662527,77236.30990955194,21024.606521103102,1571.6422897330535,0.0,0.8765302626410159,2.688828179900203,0.0014957518510113484,1.0,1.0,-6.89493733268182,329210.2853691466,1558800.5163586945,4.734969062739935,1558800.5163586945,4.734969062739935,0.7575757144791708,0.09234047490328562,3.5958404519748033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958404519748033,1.284810317185549,1.2851014946111654,2.798732547425132,5930.178429294078,14586.795115384088,6453.665657769322,0.0004254057076832083,26373.52227734228,2689.3508259540495,19290.43853037832,1967.0772924880894,0.7314320145607135,0.7314320145607135,32501.74894205897,32395.05729023726,1.0041185117287852,0.8,4302.020127694891,4287.898129693729,1.0041185117287852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.691101913451,3099.015535412006,7.627840683320554,4.999564939574442,-2.3663011783592625,7.365866117933704,2.782829795377634,3.5,0.7950942272507525,0.6,0.0002266188740200881,0.9968896145921683,0.00022732594532324306,199.13274950990103,0.0,0.0,0.0,0.05202602090921647,7.690326803164917e-05,0.00014971560598843893,0.0005383534323051498,0.0923404747529371,0.0923404747529371,0.0923404747529371,0.09234044663614792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.8043239711,595.6642337925766,0.0,0.0923404747529371,0.09234047490328562,0.09234047490328562,0.3699023116655621,0.3699023116655621,0.5,10.033144386708388,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,27752.48218662527,21024.606521103102,0.7575757144791708,0.7529416768669138,0.48622202798180386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530220647093328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52784960289137,260.52784960289137,-12.622150397108612,244.6585028207597,276.39719638499577,114699.79387053817,114693.86821124888,5.925659289283709,0.0,nan,276.39719638499577,3.2471963849957888,270.0494576721695,-3.1005423278304534,263.70171895932214,-9.448281040677841,257.3539802464788,-15.796019753521193,251.0062415336224,-22.14375846637759,244.6585028207597,-28.49149717924027,1.0,1.0,25762.5980482374,25762.5980482374,275.82618328631474,2.6761832863147674,275.82618328631474,275.82618328631474,82080.13706027444,82079.98040277987,0.15665749457548372,0.0,8575.796259387458,8575.796259387458,0.906804510779401,3613.8196542346773,275.82618328631474,2.6761832863147674,1.0,0.002,0.1283442239598442,0.0048450263184546625,0.00019809003922809955,0.0018019099645710315,0.09904501961404977,0.09904501961404977,0.0,3.799131148563006e-12,0.9999996755516578,0.9999996755516578,0.0,0.09234044494357162,2.995971399965725e-08,0.0,0.0,0.0,1599673.545732318,266.25506266731816,0.0,1.0,1285727.148881671,2593.201468674323,,,,,,,,,,,,,,,,,,,2.0,14586.795115384088,1571.6422897330535,0.3699023116655621,6.1796691888313084,2.782829795377634
4531.0,-30.254343010092988,4.999561273465161,35.04936098810026,27.7233631228097,5.010467286355723,-26.72786198044896,-40.22127172267062,1.4839862565433937,-6.894946115733035,-6.8949461157619325,40.09887889655107,37553.992112617336,20600.44000061897,20600.44000061897,58154.43211323631,82089.53665369554,82080.08592013552,20600.44000061897,102680.52592075449,102680.52592075449,102680.52592075449,130433.0545352714,125916.40195155832,4516.652583713081,0.0,94835.03578083043,50299.491239144016,49483.93837965156,27752.528614516905,77236.46699416847,21024.63953783217,1571.6446670750252,0.0,0.8765301694972016,2.688827297077049,0.0014957518510113484,1.0,1.0,-6.894946115733035,329210.1708533432,1558801.0203684843,4.734972240766219,1558801.0203684843,4.734972240766219,0.757575636795651,0.09234057461107263,3.595836765966953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595836765966953,1.284810272391292,1.2851014498067568,2.798729776089331,5930.172557166066,14586.788115187177,6453.665444485061,0.0004254066178784514,26373.565307080462,2689.355213766216,19290.437892857393,1967.0772274790468,0.731430797021536,0.731430797021536,32501.722288659716,32395.05729023726,1.0041174824315273,0.8,4302.016599778277,4287.898129693729,1.0041174824315273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.690037147288,3099.015535412006,7.627843150182098,4.999561273465161,-2.366309162637296,7.3658704361024565,2.7828279667946894,3.5,0.7950937047984826,0.6,0.0002266188740200881,0.9968819170320184,0.00022732770065164037,199.1326888145738,0.0,0.0,0.0,0.05202602090921647,7.690381463794835e-05,0.00014971505938213975,0.0005383509149452237,0.09234057445527193,0.09234057445527193,0.09234057445527193,0.092340546184074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.86482202343,595.6642146944314,0.0,0.09234057445527193,0.09234057461107263,0.09234057461107263,0.3699026239515246,0.3699026239515246,0.5,10.033143537289135,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,27752.528614516905,21024.63953783217,0.757575636795651,0.7529400861593929,0.48622099863077306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021621923993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5278882456525,260.5278882456525,-12.622111754347486,244.65857458145751,276.39720190982115,114699.4362279157,114693.52482063996,5.91140727575443,0.0,nan,276.39720190982115,3.2472019098211717,270.0494764441661,-3.100523555833888,263.7017509784963,-9.44824902150367,257.3540255128279,-15.795974487172089,251.00630004714588,-22.143699952854092,244.65857458145751,-28.491425418542462,1.0,1.0,25762.5980482374,25762.5980482374,275.8261868073514,2.676186807351428,275.8261868073514,275.8261868073514,82080.23357684574,82080.08592013552,0.1476567102217814,0.0,8575.796259387458,8575.796259387458,0.9068047374831127,3613.8159497967877,275.8261868073514,2.676186807351428,1.0,0.002,0.12834425413114317,0.0048450246107147555,0.0001980900822266645,0.0018019099210680293,0.09904504111333225,0.09904504111333225,0.0,3.2946939447497936e-12,0.999999673249399,0.999999673249399,0.0,0.09234054443873438,3.017233825276662e-08,0.0,0.0,0.0,1599673.5353877847,266.25505388426694,0.0,1.0,1285727.1787982634,2593.2013479475972,,,,,,,,,,,,,,,,,,,2.0,14586.788115187177,1571.6446670750252,0.3699026239515246,6.1796691888313084,2.7828279667946894
4532.0,-30.254268953196185,4.999557614188567,35.049366838834665,27.72341666221621,5.010469296434093,-26.72779512822991,-40.22120899809522,1.483995471288608,-6.894955271187598,-6.894955271198877,40.098890675133035,37553.987570590834,20600.439183857587,20600.439183857587,58154.42675444842,82089.63554589875,82080.19210687588,20600.439183857587,102680.63129073346,102680.63129073346,102680.63129073346,130433.20709552144,125916.54987131467,4516.657224206783,0.0,94835.09505640592,50299.447080450234,49484.053306617425,27752.57580478797,77236.6291114054,21024.67307793661,1571.6470896525664,0.0,0.8765300738701716,2.688826376822224,0.0014957518510113484,1.0,1.0,-6.894955271187598,329210.0514820755,1558801.5292799189,4.73497550351919,1558801.5292799189,4.73497550351919,0.7575755571599722,0.09234067466753351,3.5958329354400522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958329354400522,1.2848102292822834,1.2851014066879782,2.798726888599529,5930.166438921666,14586.781117770597,6453.665352332566,0.000425407586067504,26373.609886522758,2689.3597596042237,19290.437617407417,1967.0771993909661,0.7314295502363167,0.7314295502363167,32501.694590242256,32395.05729023726,1.004116412778126,0.8,4302.012933540204,4287.898129693729,1.004116412778126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6889709479856,3099.015535412006,7.627845859135159,4.999557614188567,-2.366317376468132,7.365874990656699,2.7828261357510136,3.5,0.7950931816431467,0.6,0.0002266188740200881,0.9968742171748957,0.00022732945653095284,199.13262810066615,0.0,0.0,0.0,0.05202602090921647,7.690436155235851e-05,0.00014971451246772958,0.0005383483748448123,0.09234067450524015,0.09234067450524015,0.09234067450524015,0.09234064684256482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9257758494,595.6641954536595,0.0,0.09234067450524015,0.09234067466753351,0.09234067466753351,0.3699029362065837,0.3699029362065837,0.5,10.033142707124473,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27752.57580478797,21024.67307793661,0.7575755571599722,0.7529384363805806,0.48621991926166674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530211790454457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5279267776377,260.5279267776377,-12.622073222362303,244.65864610467617,276.397207450573,114699.07124510479,114693.1767840621,5.894461042708166,0.0,nan,276.397207450573,3.2472074505730006,270.0494951814131,-3.1005048185868986,263.7017829122343,-9.44821708776567,257.35407064305883,-15.795929356941144,251.00635837387065,-22.143641626129323,244.65864610467617,-28.49135389532381,1.0,1.0,25762.5980482374,25762.5980482374,275.826190034058,2.6761900340580382,275.826190034058,275.826190034058,82080.33234013527,82080.19210687588,0.14023325938615017,0.0,8575.796259387458,8575.796259387458,0.906804973075212,3613.8121001172526,275.826190034058,2.6761900340580382,1.0,0.002,0.12834428373230908,0.00484502284149401,0.00019809012419395706,0.0018019098797844252,0.09904506209697853,0.09904506209697853,0.0,3.978382293740035e-12,0.9999996794301751,0.9999996794301751,0.0,0.0923406450658996,2.9601633910018977e-08,0.0,0.0,0.0,1599673.5246046388,266.2550447288124,0.0,1.0,1285727.209983327,2593.2012221020427,,,,,,,,,,,,,,,,,,,2.0,14586.781117770597,1571.6470896525664,0.3699029362065837,6.1796691888313084,2.7828261357510136
