time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4533.0,-30.25419486981894,4.999553961253512,35.049372689325764,27.723490248341136,5.010471076316308,-26.727728275206225,-40.221146343369014,1.484004481509341,-6.89496446555097,-6.894964465594992,40.09890236963917,37553.962736696674,20600.438422686675,20600.438422686675,58154.40115938335,82089.7630524416,82080.29702200221,20600.438422686675,102680.73544468888,102680.73544468888,102680.73544468888,130433.35809275793,125916.6962379083,4516.661854849636,0.0,94835.1759344513,50299.37561800416,49484.22257383015,27752.622648069053,77236.8452218992,21024.706366425155,1571.6494965660197,0.0,0.8765299783525854,2.6888254526567894,0.0014957518510113484,1.0,1.0,-6.89496446555097,329209.9316035427,1558802.0345595055,4.734978762538435,1558802.0345595055,4.734978762538435,0.7575754779301189,0.09234077462195651,3.5958271528352115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958271528352115,1.284810187130097,1.285101364526239,2.7987224796740393,5930.15709693761,14586.77412327676,6453.666832169032,0.00042540931167857023,26373.67479125807,2689.366378045313,19290.442040737646,1967.077650445121,0.7314279179301831,0.7314279179301831,32501.652776400493,32395.05729023726,1.0041147980177814,0.8,4302.007398946075,4287.898129693729,1.0041147980177814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6879023907136,3099.015535412006,7.6278485953340525,4.999553961253512,-2.366325614557617,7.365879575811129,2.7828243006583495,3.5,0.795092657330957,0.6,0.0002266188740200881,0.9968665146287325,0.0002273312130506147,199.13256736508612,0.0,0.0,0.0,0.05202602090921647,7.690490786132287e-05,0.00014971396615876524,0.00053834554467234,0.09234077446399083,0.09234077446399083,0.09234077446399083,0.09234074645783569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9863668106,595.6641763267461,0.0,0.09234077446399083,0.09234077462195651,0.09234077462195651,0.3699032485307548,0.3699032485307548,0.5,10.033141867903552,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,27752.622648069053,21024.706366425155,0.7575754779301189,0.752935998257146,0.4862182372778851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530207360313219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52796520046604,260.52796520046604,-12.622034799533935,244.65871743607437,276.3972129648329,114698.64328681804,114692.76552388244,5.877762935624665,0.0,nan,276.3972129648329,3.2472129648328973,270.0495138590992,-3.1004861409007844,263.70181475334925,-9.448185246650723,257.35411564760096,-15.795884352399014,251.00641654183957,-22.143583458160407,244.65871743607437,-28.49128256392561,1.0,1.0,25762.5980482374,25762.5980482374,275.82619307352604,2.676193073526065,275.82619307352604,275.82619307352604,82080.46371829615,82080.29702200221,0.1666962939343648,0.0,8575.796259387458,8575.796259387458,0.906805328727416,3613.8062885993877,275.82619307352604,2.676193073526065,1.0,0.002,0.12834431364383667,0.004845021063797996,0.00019809016662445948,0.0018019098379694466,0.09904508331222973,0.09904508331222973,0.0,4.593905984784374e-12,0.9999996760778096,0.9999996760778096,0.0,0.09234074471073053,2.991122597913622e-08,0.0,0.0,0.0,1599673.5137756658,266.255035534449,0.0,1.0,1285727.2413009177,2593.2010957216953,,,,,,,,,,,,,,,,,,,2.0,14586.77412327676,1571.6494965660197,0.3699032485307548,6.1796691888313084,2.7828243006583495
4534.0,-30.254120656834505,4.999550322072312,35.04937854352575,27.723545673675858,5.010472439771035,-26.72766134717542,-40.221083618793614,1.4840131299479113,-6.894973144558264,-6.894973144558757,40.098914177310235,37553.9563534235,20600.436769006414,20600.436769006414,58154.393122429916,82089.86579184665,82080.40484038804,20600.436769006414,102680.84160939445,102680.84160939445,102680.84160939445,130433.51117743053,125916.8446790891,4516.66649834142,0.0,94835.23796473633,50299.32852572038,49484.34382112882,27752.66956803607,77237.0133891649,21024.739744597926,1571.6518946671565,0.0,0.8765298852321631,2.6888245802922044,0.0014957518510113484,1.0,1.0,-6.894973144558264,329209.81844438176,1558802.5447284176,4.734981939767902,1558802.5447284176,4.734981939767902,0.7575753998387604,0.0923408744855529,3.595823095947492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595823095947492,1.2848101466704254,1.2851013240573979,2.798719410230404,5930.15059315487,14586.767131781979,6453.666930444758,0.000425410370816399,26373.721797275302,2689.3711713251014,19290.442334490366,1967.0776803995623,0.7314266254406037,0.7314266254406037,32501.623441159332,32395.05729023726,1.004113665154376,0.8,4302.003516053553,4287.898129693729,1.004113665154376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6868313958284,3099.015535412006,7.627851007944985,4.999550322072312,-2.366333530853354,7.365883852925666,2.782822461379922,3.5,0.7950921318228349,0.6,0.0002266188740200881,0.9968587986714904,0.00022733297265580855,199.13250652328776,0.0,0.0,0.0,0.05202602090921647,7.690545478292113e-05,0.00014971341923716695,0.0005383429706662745,0.09234087433407218,0.09234087433407218,0.09234087433407218,0.09234084758673197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.047329753,595.6641570844375,0.0,0.09234087433407218,0.0923408744855529,0.0923408744855529,0.3699035608107083,0.3699035608107083,0.5,10.03314106502594,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27752.66956803607,21024.739744597926,0.7575753998387604,0.752934254842485,0.4862170959952176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45302029285906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52800350791193,260.52800350791193,-12.621996492088044,244.65878862912737,276.3972183866714,114698.26812185532,114692.40800981477,5.860112040528556,0.0,nan,276.3972183866714,3.2472183866714204,270.04953243517946,-3.1004675648205193,263.70184648367416,-9.448153516325817,257.3541605321688,-15.795839467831172,251.00647458065026,-22.143525419349714,244.65878862912737,-28.491211370872605,1.0,1.0,25762.5980482374,25762.5980482374,275.8261969669675,2.6761969669674954,275.8261969669675,275.8261969669675,82080.56256922711,82080.40484038804,0.1577288390690228,0.0,8575.796259387458,8575.796259387458,0.9068055782413222,3613.8022114272294,275.8261969669675,2.6761969669674954,1.0,0.002,0.12834434223851507,0.004845019380210572,0.00019809020723189437,0.0018019097964401191,0.09904510361594719,0.09904510361594719,0.0,3.672013648009509e-12,0.9999996903296511,0.9999996903296511,0.0,0.09234084589032208,2.8595230821441107e-08,0.0,0.0,0.0,1599673.503553669,266.2550268554417,0.0,1.0,1285727.2708631225,2593.200976425127,,,,,,,,,,,,,,,,,,,2.0,14586.767131781979,1571.6518946671565,0.3699035608107083,6.1796691888313084,2.782822461379922
4535.0,-30.254046432511064,4.999546694866366,35.0493843970476,27.723597816098504,5.0104748805273145,-26.727594301208295,-40.22102466607464,1.4840227490537883,-6.894981943075663,-6.894981943069157,40.09892586625776,37553.96808207785,20600.435332155394,20600.435332155394,58154.403414233246,82089.9618841976,82080.51062257319,20600.435332155394,102680.94595472858,102680.94595472858,102680.94595472858,130433.66203783861,125916.99090157967,4516.67113625894,0.0,94835.29513796122,50299.3013352243,49484.437558596575,27752.716083110037,77237.15364170661,21024.772823529063,1571.6542764141836,0.0,0.8765297919115282,2.688823695915413,0.0014957518510113484,1.0,1.0,-6.894981943075663,329209.7037270538,1558803.04976774,4.734985123828962,1558803.04976774,4.734985123828962,0.7575753220177424,0.0923409742703806,3.5958194353191106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958194353191106,1.2848101016697195,1.2851012790464935,2.798716659096966,5930.144763833241,14586.760145353106,6453.666702320544,0.00042541127186530137,26373.764546257054,2689.3755305080795,19290.441652611826,1967.077610867302,0.7314254140237826,0.7314254140237826,32501.596971252635,32395.05729023726,1.0041126429441944,0.8,4302.000012424514,4287.898129693729,1.0041126429441944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6857592715132,3099.015535412006,7.627853504034539,4.999546694866366,-2.3663415178416702,7.365888212708036,2.7828206201623495,3.5,0.7950916057606713,0.6,0.0002266188740200881,0.9968510815997702,0.0002273347325424022,199.13244567223052,0.0,0.0,0.0,0.05202602090921647,7.69059688194167e-05,0.0001497129052006714,0.0005383405742386617,0.0923409741183255,0.0923409741183255,0.0923409741183255,0.09234094732102285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.10772461933,595.6641380210075,0.0,0.0923409741183255,0.0923409742703806,0.0923409742703806,0.3699038732283886,0.3699038732283886,0.5,10.033140260909065,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27752.716083110037,21024.772823529063,0.7575753220177424,0.7529330208620086,0.4862163649412297,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530198489117496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5280418199209,260.5280418199209,-12.621958180079105,244.65885972074332,276.3972239190746,114697.91823818922,114692.05742821,5.860809979219239,0.0,nan,276.3972239190746,3.2472239190745995,270.04955107942516,-3.10044892057482,263.7018782397608,-9.44812176023919,257.354205400098,-15.795794599901967,251.00653256042347,-22.14346743957651,244.65885972074332,-28.491140279256655,1.0,1.0,25762.5980482374,25762.5980482374,275.82620050342655,2.6762005034265712,275.82620050342655,275.82620050342655,82080.65867077849,82080.51062257319,0.14804820530116558,0.0,8575.796259387458,8575.796259387458,0.9068058033836934,3613.7985324957062,275.82620050342655,2.6762005034265712,1.0,0.002,0.12834437089502204,0.004845017677691725,0.00019809024788619765,0.0018019097559199336,0.09904512394309882,0.09904512394309882,0.0,3.806131191469442e-12,0.9999996896627611,0.9999996896627611,0.0,0.0923409456135376,2.865684299303679e-08,0.0,0.0,0.0,1599673.4931909144,266.2550180569243,0.0,1.0,1285727.3008323924,2593.2008554858703,,,,,,,,,,,,,,,,,,,2.0,14586.760145353106,1571.6542764141836,0.3699038732283886,6.1796691888313084,2.7828206201623495
4536.0,-30.253972258393468,4.999543074406004,35.049390253516,27.72365118088203,5.0104769153485424,-26.727527341020494,-40.22096194149924,1.4840319977883365,-6.894991106865746,-6.894991106850783,40.09893765836047,37553.964126381754,20600.43452575302,20600.43452575302,58154.39865213477,82090.06044382154,82080.61693177669,20600.43452575302,102681.05145752971,102681.05145752971,102681.05145752971,130433.81478642666,125917.13898548674,4516.675800939925,0.0,94835.35412299632,50299.2578048799,49484.5514645738,27752.763328896952,77237.31479347075,21024.8064031451,1571.6567017956631,0.0,0.876529696186435,2.688822774823749,0.0014957518510113484,1.0,1.0,-6.894991106865746,329209.58424724184,1558803.5592642375,4.73498838992959,1558803.5592642375,4.73498838992959,0.7575752422914039,0.092341074397331,3.595815626014234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595815626014234,1.2848100584017113,1.2851012357686795,2.798713788470326,5930.138681319857,14586.753161625158,6453.6665987386705,0.0004254122325643187,26373.80888967217,2689.3800522780125,19290.441342998674,1967.077579295547,0.7314241725074719,0.7314241725074719,32501.56942626442,32395.05729023726,1.0041115792169255,0.8,4301.9963664947545,4287.898129693729,1.0041115792169255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6846857186893,3099.015535412006,7.627856237601082,4.999543074406004,-2.366349730005708,7.365892804411712,2.7828187764920096,3.5,0.795091078997717,0.6,0.0002266188740200881,0.9968433698122984,0.0002273364912511376,199.1323848623705,0.0,0.0,0.0,0.05202602090921647,7.690651574799132e-05,0.00014971235827209676,0.0005383380372822469,0.09234107423593484,0.09234107423593484,0.09234107423593484,0.0923410481047065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.1685206493,595.6641188322044,0.0,0.09234107423593484,0.092341074397331,0.092341074397331,0.36990418563345356,0.36990418563345356,0.5,10.033139477041598,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27752.763328896952,21024.8064031451,0.7575752422914039,0.7529313882498002,0.48621529926046025,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530194048968796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52808009419425,260.52808009419425,-12.621919905805726,244.6589307170014,276.39722947136335,114697.55922055036,114691.7041829925,5.855037557826323,0.0,nan,276.39722947136335,3.2472294713633687,270.0495697205078,-3.1004302794921728,263.70190996963674,-9.448090030363232,257.35425021876864,-15.795749781231336,251.0065904678878,-22.143409532112173,244.6589307170014,-28.49106928299858,1.0,1.0,25762.5980482374,25762.5980482374,275.8262037360686,2.676203736068601,275.8262037360686,275.8262037360686,82080.75720723296,82080.61693177669,0.1402754562732298,0.0,8575.796259387458,8575.796259387458,0.9068060376701359,3613.7947041443053,275.8262037360686,2.676203736068601,1.0,0.002,0.12834439894919686,0.004845015912458073,0.00019809028746242878,0.001801909716679864,0.09904514373121438,0.09904514373121438,0.0,4.142292845538131e-12,0.9999996961874161,0.9999996961874161,0.0,0.09234104634295058,2.8054380409833314e-08,0.0,0.0,0.0,1599673.4823979465,266.25500889313423,0.0,1.0,1285727.3320458413,2593.200729525808,,,,,,,,,,,,,,,,,,,2.0,14586.753161625158,1571.6567017956631,0.36990418563345356,6.1796691888313084,2.7828187764920096
4537.0,-30.253898060167852,4.999539460165756,35.04939610966093,27.72370531400668,5.010478694668626,-26.727460384689554,-40.22089925184844,1.4840410189985889,-6.895000311964054,-6.895000312034264,40.09894936202567,37553.959304800854,20600.433779178653,20600.433779178653,58154.39308397951,82090.16054364643,82080.72189424782,20600.433779178653,102681.15567342647,102681.15567342647,102681.15567342647,130433.96589624666,125917.28544079902,4516.680455447646,0.0,94835.41422305888,50299.212983520345,49484.6680439317,27752.810222820182,77237.47826675189,21024.839727211584,1571.6591113919233,0.0,0.8765296005744306,2.6888218495802416,0.0014957518510113484,1.0,1.0,-6.895000311964054,329209.4642288729,1558804.0649397678,4.734991652172115,1558804.0649397678,4.734991652172115,0.7575751629621846,0.09234117442222461,3.595811725266979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595811725266979,1.2848100161981242,1.2851011935555277,2.7987108443529496,5930.132443088421,14586.746179365564,6453.666571664912,0.00042541322993502206,26373.85421396545,2689.384674069682,19290.441262073397,1967.0775710434652,0.7314229124637668,0.7314229124637668,32501.541220052608,32395.05729023726,1.0041104899548792,0.8,4301.992633043636,4287.898129693729,1.0041104899548792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.683609830345,3099.015535412006,7.627858999919193,4.999539460165756,-2.3663579679631175,7.365897428128873,2.7828169288112443,3.5,0.7950905510889269,0.6,0.0002266188740200881,0.9968356555827294,0.00022733825054402918,199.1323240327833,0.0,0.0,0.0,0.05202602090921647,7.69070623756327e-05,0.00014971181164445538,0.0005383354877220941,0.09234117425794224,0.09234117425794224,0.09234117425794224,0.09234114783015328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.2289357419,595.6640997629194,0.0,0.09234117425794224,0.09234117442222461,0.09234117442222461,0.36990449811205073,0.36990449811205073,0.5,10.033138683491329,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,27752.810222820182,21024.839727211584,0.7575751629621846,0.7529297225776077,0.4862142077593768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530189611826154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5281183165588,260.5281183165588,-12.621881683441188,244.65900163708235,276.3972349960109,114697.19529308348,114691.34819638192,5.847096701573877,0.0,nan,276.3972349960109,3.2472349960109455,270.04958832424217,-3.1004116757578117,263.701941652459,-9.44805834754095,257.35429498067583,-15.795705019324146,251.00664830888232,-22.143351691117658,244.65900163708235,-28.490998362917622,1.0,1.0,25762.5980482374,25762.5980482374,275.82620677027,2.676206770270028,275.82620677027,275.82620677027,82080.8573332541,82080.72189424782,0.13543900627701078,0.0,8575.796259387458,8575.796259387458,0.9068062775805293,3613.790783893314,275.82620677027,2.676206770270028,1.0,0.002,0.12834442733695886,0.00484501413646846,0.00019809032753674205,0.0018019096762218743,0.09904516376837103,0.09904516376837103,0.0,3.758616248100699e-12,0.9999996925702755,0.9999996925702755,0.0,0.0923411460338028,2.8388421808513493e-08,0.0,0.0,0.0,1599673.4715563247,266.2549996880359,0.0,1.0,1285727.363399994,2593.2006029979552,,,,,,,,,,,,,,,,,,,2.0,14586.746179365564,1571.6591113919233,0.36990449811205073,6.1796691888313084,2.7828169288112443
4538.0,-30.253823835557387,4.999535851844716,35.049401963571235,27.72375983130189,5.010480323383583,-26.72739341966411,-40.22083656219763,1.484049907300615,-6.8950095457946645,-6.895009545744125,40.09896100991727,37553.954027827946,20600.433068780327,20600.433068780327,58154.387096608276,82090.26152517165,82080.82602497253,20600.433068780327,102681.25909375286,102681.25909375286,102681.25909375286,130434.11599003809,125917.43089664818,4516.685093389916,0.0,94835.47495563662,50299.16745760735,49484.786108921406,27752.856896285226,77237.64300520663,21024.8728909932,1571.661511163542,0.0,0.8765295050188899,2.688820921448988,0.0014957518510113484,1.0,1.0,-6.8950095457946645,329209.3438359212,1558804.5682067883,4.734994912488573,1558804.5682067883,4.734994912488573,0.7575750838756863,0.0923412743590633,3.5958077722461272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958077722461272,1.2848099746163193,1.2851011519642992,2.7987078581950904,5930.1261157782465,14586.739200061404,6453.666589283331,0.00042541424842403253,26373.900097667756,2689.389352905198,19290.44131473603,1967.0775764135592,0.7314216419755788,0.7314216419755788,32501.512635845407,32395.05729023726,1.004109386095721,0.8,4301.988849560017,4287.898129693729,1.004109386095721,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.682531520722,3099.015535412006,7.627861782473363,4.999535851844716,-2.3663662239476997,7.365902075792416,2.7828150769727795,3.5,0.7950900219922227,0.6,0.0002266188740200881,0.9968279386744124,0.00022734001047507475,199.13226318160227,0.0,0.0,0.0,0.05202602090921647,7.690760900686633e-05,0.00014971126501322178,0.0005383329303273426,0.09234127419544069,0.09234127419544069,0.09234127419544069,0.09234124688501816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.2892079586,595.6640807373539,0.0,0.09234127419544069,0.0923412743590633,0.0923412743590633,0.3699048105443591,0.3699048105443591,0.5,10.033137863637359,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,27752.856896285226,21024.8728909932,0.7575750838756863,0.7529280391516875,0.4862131024026253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530185173244068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5281564851598,260.5281564851598,-12.62184351484018,244.65907249802478,276.3972404722693,114696.82898126457,114690.99010916219,5.838872102398937,0.0,nan,276.3972404722693,3.2472404722693113,270.0496068774392,-3.1003931225607744,263.70197328259377,-9.448026717406208,257.3543396877434,-15.795660312256587,251.0067060928884,-22.14329390711157,244.65907249802478,-28.490927501975193,1.0,1.0,25762.5980482374,25762.5980482374,275.82620967895735,2.6762096789573775,275.82620967895735,275.82620967895735,82080.95822695506,82080.82602497253,0.13220198253111448,0.0,8575.796259387458,8575.796259387458,0.9068065207058433,3613.786811107358,275.82620967895735,2.6762096789573775,1.0,0.002,0.12834445660924673,0.004845012352905003,0.00019809036896458138,0.001801909634882279,0.09904518448229069,0.09904518448229069,0.0,3.846860330281032e-12,0.9999996829922635,0.9999996829922635,0.0,0.09234124508616492,2.927289837060547e-08,0.0,0.0,0.0,1599673.4606808624,266.2549904542053,0.0,1.0,1285727.3948520096,2593.20047607518,,,,,,,,,,,,,,,,,,,2.0,14586.739200061404,1571.661511163542,0.3699048105443591,6.1796691888313084,2.7828150769727795
4539.0,-30.253749583224163,4.999532249221333,35.04940781419879,27.723814627993875,5.010481850137666,-26.72732643988898,-40.22077383762223,1.4840587066106259,-6.895018802963364,-6.895018802963696,40.09897262310674,37553.948483209824,20600.43238503184,20600.43238503184,58154.380868241664,82090.36309002391,82080.92964806098,20600.43238503184,102681.36203309282,102681.36203309282,102681.36203309282,130434.26547214376,125917.57576070643,4516.689711437327,0.0,94835.53610263714,50299.121495129664,49484.90511945275,27752.903439050937,77237.80855850369,21024.905959269057,1571.663905272892,0.0,0.8765294094686995,2.688819990972218,0.0014957518510113484,1.0,1.0,-6.895018802963364,329209.2231387218,1558805.0699724623,4.734998172622931,1558805.0699724623,4.734998172622931,0.7575750049158836,0.09234137421902454,3.5958037847799744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5958037847799744,1.284809933450845,1.2851011107894954,2.7987048443204965,5930.119729739637,14586.732223759094,6453.66663682651,0.00042541528090541054,26373.9463493668,2689.394069265937,19290.441456845772,1967.0775909047202,0.7314203646777687,0.7314203646777687,32501.483802558614,32395.05729023726,1.0041082726179034,0.8,4301.985033107544,4287.898129693729,1.0041082726179034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6814507429985,3099.015535412006,7.627864581868532,4.999532249221333,-2.366374494987709,7.365906744209042,2.782813220896209,3.5,0.7950894916846311,0.6,0.0002266188740200881,0.9968202189483097,0.0002273417710760133,199.1322023077307,0.0,0.0,0.0,0.05202602090921647,7.690815594622528e-05,0.0001497107180738628,0.0005383303666721236,0.09234137405959099,0.09234137405959099,0.09234137405959099,0.09234134552709393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.3494834022,595.6640617090336,0.0,0.09234137405959099,0.09234137421902454,0.09234137421902454,0.3699051228636445,0.3699051228636445,0.5,10.033137008306527,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27752.903439050937,21024.905959269057,0.7575750049158836,0.7529263446695629,0.48621198845594676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530180733086335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52819460302186,260.52819460302186,-12.621805396978118,244.6591433144412,276.39724589157794,114696.46138099987,114690.63027049018,5.831110509690808,0.0,nan,276.39724589157794,3.247245891577961,270.04962537616774,-3.100374623832238,263.7020048607451,-9.447995139254886,257.3543843453158,-15.795615654684184,251.00676382988306,-22.14323617011692,244.6591433144412,-28.490856685558782,1.0,1.0,25762.5980482374,25762.5980482374,275.82621250494094,2.6762125049409633,275.82621250494094,275.82621250494094,82081.05971240264,82080.92964806098,0.13006434166163672,0.0,8575.796259387458,8575.796259387458,0.906806765949569,3613.7828037038744,275.82621250494094,2.6762125049409633,1.0,0.002,0.1283444870721613,0.004845010561560861,0.00019809041222058289,0.0018019095922207832,0.09904520611029144,0.09904520611029144,0.0,4.441366111690437e-12,0.9999996701070728,0.9999996701070728,0.0,0.0923413437562583,3.046276624257789e-08,0.0,0.0,0.0,1599673.4497779117,266.2549811970366,0.0,1.0,1285727.4263835163,2593.2003488316427,,,,,,,,,,,,,,,,,,,2.0,14586.732223759094,1571.663905272892,0.3699051228636445,6.1796691888313084,2.782813220896209
4540.0,-30.253675302555166,4.999528652287286,35.04941366081069,27.723869634233438,5.010483312945326,-26.727259441006208,-40.22071111304683,1.4840674512029959,-6.895028068997874,-6.895028069052439,40.098984208588774,37553.94281606638,20600.431702240825,20600.431702240825,58154.3745183072,82090.46500524344,82081.03289098616,20600.431702240825,102681.46459322698,102681.46459322698,102681.46459322698,130434.4144896135,125917.72018276282,4516.6943068506835,0.0,94835.59749392059,50299.075304044614,49485.02465541775,27752.94989638652,77237.97455180428,21024.938964948913,1571.6662956430857,0.0,0.876529313976273,2.6888190596044916,0.0014957518510113484,1.0,1.0,-6.895028068997874,329209.1023259525,1558805.5705414417,4.735001430786856,1558805.5705414417,4.735001430786856,0.7575749260328681,0.09234147400551132,3.595799776778014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595799776778014,1.2848098925413571,1.2851010698707364,2.798701813904556,5930.113308651899,14586.725250486317,6453.666702769253,0.0004254163218189403,26373.992819727362,2689.3988079239457,19290.441653953047,1967.0776110040683,0.7314190834056828,0.7314190834056828,32501.45482077137,32395.05729023726,1.0041071534055754,0.8,4301.981196999146,4287.898129693729,1.0041071534055754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6803674639996,3099.015535412006,7.627867388685134,4.999528652287286,-2.3663827720557364,7.365911424343023,2.782811360524563,3.5,0.7950889601498751,0.6,0.0002266188740200881,0.9968124963407732,0.0002273435323613916,199.13214141066592,0.0,0.0,0.0,0.05202602090921647,7.690870288918004e-05,0.00014971017113090806,0.0005383277999339174,0.09234147384386626,0.09234147384386626,0.09234147384386626,0.09234144392484632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.409828112,595.6640426568331,0.0,0.09234147384386626,0.09234147400551132,0.09234147400551132,0.3699054350328765,0.3699054350328765,0.5,10.03313611081522,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,27752.94989638652,21024.938964948913,0.7575749260328681,0.7529246443315585,0.48621087015789854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530176291272932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52823267613473,260.52823267613473,-12.621767323865242,244.65921409874176,276.3972512535037,114696.09328407228,114690.26901921471,5.824264857598993,0.0,nan,276.3972512535037,3.247251253503748,270.04964382256657,-3.1003561774334116,263.70203639162156,-9.447963608378416,257.3544289606664,-15.795571039333595,251.0068215297084,-22.143178470291588,244.65921409874176,-28.49078590125822,1.0,1.0,25762.5980482374,25762.5980482374,275.82621527772557,2.676215277725589,275.82621527772557,275.82621527772557,82081.16170408163,82081.03289098616,0.12881309547810815,0.0,8575.796259387458,8575.796259387458,0.9068070124562195,3613.778775661904,275.82621527772557,2.676215277725589,1.0,0.002,0.1283445189502148,0.004845008760484107,0.00019809045765714446,0.0018019095465366783,0.09904522882857222,0.09904522882857222,0.0,4.1938228063920224e-12,0.9999996547782237,0.9999996547782237,0.0,0.09234144212722364,3.187828768019284e-08,0.0,0.0,0.0,1599673.4388645156,266.2549719310021,0.0,1.0,1285727.457945226,2593.2002214662357,,,,,,,,,,,,,,,,,,,2.0,14586.725250486317,1571.6662956430857,0.3699054350328765,6.1796691888313084,2.782811360524563
4541.0,-30.253600993398024,4.999525061028673,35.04941950309111,27.723924710322194,5.010484736126355,-26.727192420445704,-40.22064838847143,1.4840761629813115,-6.8950373444631055,-6.895037344447628,40.09899577692806,37553.93711836592,20600.43102117987,20600.43102117987,58154.36813954578,82090.56712190506,82081.13591597423,20600.43102117987,102681.5669371541,102681.5669371541,102681.5669371541,130434.56323801805,125917.8643594184,4516.698878599645,0.0,94835.6590207933,50299.0290165577,49485.14444915067,27752.99630086394,77238.1407500146,21024.97193170542,1571.6686837804912,0.0,0.876529218497736,2.688818127289188,0.0014957518510113484,1.0,1.0,-6.8950373444631055,329208.98139027,1558806.070371773,4.735004688477326,1558806.070371773,4.735004688477326,0.7575748471904967,0.09234157372226295,3.5957957571269894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957957571269894,1.284809851785384,1.2851010291055267,2.7986987740872604,5930.106867643817,14586.718280256278,6453.666779746147,0.00042541736761188986,26374.039413341485,2689.4035591503202,19290.441884042135,1967.0776344666258,0.7314177999705246,0.7314177999705246,32501.42575474347,32395.05729023726,1.0041060309403107,0.8,4301.977349740426,4287.898129693729,1.0041060309403107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.679281687791,3099.015535412006,7.627870203197773,4.999525061028673,-2.3663910554234837,7.365916116452157,2.7828094958648277,3.5,0.7950884273899508,0.6,0.0002266188740200881,0.9968047708360233,0.00022734529433483965,199.13208049028322,0.0,0.0,0.0,0.05202602090921647,7.69092498357309e-05,0.00014970962418435718,0.0005383252314431876,0.09234157355736085,0.09234157355736085,0.09234157355736085,0.09234154216021372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.4703074316,595.664023560025,0.0,0.09234157355736085,0.09234157372226295,0.09234157372226295,0.369905747024919,0.369905747024919,0.5,10.033135168205206,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27752.99630086394,21024.97193170542,0.7575748471904967,0.7529229416301659,0.4862097501791408,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530171847767177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52827071162227,260.52827071162227,-12.621729288377708,244.6592848613256,276.3972565618942,114695.72513944191,114689.90663049972,5.818508942188084,0.0,nan,276.3972565618942,3.2472565618942326,270.0496622217995,-3.100337778200469,263.70206788168906,-9.447932118310916,257.35447354157213,-15.795526458427844,251.00687920145313,-22.143120798546846,244.6592848613256,-28.490715138674375,1.0,1.0,25762.5980482374,25762.5980482374,275.8262180157907,2.6762180157907096,275.8262180157907,275.8262180157907,82081.26383702255,82081.13591597423,0.12792104831896722,0.0,8575.796259387458,8575.796259387458,0.9068072596792267,3613.7747359126242,275.8262180157907,2.6762180157907096,1.0,0.002,0.12834455234069597,0.004845006951157084,0.00019809050542419528,0.0018019094984191894,0.09904525271209763,0.09904525271209763,0.0,3.843384811796913e-12,0.9999996383949366,0.9999996383949366,0.0,0.09234154033108233,3.339118062473327e-08,0.0,0.0,0.0,1599673.4279400127,266.2549626555369,0.0,1.0,1285727.4895390496,2593.2000939712375,,,,,,,,,,,,,,,,,,,2.0,14586.718280256278,1571.6686837804912,0.369905747024919,6.1796691888313084,2.7828094958648277
4542.0,-30.253526655708843,4.999521475372083,35.04942534100098,27.72399920448663,5.010486125457541,-26.727125377592962,-40.22058566389603,1.4840848471478174,-6.895046633316213,-6.895046633319975,40.09900733547675,37553.911873410456,20600.43034897493,20600.43034897493,58154.342222385385,82090.69665451952,82081.2388285183,20600.43034897493,102681.66917749323,102681.66917749323,102681.66917749323,130434.71184955353,125918.00842284027,4516.703426713261,0.0,94835.74127632659,50298.956494517,49485.31642423288,27753.0426720603,77238.35909629318,21025.00487367494,1571.671070649094,0.0,0.8765291229834783,2.6888171936283984,0.0014957518510113484,1.0,1.0,-6.895046633316213,329208.8602800586,1558806.5697763006,4.735007947387021,1558806.5697763006,4.735007947387021,0.7575747683637353,0.09234167337138723,3.595789857118379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595789857118379,1.284809811158589,1.2851009884695244,2.7986942704584754,5930.097324994843,14586.711313072974,6453.668369222727,0.0004254191421463841,26374.105563645695,2689.4103046040896,19290.446635094,1967.0781189390873,0.7314161456032133,0.7314161456032133,32501.383091870222,32395.05729023726,1.0041043833956145,0.8,4301.971702766174,4287.898129693729,1.0041043833956145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.67819341745,3099.015535412006,7.62787302803636,4.999521475372083,-2.3663993476983762,7.365920823070459,2.7828076269222914,3.5,0.795087893406369,0.6,0.0002266188740200881,0.9967970424295908,0.0002273470569974082,199.1320195465466,0.0,0.0,0.0,0.05202602090921647,7.690979678587897e-05,0.00014970907723420914,0.0005383223814373212,0.09234167320979061,0.09234167320979061,0.09234167320979061,0.09234164027094227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.5309584933,595.6640044068924,0.0,0.09234167320979061,0.09234167337138723,0.09234167337138723,0.3699060588275095,0.3699060588275095,0.5,10.033134180148028,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27753.0426720603,21025.00487367494,0.7575747683637353,0.7529204776331963,0.48620804886069546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530167402559973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5283087158406,260.5283087158406,-12.621691284159397,244.65935561076157,276.39726182089476,114695.29730230132,114689.48357667653,5.813725624802332,0.0,nan,276.39726182089476,3.247261820894778,270.0496805788866,-3.1003194211133973,263.7020993368633,-9.447900663136693,257.35451809483556,-15.795481905164422,251.0069368528017,-22.14306314719829,244.65935561076157,-28.490644389238412,1.0,1.0,25762.5980482374,25762.5980482374,275.8262207272669,2.676220727266923,275.8262207272669,275.8262207272669,82081.39723475353,82081.2388285183,0.158406235233997,0.0,8575.796259387458,8575.796259387458,0.9068076225508074,3613.7688064039708,275.8262207272669,2.676220727266923,1.0,0.002,0.12834458725316214,0.004845005135126086,0.00019809055553487797,0.0018019094487100712,0.09904527776743899,0.09904527776743899,0.0,4.24494901035688e-12,0.9999996219185421,0.9999996219185421,0.0,0.09234163845871272,3.491267449494029e-08,0.0,0.0,0.0,1599673.4169997394,266.25495336668376,0.0,1.0,1285727.521178478,2593.199966292216,,,,,,,,,,,,,,,,,,,2.0,14586.711313072974,1571.671070649094,0.3699060588275095,6.1796691888313084,2.7828076269222914
4543.0,-30.253452188550305,4.999517902959081,35.04943118033423,27.724055188614898,5.010487215232726,-26.727058248172213,-40.22052293932063,1.4840932746838242,-6.895055391709889,-6.895055391687164,40.09901905205943,37553.905518555526,20600.428756655947,20600.428756655947,58154.33427521147,82090.80070086606,82081.34535504808,20600.428756655947,102681.77411170403,102681.77411170403,102681.77411170403,130434.86340323465,125918.1554233364,4516.707979898243,0.0,94835.80415861258,50298.9089756846,49485.439092142195,27753.089291530614,77238.5283836728,21025.038029865966,1571.673456472443,0.0,0.8765290297765842,2.688816313286501,0.0014957518510113484,1.0,1.0,-6.895055391709889,329208.7460861327,1558807.0760114642,4.735011127570787,1558807.0760114642,4.735011127570787,0.75757469047895,0.09234177294637791,3.595785725540169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595785725540169,1.284809771732381,1.285100949034381,2.798691140628367,5930.090693260412,14586.704348938234,6453.668541779934,0.0004254202331391813,26374.153355416103,2689.415178008403,19290.447150879038,1967.0781715345238,0.7314148397835724,0.7314148397835724,32501.353216482185,32395.05729023726,1.0041032296753039,0.8,4301.967748378338,4287.898129693729,1.0041032296753039,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6771026455876,3099.015535412006,7.627875519245058,4.999517902959081,-2.3664073091083306,7.3659252120674115,2.7828057536842676,3.5,0.795087358195505,0.6,0.0002266188740200881,0.9967893006278552,0.00022734882274252539,199.13195849670538,0.0,0.0,0.0,0.05202602090921647,7.691034373962236e-05,0.00014970853028046572,0.0005383197961740968,0.09234177279459692,0.09234177279459692,0.09234177279459692,0.09234174039434165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.5922963419,595.663985038212,0.0,0.09234177279459692,0.09234177294637791,0.09234177294637791,0.36990637043890123,0.36990637043890123,0.5,10.033133208135656,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,27753.089291530614,21025.038029865966,0.75757469047895,0.7529187245300303,0.4862069009395306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453016295564869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5283466790136,260.5283466790136,-12.621653320986354,244.65942636907988,276.39726698892173,114694.92372900312,114689.11628239256,5.80744661056716,0.0,nan,276.39726698892173,3.2472669889217514,270.049698864971,-3.1003011350289853,263.70213074100803,-9.447869258991943,257.354562617038,-15.79543738296195,251.00699449306296,-22.143005506937016,244.65942636907988,-28.490573630920096,1.0,1.0,25762.5980482374,25762.5980482374,275.8262243906652,2.6762243906651975,275.8262243906652,275.8262243906652,82081.49737830934,82081.34535504808,0.15202326126745902,0.0,8575.796259387458,8575.796259387458,0.9068078766574764,3613.76465416787,275.8262243906652,2.6762243906651975,1.0,0.002,0.12834462152329862,0.004845003415529093,0.00019809060486970174,0.0018019093991341294,0.09904530243485087,0.09904530243485087,0.0,4.0038311208134836e-12,0.9999996288746181,0.9999996288746181,0.0,0.09234173867600216,3.4270375747329313e-08,0.0,0.0,0.0,1599673.406684233,266.2549446082901,0.0,1.0,1285727.5510110687,2593.1998459045894,,,,,,,,,,,,,,,,,,,2.0,14586.704348938234,1571.673456472443,0.36990637043890123,6.1796691888313084,2.7828057536842676
4544.0,-30.25337771196953,4.999514342316134,35.049437017720805,27.72410757550972,5.010489478520715,-26.7269909929198,-40.220460179820634,1.4841027592955058,-6.895064248717063,-6.895064248720048,40.099030674676115,37553.90363394038,20600.4273444092,20600.4273444092,58154.33097834958,82090.89751122055,82081.45025657135,20600.4273444092,102681.87760098054,102681.87760098054,102681.87760098054,130435.01321304367,125918.30068998045,4516.712523063217,0.0,94835.86175452246,50298.86787660819,49485.54875323807,27753.135612063124,77238.68436530119,21025.070963999613,1571.6758305557244,0.0,0.8765289363891551,2.6888154230327936,0.0014957518510113484,1.0,1.0,-6.895064248717063,329208.63060649286,1558807.5781860251,4.735014313914774,1558807.5781860251,4.735014313914774,0.7575746127533386,0.09234187245013173,3.5957820252684645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957820252684645,1.2848097273609003,1.2851009046528443,2.7986883572670966,5930.084795651875,14586.69738987512,6453.6683588811875,0.00042542115203073196,26374.196513605944,2689.4195789189935,19290.446604182445,1967.078115786986,0.7314136221829876,0.7314136221829876,32501.326459860033,32395.05729023726,1.004102196394944,0.8,4301.96420679886,4287.898129693729,1.004102196394944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6760107199425,3099.015535412006,7.627878080391276,4.999514342316134,-2.3664153283845746,7.365929670700709,2.782803878465299,3.5,0.7950868224186569,0.6,0.0002266188740200881,0.996781557911437,0.000227350588723696,199.13189743917707,0.0,0.0,0.0,0.05202602090921647,7.691089100150552e-05,0.00014970798301858256,0.0005383172743774157,0.09234187229850989,0.09234187229850989,0.09234187229850989,0.09234183946843295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.65324059577,595.6639657928943,0.0,0.09234187229850989,0.09234187245013173,0.09234187245013173,0.36990668210521493,0.36990668210521493,0.5,10.03313222352067,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27753.135612063124,21025.070963999613,0.7575746127533386,0.7529171613450593,0.4862058946567343,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530158500995225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52838471614285,260.52838471614285,-12.621615283857125,244.6594971469622,276.3972722852983,114694.5764956447,114688.75773545496,5.818760189733462,0.0,nan,276.3972722852983,3.2472722852983225,270.04971725764995,-3.100282742350032,263.70216222998516,-9.447837770014814,257.3546072023181,-15.79539279768187,251.0070521746436,-22.142947825356373,244.6594971469622,-28.490502853037782,1.0,1.0,25762.5980482374,25762.5980482374,275.8262277659102,2.6762277659101983,275.8262277659102,275.8262277659102,82081.59412207262,82081.45025657135,0.14386550127528608,0.0,8575.796259387458,8575.796259387458,0.9068081042371778,3613.760935394807,275.8262277659102,2.6762277659101983,1.0,0.002,0.12834465623341093,0.0048450016774119805,0.00019809065484352703,0.0018019093493127202,0.09904532742176352,0.09904532742176352,0.0,4.156247394859758e-12,0.9999996241119263,0.9999996241119263,0.0,0.09234183773992317,3.4710208554089684e-08,0.0,0.0,0.0,1599673.396252579,266.2549357512829,0.0,1.0,1285727.5811795548,2593.1997241614913,,,,,,,,,,,,,,,,,,,2.0,14586.69738987512,1571.6758305557244,0.36990668210521493,6.1796691888313084,2.782803878465299
4545.0,-30.253303219484675,4.999510788312127,35.049442857484586,27.72416107999163,5.010491377677047,-26.72692375977162,-40.22039742032064,1.484111917770089,-6.895073464207712,-6.895073464185562,40.09904241808132,37553.900452986534,20600.42655085774,20600.42655085774,58154.32700384427,82090.99651545899,82081.55595302577,20600.42655085774,102681.98250388351,102681.98250388351,102681.98250388351,130435.16524949356,125918.44815804047,4516.7170914530925,0.0,94835.92094356423,50298.82488039092,49485.66229241478,27753.18274561005,77238.84503802483,21025.104458152535,1571.6782520824706,0.0,0.876528840566685,2.6888144967467307,0.0014957518510113484,1.0,1.0,-6.895073464207712,329208.51045290276,1558808.085580285,4.735017583341884,1558808.085580285,4.735017583341884,0.7575745330138126,0.09234197231087556,3.595778194231105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595778194231105,1.2848096845151769,1.285100861797411,2.7986854688038663,5930.078675344896,14586.690433483003,6453.668285650459,0.0004254221234071588,26374.241074078054,2689.42412282258,19290.4463852909,1967.0780934662603,0.731412378127177,0.731412378127177,32501.298757667122,32395.05729023726,1.0041011265989996,0.8,4301.960540061057,4287.898129693729,1.0041011265989996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6749173945277,3099.015535412006,7.627880874582261,4.999510788312127,-2.3664235686115997,7.365934356923726,2.782802000842942,3.5,0.7950862859551263,0.6,0.0002266188740200881,0.9967738136064916,0.00022735235509462645,199.13183636864773,0.0,0.0,0.0,0.05202602090921647,7.691143826698868e-05,0.0001497074357530994,0.0005383147329952489,0.092341972146565,0.092341972146565,0.092341972146565,0.09234193983589913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.7146976895,595.6639463867576,0.0,0.092341972146565,0.09234197231087556,0.09234197231087556,0.3699069937117409,0.3699069937117409,0.5,10.033131253675881,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,27753.18274561005,21025.104458152535,0.7575745330138126,0.7529155436647815,0.48620484206487913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453015404578085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.528422782125,260.528422782125,-12.621577217874972,244.65956794028673,276.39727762393824,114694.22040594855,114688.3972319502,5.823173998372182,0.0,nan,276.39727762393824,3.2472776239382597,270.0497356872237,-3.1002643127762894,263.70219375049925,-9.44780624950073,257.35465181377083,-15.795348186229148,251.00710987703138,-22.142890122968595,244.65956794028673,-28.490432059713243,1.0,1.0,25762.5980482374,25762.5980482374,275.82623087541737,2.6762308754173887,275.82623087541737,275.82623087541737,82081.69314163977,82081.55595302577,0.137188613996841,0.0,8575.796259387458,8575.796259387458,0.9068083398593341,3613.7570852022604,275.82623087541737,2.6762308754173887,1.0,0.002,0.12834469052494005,0.004844999875560953,0.00019809070402564117,0.0018019092999350128,0.09904535201282058,0.09904535201282058,0.0,3.960653853496421e-12,0.999999628639678,0.999999628639678,0.0,0.09234193801873097,3.429214457600528e-08,0.0,0.0,0.0,1599673.3853987076,266.25492653579226,0.0,1.0,1285727.6125690918,2593.1995974909187,,,,,,,,,,,,,,,,,,,2.0,14586.690433483003,1571.6782520824706,0.3699069937117409,6.1796691888313084,2.782802000842942
