time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4546.0,-30.253228707460263,4.9995072403770235,35.049448696954556,27.72421521311628,5.010493060606408,-26.726856530656306,-40.22033466082064,1.4841208836058322,-6.895082724045778,-6.895082724043429,40.09905408918682,37553.896544999356,20600.425822495337,20600.425822495337,58154.32236749469,82091.09680644947,82081.66054854571,20600.425822495337,102682.08637104105,102682.08637104105,102682.08637104105,130435.31593452435,125918.59428430896,4516.721650215384,0.0,94835.98106275122,50298.78080059059,49485.77806906737,27753.2295634833,77239.00763255067,21025.137723360072,1571.6806594659854,0.0,0.8765287447786436,2.6888135660033625,0.0014957518510113484,1.0,1.0,-6.895082724045778,329208.3897211341,1558808.5898495016,4.7350208515947525,1558808.5898495016,4.7350208515947525,0.7575744536421156,0.09234207207613776,3.595774286619295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595774286619295,1.2848096425706703,1.2851008198433984,2.7986825187774937,5930.072424593006,14586.68347989205,6453.668277197113,0.0004254231256078085,26374.286454980716,2689.4287503868004,19290.44636002328,1967.0780908896802,0.7314111186647982,0.7314111186647982,32501.270501759038,32395.05729023726,1.0041000354200644,0.8,4301.956800032004,4287.898129693729,1.0041000354200644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.673821779442,3099.015535412006,7.627883699380609,4.9995072403770235,-2.366431836492114,7.365939076869138,2.7828001192889267,3.5,0.7950857483682647,0.6,0.0002266188740200881,0.9967660673351268,0.00022735412194152836,199.13177528213686,0.0,0.0,0.0,0.05202602090921647,7.691198553607207e-05,0.000149706888484016,0.000538312180140607,0.09234207191883616,0.09234207191883616,0.09234207191883616,0.09234203922282572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.77585116477,595.6639270757887,0.0,0.09234207191883616,0.09234207207613776,0.09234207207613776,0.36990730536811106,0.36990730536811106,0.5,10.033130274296019,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27753.2295634833,21025.137723360072,0.7575744536421156,0.7529138986890199,0.4862037679672764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530149589617822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5284608538346,260.5284608538346,-12.62153914616539,244.65963874765575,276.3972829599863,114693.85933860249,114688.03528865469,5.824049947787334,0.0,nan,276.3972829599863,3.2472829599863076,270.0497541175385,-3.100245882461479,263.7022252750775,-9.447774724922454,257.3546964326126,-15.79530356738735,251.00716759013693,-22.142832409863047,244.65963874765575,-28.49036125234423,1.0,1.0,25762.5980482374,25762.5980482374,275.8262338121552,2.6762338121552034,275.8262338121552,275.8262338121552,82081.79346541199,82081.66054854571,0.1329168662778102,0.0,8575.796259387458,8575.796259387458,0.9068085801909895,3613.7531580523914,275.8262338121552,2.6762338121552034,1.0,0.002,0.12834472514072173,0.004844998067566669,0.00019809075369019516,0.0018019092512595852,0.09904537684509758,0.09904537684509758,0.0,4.9497801690723264e-12,0.9999996251425107,0.9999996251425107,0.0,0.09234203746102047,3.4615117292585466e-08,0.0,0.0,0.0,1599673.3744926045,266.2549172759542,0.0,1.0,1285727.6441096799,2593.199470210787,,,,,,,,,,,,,,,,,,,2.0,14586.68347989205,1571.6806594659854,0.36990730536811106,6.1796691888313084,2.7828001192889267
4547.0,-30.253154173856853,4.9995036984025285,35.049454534265145,27.724289043713384,5.010494610267906,-26.726789295446142,-40.22027190132064,1.4841297316609028,-6.895091998757209,-6.8950919987498995,40.09906570589212,37553.87269016231,20600.425107058767,20600.425107058767,58154.29779722108,82091.22512769698,82081.76433873808,20600.425107058767,102682.18944579684,102682.18944579684,102682.18944579684,130435.46564247788,125918.73944942214,4516.726193055747,0.0,94836.0623615109,50298.70992326674,49485.94715360463,27753.276196681036,77239.22335028567,21025.170854005253,1571.6830585744058,0.0,0.8765286491180033,2.6888126337652776,0.0014957518510113484,1.0,1.0,-6.895091998757209,329208.26879547787,1558809.0917689868,4.735024115501194,1558809.0917689868,4.735024115501194,0.7575743744632072,0.09234217176422185,3.5957684619633947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957684619633947,1.2848096011771755,1.2851007784405226,2.7986780754664813,5930.063009750153,14586.676529175624,6453.669811563959,0.00042542487120206983,26374.35178730269,2689.4354124295955,19290.450946348465,1967.078558564695,0.7314094807681831,0.7314094807681831,32501.228383709888,32395.05729023726,1.004098408917195,0.8,4301.951225172156,4287.898129693729,1.004098408917195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6727237809946,3099.015535412006,7.627886535699065,4.9995036984025285,-2.3664401138730096,7.365943812275538,2.7827982336423576,3.5,0.7950852096121022,0.6,0.0002266188740200881,0.9967583188853574,0.0002273558893127761,199.13171417797258,0.0,0.0,0.0,0.05202602090921647,7.691253280875606e-05,0.00014970634121133202,0.0005383093402836386,0.09234217160159032,0.09234217160159032,0.09234217160159032,0.09234213808552681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.8368673405,595.6639078067952,0.0,0.09234217160159032,0.09234217176422185,0.09234217176422185,0.36990761697701346,0.36990761697701346,0.5,10.033129268832642,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27753.276196681036,21025.170854005253,0.7575743744632072,0.752911477805609,0.48620210122844815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530145132288663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52849892007544,260.52849892007544,-12.621501079924542,244.65970956903246,276.39728827109195,114693.43576591913,114687.61255252376,5.823213395369586,0.0,nan,276.39728827109195,3.247288271091975,270.0497725306986,-3.1002274693013874,263.7022567902893,-9.447743209710666,257.3547410498806,-15.795258950119376,251.00722530945978,-22.142774690540193,244.65970956903246,-28.49029043096752,1.0,1.0,25762.5980482374,25762.5980482374,275.82623664013744,2.6762366401374607,275.82623664013744,275.82623664013744,82081.92560482111,82081.76433873808,0.16126608302874956,0.0,8575.796259387458,8575.796259387458,0.9068089384273129,3613.7473042732117,275.82623664013744,2.6762366401374607,1.0,0.002,0.12834476063669156,0.00484499624868392,0.00019809080470721048,0.0018019091995362742,0.09904540235360523,0.09904540235360523,0.0,4.2434844700622865e-12,0.9999996156009925,0.9999996156009925,0.0,0.09234213626798267,3.5496239177820594e-08,0.0,0.0,0.0,1599673.363568981,266.25490800124277,0.0,1.0,1285727.6757009325,2593.199342726229,,,,,,,,,,,,,,,,,,,2.0,14586.676529175624,1571.6830585744058,0.36990761697701346,6.1796691888313084,2.7827982336423576
4548.0,-30.25306575757824,4.999500168393043,35.049460373329545,27.72433874141427,5.010496212531001,-26.726709560601662,-40.22019978202877,1.4841400153422737,-6.895100857525165,-6.895100857515539,40.099077430869116,37553.88987439849,20600.423668729556,20600.423668729556,58154.313543128046,82091.32198277759,82081.87074695656,20600.423668729556,102682.2944156861,102682.2944156861,102682.2944156861,130435.6173544717,125918.88661377212,4516.730740699579,0.0,94836.11589527942,50298.683786133704,49486.03567682857,27753.3229387856,77239.35861561417,21025.204091398973,1571.6854526964808,0.0,0.876528555326994,2.6888117433355676,0.0014957518510113484,1.0,1.0,-6.895100857525165,329208.15329301567,1558809.5983662368,4.735027315616936,1558809.5983662368,4.735027315616936,0.7575742961581007,0.09234227137284214,3.5957650917640054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957650917640054,1.284809553067452,1.2851007303198958,2.798675557151021,5930.057673741882,14586.66958137523,6453.669359967278,0.0004254256589218344,26374.391395171715,2689.439451308216,19290.449596495764,1967.0784209180265,0.7314083311900502,0.7314083311900502,32501.204013813673,32395.05729023726,1.004097467807699,0.8,4301.947999506232,4287.898129693729,1.004097467807699,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6716233860507,3099.015535412006,7.62788911111716,4.999500168393043,-2.36644813170821,7.365948300101253,2.78279634388068,3.5,0.7950846696801943,0.6,0.0002266188740200881,0.9967491272887816,0.0002273579858921023,199.1316416925574,0.0,0.0,0.0,0.05202602090921647,7.691316170473925e-05,0.00014970571231534883,0.000538306574381196,0.09234227121724668,0.09234227121724668,0.09234227121724668,0.09234223828793686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.8983244627,595.6638883997405,0.0,0.09234227121724668,0.09234227137284214,0.09234227137284214,0.369907928472006,0.369907928472006,0.5,10.033128280498813,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27753.3229387856,21025.204091398973,0.7575742961581007,0.7529103631289343,0.4862014722479435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530140673671377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5285382486838,260.5285382486838,-12.62146175131619,244.65978280026133,276.3972936970794,114693.14247483846,114687.12614952786,6.016325310603446,0.0,nan,276.3972936970794,3.247293697079442,270.04979151773426,-3.100208482265714,263.7022893383747,-9.447710661625251,257.35478715901246,-15.795212840987517,251.0072849796406,-22.14271502035939,244.65978280026133,-28.49021719973865,1.0,1.0,25762.5980482374,25762.5980482374,275.82624018934126,2.6762401893412857,275.82624018934126,275.82624018934126,82082.0186618621,82081.87074695656,0.14791490553761832,0.0,8575.796259387458,8575.796259387458,0.9068091457060403,3613.7439172228255,275.82624018934126,2.6762401893412857,1.0,0.002,0.12834479547432887,0.00484499450822514,0.0001980908548771388,0.0018019091489617797,0.0990454274385694,0.0990454274385694,0.0,3.8389183325271414e-12,0.9999996227278982,0.9999996227278982,0.0,0.09234223653467934,3.483816280410062e-08,0.0,0.0,0.0,1599673.3531352496,266.2548991424748,0.0,1.0,1285727.7058754088,2593.1992209589976,,,,,,,,,,,,,,,,,,,2.0,14586.66958137523,1571.6854526964808,0.369907928472006,6.1796691888313084,2.78279634388068
4549.0,-30.252991207921745,4.999496647042177,35.04946621185486,27.724389975797408,5.010498237448134,-26.726642263387426,-40.220137022528775,1.484149292726194,-6.895109946436264,-6.895109946396206,40.09908909357343,37553.889018847876,20600.422630975463,20600.422630975463,58154.31164982334,82091.41700997134,82081.97565114194,20600.422630975463,102682.3982821174,102682.3982821174,102682.3982821174,130435.76789616782,125919.03260886452,4516.735287303299,0.0,94836.17186327327,50298.643871471875,49486.14221311265,27753.369614050414,77239.51182716306,21025.237264906475,1571.6878492786782,0.0,0.8765284605104577,2.688810829773544,0.0014957518510113484,1.0,1.0,-6.895109946436264,329208.0347899362,1558810.1022740696,4.735030550723733,1558810.1022740696,4.735030550723733,0.7575742173758333,0.09234237102542896,3.5957614669667075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957614669667075,1.2848095096654513,1.285100686908059,2.7986728304205966,5930.051896127311,14586.662914175551,6453.6692467516705,0.0004254265691718104,26374.433547527457,2689.4437496522723,19290.449258086734,1967.0783864099092,0.7314071494018938,0.7314071494018938,32501.177802916045,32395.05729023726,1.0040964556031486,0.8,4301.944530160341,4287.898129693729,1.0040964556031486,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6705216551163,3099.015535412006,7.627891838635101,4.999496647042177,-2.366456290193531,7.365952937235708,2.782794451825156,3.5,0.7950841290929017,0.6,0.0002266188740200881,0.9967413773122312,0.00022735975367168819,199.13158057531453,0.0,0.0,0.0,0.05202602090921647,7.691370898516073e-05,0.00014970516503492738,0.0005383040638384835,0.09234237086602201,0.09234237086602201,0.09234237086602201,0.09234233773229453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.95950838947,595.6638690784599,0.0,0.09234237086602201,0.09234237102542896,0.09234237102542896,0.369908240026104,0.369908240026104,0.5,10.033127286375981,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,27753.369614050414,21025.237264906475,0.7575742173758333,0.7529088451510906,0.48620049674681115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530135384592822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52857738796115,260.52857738796115,-12.621422612038828,244.6598556118877,276.39729916400785,114692.77650013746,114686.78913791546,5.987362222011318,0.0,nan,276.39729916400785,3.2472991640078703,270.0498104536019,-3.1001895463980986,263.7023217431824,-9.447678256817596,257.35483303276015,-15.795166967239822,251.00734432232701,-22.142655677672963,244.6598556118877,-28.49014438811227,1.0,1.0,25762.5980482374,25762.5980482374,275.826243333049,2.676243333049001,275.826243333049,275.826243333049,82082.11368867006,82081.97565114194,0.13803752811509185,0.0,8575.796259387458,8575.796259387458,0.9068093686433243,3613.740274301541,275.826243333049,2.676243333049001,1.0,0.002,0.1283448305504959,0.004844992727123462,0.00019809090532170838,0.0018019090987738315,0.09904545266085418,0.09904545266085418,0.0,4.0955398794562115e-12,0.9999996201474008,0.9999996201474008,0.0,0.09234233594893931,3.507648964593597e-08,0.0,0.0,0.0,1599673.3424304575,266.2548900535637,0.0,1.0,1285727.7368337822,2593.199096028379,,,,,,,,,,,,,,,,,,,2.0,14586.662914175551,1571.6878492786782,0.369908240026104,6.1796691888313084,2.782794451825156
4550.0,-30.25291664030836,4.999493131668474,35.04947205089001,27.724443934299074,5.010499934787408,-26.726574982799857,-40.22007426302878,1.4841582770851298,-6.895119225867461,-6.8951192258736596,40.099100785387414,37553.8854273387,20600.421915191964,20600.421915191964,58154.307342530665,82091.51707232004,82082.08050307169,20600.421915191964,102682.50241826366,102682.50241826366,102682.50241826366,130435.9189759137,125919.17913643984,4516.739839473853,0.0,94836.23178803947,50298.60014235798,49486.25738409054,27753.41655765004,77239.67394174058,21025.270618644903,1571.6902632170186,0.0,0.8765283645348124,2.6888098970617897,0.0014957518510113484,1.0,1.0,-6.895119225867461,329207.9138028445,1558810.6074390456,4.735033825379373,1558810.6074390456,4.735033825379373,0.7575741377632091,0.0923424708059688,3.595757573135769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595757573135769,1.2848094676343,1.2851006448673823,2.7986698913081502,5930.045668500721,14586.655972128416,6453.669232069659,0.00042542756670003117,26374.478773699753,2689.4483614383867,19290.44921420122,1967.0783819348321,0.7314058935427143,0.7314058935427143,32501.149646631144,32395.05729023726,1.0040953682724454,0.8,4301.940803317684,4287.898129693729,1.0040953682724454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.669418019008,3099.015535412006,7.627894690755141,4.999493131668474,-2.366464566492013,7.365957698160487,2.7827925564983,3.5,0.7950835875709429,0.6,0.0002266188740200881,0.9967336255339481,0.00022736152188975147,199.1315194433878,0.0,0.0,0.0,0.05202602090921647,7.691425626918337e-05,0.00014970461775090473,0.0005383015130112111,0.09234247064345913,0.09234247064345913,0.09234247064345913,0.09234243741649234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.0208436565,595.6638497093987,0.0,0.09234247064345913,0.0923424708059688,0.0923424708059688,0.3699085515475782,0.3699085515475782,0.5,10.033126290056869,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27753.41655765004,21025.270618644903,0.7575741377632091,0.7529072091422163,0.4861994297861018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530130925021225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5286163441833,260.5286163441833,-12.621383655816658,244.6599280803285,276.39730460801206,114692.4013011591,114686.44194185747,5.959359301635708,0.0,nan,276.39730460801206,3.2473046080120866,270.04982930249344,-3.1001706975065417,263.7023539969605,-9.447646003039495,257.35487869142577,-15.79512130857421,251.0074033858797,-22.142596614120265,244.6599280803285,-28.490071919671465,1.0,1.0,25762.5980482374,25762.5980482374,275.82624628006647,2.6762462800664935,275.82624628006647,275.82624628006647,82082.21364297175,82082.08050307169,0.1331399000628153,0.0,8575.796259387458,8575.796259387458,0.906809608126993,3613.7363610014477,275.82624628006647,2.6762462800664935,1.0,0.002,0.1283448657392357,0.0048449909116579,0.00019809095586261345,0.0018019090486387293,0.09904547793130672,0.09904547793130672,0.0,4.501342874829728e-12,0.9999996189326013,0.9999996189326013,0.0,0.09234243561726366,3.5188705143900634e-08,0.0,0.0,0.0,1599673.3315012725,266.2548807741325,0.0,1.0,1285727.7684411057,2593.19896847899,,,,,,,,,,,,,,,,,,,2.0,14586.655972128416,1571.6902632170186,0.3699085515475782,6.1796691888313084,2.7827925564983
4551.0,-30.25284205247732,4.999489622234031,35.04947788807366,27.7244983118959,5.01050148839283,-26.726507698395178,-40.22001150352878,1.4841671341127338,-6.895128514276564,-6.89512851428356,40.099112410103956,37553.88138373434,20600.421202201716,20600.421202201716,58154.30258593606,82091.61797742396,82082.18440114381,20600.421202201716,102682.60560334552,102682.60560334552,102682.60560334552,130436.06883212156,125919.32445655561,4516.744375565947,0.0,94836.29231884968,50298.55572444462,49486.3739937834,27753.46322877603,77239.83722255944,21025.30377576102,1571.692664429431,0.0,0.8765282687678414,2.688808963447915,0.0014957518510113484,1.0,1.0,-6.895128514276564,329207.7926987353,1558811.1097053718,4.735037092915571,1558811.1097053718,4.735037092915571,0.7575740585038427,0.09234257048115609,3.5957536292289203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957536292289203,1.2848094261988408,1.2851006034225323,2.798666911922571,5930.039355540196,14586.649032926007,6453.669260204531,0.00042542858445920683,26374.52453581658,2689.453027875634,19290.449298298237,1967.0783905103413,0.7314046276778118,0.7314046276778118,32501.1211282412,32395.05729023726,1.004094266958322,0.8,4301.937028545817,4287.898129693729,1.004094266958322,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6683120151056,3099.015535412006,7.627897550599502,4.999489622234031,-2.3664728486185522,7.365962470852583,2.7827906571056364,3.5,0.7950830448873247,0.6,0.0002266188740200881,0.9967258717189597,0.00022736329059991166,199.13145829492373,0.0,0.0,0.0,0.05202602090921647,7.691480355680584e-05,0.00014970407046328225,0.0005382989546786892,0.09234257031703508,0.09234257031703508,0.09234257031703508,0.09234253634387626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.0819656439,595.6638304063903,0.0,0.09234257031703508,0.09234257048115609,0.09234257048115609,0.36990886305077847,0.36990886305077847,0.5,10.03312527068065,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27753.46322877603,21025.30377576102,0.7575740585038427,0.7529055559551455,0.48619834963564607,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530126464378184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5286551394052,260.5286551394052,-12.621344860594775,244.6600002701657,276.39731000861764,114692.02565910932,114686.09092902721,5.934730082114177,0.0,nan,276.39731000861764,3.24731000861766,270.0498480609456,-3.100151939054399,263.7023861132593,-9.447613886740669,257.3549241655711,-15.795075834428872,251.007462217872,-22.142537782127988,244.6600002701657,-28.489999729834267,1.0,1.0,25762.5980482374,25762.5980482374,275.8262491069248,2.6762491069248426,275.8262491069248,275.8262491069248,82082.31449973142,82082.18440114381,0.1300985876150662,0.0,8575.796259387458,8575.796259387458,0.9068098506903994,3613.732397375065,275.8262491069248,2.6762491069248426,1.0,0.002,0.12834490170291565,0.004844989089366113,0.00019809100759593268,0.0018019089965693959,0.09904550379796634,0.09904550379796634,0.0,4.165328672256496e-12,0.9999996105364899,0.9999996105364899,0.0,0.09234253451709445,3.596406163205217e-08,0.0,0.0,0.0,1599673.3205615126,266.2548714857234,0.0,1.0,1285727.8000790025,2593.19884080622,,,,,,,,,,,,,,,,,,,2.0,14586.649032926007,1571.692664429431,0.36990886305077847,6.1796691888313084,2.7827906571056364
4552.0,-30.252767443135955,4.999486118548061,35.04948372238386,27.724552968889498,5.010502948538974,-26.726440403968216,-40.219948744028784,1.4841759091754476,-6.895137823565847,-6.89513782357327,40.09912400163979,37553.87708168656,20600.42051235765,20600.42051235765,58154.29759404421,82091.71941692792,82082.2878130682,20600.42051235765,102682.70832542585,102682.70832542585,102682.70832542585,130436.21810112827,125919.46920747602,4516.748893652244,0.0,94836.35323036452,50298.51089441554,49486.49148438775,27753.509775702412,77240.00126009015,21025.33684216934,1571.695060237735,0.0,0.8765281730137435,2.6888080277355364,0.0014957518510113484,1.0,1.0,-6.895137823565847,329207.67132242024,1558811.6105375513,4.735040360012992,1558811.6105375513,4.735040360012992,0.7575739793666227,0.09234267008583982,3.595749653663086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595749653663086,1.2848093851468367,1.2851005623612246,2.798663907060532,5930.032988598108,14586.64209661421,6453.669315901193,0.0004254296150881175,26374.57063612652,2689.4577287989805,19290.449464779285,1967.0784074866838,0.7314033555623548,0.7314033555623548,32501.092380918817,32395.05729023726,1.0040931568036024,0.8,4301.933223471828,4287.898129693729,1.0040931568036024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6672036425502,3099.015535412006,7.627900425706892,4.999486118548061,-2.3664811440453537,7.365967262593415,2.782788753645694,3.5,0.7950825010416268,0.6,0.0002266188740200881,0.9967181157329529,0.00022736505983282968,199.13139712886272,0.0,0.0,0.0,0.05202602090921647,7.6915350848029e-05,0.0001497035231720591,0.0005382963915980752,0.09234266992159693,0.09234266992159693,0.09234266992159693,0.09234263488291455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.14308129775,595.6638111038127,0.0,0.09234266992159693,0.09234267008583982,0.09234267008583982,0.36990917445204197,0.36990917445204197,0.5,10.033124219336512,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27753.509775702412,21025.33684216934,0.7575739793666227,0.7529038923526338,0.4861972613805564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530122002528456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52869379635905,260.52869379635905,-12.621306203640927,244.66007223492062,276.39731535777054,114691.65037258937,114685.73679429908,5.913578290327836,0.0,nan,276.39731535777054,3.2473153577705602,270.04986673321844,-3.1001332667815404,263.70241810865275,-9.447581891347227,257.354969484086,-15.795030515913993,251.00752085950631,-22.142479140493663,244.66007223492062,-28.489927765079358,1.0,1.0,25762.5980482374,25762.5980482374,275.826251856215,2.6762518562150035,275.826251856215,275.826251856215,82082.41597946623,82082.2878130682,0.12816639803349972,0.0,8575.796259387458,8575.796259387458,0.9068100952008386,3613.7284019314015,275.826251856215,2.6762518562150035,1.0,0.002,0.1283449387397277,0.0048449872597922635,0.0001980910609770673,0.001801908943198053,0.09904553048853365,0.09904553048853365,0.0,4.1751203189166475e-12,0.9999995989153423,0.9999995989153423,0.0,0.0923426330486116,3.7037228223267525e-08,0.0,0.0,0.0,1599673.3095971593,266.25486217643413,0.0,1.0,1285727.8317880207,2593.198712846456,,,,,,,,,,,,,,,,,,,2.0,14586.64209661421,1571.695060237735,0.36990917445204197,6.1796691888313084,2.782788753645694
4553.0,-30.252692811551636,4.999482620515764,35.049489553219374,27.72460776558148,5.010504344251188,-26.726373095974324,-40.21988598452879,1.4841846284744897,-6.895147147209002,-6.895147147200689,40.09913557008571,37553.87263300917,20600.419833896125,20600.419833896125,58154.29246690529,82091.82121277985,82082.39090238285,20600.419833896125,102682.81073627897,102682.81073627897,102682.81073627897,130436.36697923011,125919.61358758641,4516.753391643701,0.0,94836.41439243946,50298.46581194831,49486.609533879055,27753.55624295113,77240.16577683018,21025.369850163,1571.697452632145,0.0,0.876528077269428,2.688807090580676,0.0014957518510113484,1.0,1.0,-6.895147147209002,329207.5497589934,1558812.1103732232,4.73504362677709,1558812.1103732232,4.73504362677709,0.7575739002998233,0.09234276962396556,3.5957456570749096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957456570749096,1.284809344355712,1.2851005215608555,2.7986608852678083,5930.026585781932,14586.6351632196,6453.669390349141,0.0004254306543353173,26374.61696041861,2689.4624525621502,19290.449687309185,1967.0784301784183,0.7314020793651371,0.7314020793651371,32501.063481577436,32395.05729023726,1.0040920407785103,0.8,4301.929398276189,4287.898129693729,1.0040920407785103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6660928735896,3099.015535412006,7.627903311799891,4.999482620515764,-2.3664894487871653,7.365972069302929,2.7827868460708163,3.5,0.7950819560202332,0.6,0.0002266188740200881,0.9967103574998128,0.00022736682960589245,199.1313359446041,0.0,0.0,0.0,0.05202602090921647,7.69158981428523e-05,0.00014970297587723578,0.0005382938253617605,0.09234276945956768,0.09234276945956768,0.09234276945956768,0.09234273317274377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.2042651935,595.6637917779152,0.0,0.09234276945956768,0.09234276962396556,0.09234276962396556,0.369909485715421,0.369909485715421,0.5,10.033123130676405,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27753.55624295113,21025.369850163,0.7575739002998233,0.7529022223350781,0.48619616821529715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530117539394722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5287323363472,260.5287323363472,-12.621267663652759,244.66014401877334,276.3973206538933,114691.27576370895,114685.3800781366,5.895685572337663,0.0,nan,276.3973206538933,3.2473206538933255,270.049885326889,-3.1001146731109657,263.70244999986824,-9.447550000131741,257.3550146728464,-15.794985327153597,251.00757934581284,-22.142420654187134,244.66014401877334,-28.48985598122664,1.0,1.0,25762.5980482374,25762.5980482374,275.82625455354884,2.6762545535488584,275.82625455354884,275.82625455354884,82082.51772404707,82082.39090238285,0.1268216642201878,0.0,8575.796259387458,8575.796259387458,0.9068103410041196,3613.724385360284,275.82625455354884,2.6762545535488584,1.0,0.002,0.12834497702818595,0.004844985422659096,0.00019809111628419222,0.0018019088879819602,0.0990455581420961,0.0990455581420961,0.0,4.266152535403744e-12,0.999999585362581,0.999999585362581,0.0,0.09234273133519791,3.8288767656045416e-08,0.0,0.0,0.0,1599673.2986158973,266.254852852791,0.0,1.0,1285727.8635459307,2593.198584689413,,,,,,,,,,,,,,,,,,,2.0,14586.6351632196,1571.697452632145,0.369909485715421,6.1796691888313084,2.7827868460708163
4554.0,-30.252618157461093,4.999479128121942,35.049495380241225,27.724662667047255,5.010505700295535,-26.726305771682732,-40.219823190104194,1.484193314331592,-6.895156479707964,-6.895156479722037,40.09914712180304,37553.86813177277,20600.41915725526,20600.41915725526,58154.28728902803,82091.92321322492,82082.49377601352,20600.41915725526,102682.91293326879,102682.91293326879,102682.91293326879,130436.51559030986,125919.75772202798,4516.757868281888,0.0,94836.47569425922,50298.42061213633,49486.72786902543,27753.602657041076,77240.33052606651,21025.40281908714,1571.6998427593562,0.0,0.8765279815407557,2.688806152535897,0.0014957518510113484,1.0,1.0,-6.895156479707964,329207.42808013264,1558812.6094859547,4.735046893007903,1558812.6094859547,4.735046893007903,0.7575738212766048,0.09234286909590637,3.595741648522269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595741648522269,1.28480930372104,1.2851004809169744,2.7986578538218483,5930.020162511706,14586.628232757568,6453.669476042396,0.0004254316985798721,26374.663411436657,2689.4671892477713,19290.44994345206,1967.0784562977224,0.7314008009325829,0.7314008009325829,32501.03449571452,32395.05729023726,1.0040909214124079,0.8,4301.925561628324,4287.898129693729,1.0040909214124079,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6649796971496,3099.015535412006,7.627906205369233,4.999479128121942,-2.3664977594905796,7.365976887612522,2.782784934361987,3.5,0.7950814098177105,0.6,0.0002266188740200881,0.9967025969922283,0.0002273685999253548,199.13127474193212,0.0,0.0,0.0,0.05202602090921647,7.691644574583973e-05,0.00014970242827424835,0.0005382912562306325,0.09234286893198244,0.09234286893198244,0.09234286893198244,0.09234283130033064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.26556259417,595.6637724142894,0.0,0.09234286893198244,0.09234286909590637,0.09234286909590637,0.36990979681916797,0.36990979681916797,0.5,10.033122001691245,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27753.602657041076,21025.40281908714,0.7575738212766048,0.7529005494014883,0.4861950729107686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530113074933155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52877077907925,260.52877077907925,-12.621229220920725,244.6602156581414,276.39732589998783,114690.90207877436,114685.02127143917,5.880807335197277,0.0,nan,276.39732589998783,3.2473258999878567,270.04990385164,-3.1000961483599667,263.70248180327405,-9.447518196725923,257.35505975490616,-15.794940245093812,251.00763770652588,-22.142362293474093,244.6602156581414,-28.48978434185858,1.0,1.0,25762.5980482374,25762.5980482374,275.8262572168384,2.676257216838451,275.8262572168384,275.8262572168384,82082.61971666964,82082.49377601352,0.1259406561148353,0.0,8575.796259387458,8575.796259387458,0.9068105875431519,3613.7203567648803,275.8262572168384,2.676257216838451,1.0,0.002,0.12834501666838075,0.004844983578134421,0.00019809117367402396,0.001801908830613216,0.09904558683701198,0.09904558683701198,0.0,4.2872398339777185e-12,0.9999995707249445,0.9999995707249445,0.0,0.09234282945541612,3.964049025639488e-08,0.0,0.0,0.0,1599673.2876242045,266.254843520292,0.0,1.0,1285727.8953340056,2593.198456410647,,,,,,,,,,,,,,,,,,,2.0,14586.628232757568,1571.6998427593562,0.36990979681916797,6.1796691888313084,2.782784934361987
4555.0,-30.252543436611074,4.999475635088156,35.04950119844352,27.724724797904514,5.01050463195333,-26.726238629751194,-40.21976046552879,1.4841998246836237,-6.895166262547377,-6.8951662625328956,40.09915852174385,37553.85477564323,20600.41923604489,20600.41923604489,58154.27401168812,82092.03999575102,82082.59341793596,20600.41923604489,102683.01265398086,102683.01265398086,102683.01265398086,130436.66146620981,125919.89916700519,4516.762299204622,0.0,94836.547758284,50298.36253669498,49486.87246843224,27753.648812228956,77240.5212806612,21025.43557092544,1571.7022316011958,0.0,0.8765278839207087,2.688805169226018,0.0014957518510113484,1.0,1.0,-6.895166262547377,329207.300529693,1558813.1020405851,4.735050223772261,1558813.1020405851,4.735050223772261,0.7575737414988514,0.09234296851336062,3.5957367595667087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957367595667087,1.2848092732639416,1.2851004504529735,2.7986541149660797,5930.012240324983,14586.62130523413,6453.670293278533,0.00042543309509061503,26374.71931335483,2689.4728896570014,19290.45238622556,1967.0787053912968,0.7313993433271475,0.7313993433271475,32500.999143645222,32395.05729023726,1.004089556198671,0.8,4301.9208823320205,4287.898129693729,1.004089556198671,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6638641160453,3099.015535412006,7.627909385453126,4.999475635088156,-2.3665063518855307,7.3659819869736864,2.782783018524044,3.5,0.7950808624354411,0.6,0.0002266188740200881,0.9966948296100687,0.00022737037184064344,199.13121348456727,0.0,0.0,0.0,0.05202602090921647,7.691699274330081e-05,0.0001497018812767873,0.0005382885574832353,0.09234296834227476,0.09234296834227476,0.09234296834227476,0.09234292759845694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.3265761323,595.6637531355126,0.0,0.09234296834227476,0.09234296851336062,0.09234296851336062,0.36991010775086247,0.36991010775086247,0.5,10.033120779353185,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27753.648812228956,21025.43557092544,0.7575737414988514,0.7528985181285703,0.48619369927848527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453010860912801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52880892790444,260.52880892790444,-12.621191072095542,244.66028716878668,276.39733068699417,114690.47717044725,114684.64132341187,5.835847035382469,0.0,nan,276.39733068699417,3.2473306869941894,270.0499219833721,-3.10007801662789,263.7025132797357,-9.447486720264294,257.35510457609473,-15.794895423905245,251.00769587244352,-22.142304127556457,244.66028716878668,-28.489712831213296,1.0,1.0,25762.5980482374,25762.5980482374,275.82625905299795,2.6762590529979775,275.82625905299795,275.82625905299795,82082.73291350098,82082.59341793596,0.13949556501756888,0.0,8575.796259387458,8575.796259387458,0.9068108882296901,3613.7154433645424,275.82625905299795,2.6762590529979775,1.0,0.002,0.12834505952143457,0.004844981639836246,0.00019809123583968742,0.0018019087687034096,0.0990456179198437,0.0990456179198437,0.0,4.543096801534752e-12,0.9999995359327827,0.9999995359327827,0.0,0.09234292566001617,4.285334443712074e-08,0.0,0.0,0.0,1599673.276102105,266.2548337374526,0.0,1.0,1285727.9286560144,2593.198321941809,,,,,,,,,,,,,,,,,,,2.0,14586.62130523413,1571.7022316011958,0.36991010775086247,6.1796691888313084,2.782783018524044
4556.0,-30.25246872894402,4.99947215679881,35.04950700330267,27.724793494585924,5.010507828268743,-26.72617107321785,-40.2196976711042,1.4842101723755365,-6.895174978643638,-6.895174978636874,40.09916977309582,37553.83787703004,20600.41745897389,20600.41745897389,58154.25533600393,82092.15790523341,82082.69381800304,20600.41745897389,102683.11127697694,102683.11127697694,102683.11127697694,130436.80474656595,125920.0381094493,4516.766637116641,0.0,94836.62138401077,50298.30135520381,49487.02225422995,27753.69346958901,77240.71572381895,21025.46731816433,1571.7045232301639,0.0,0.8765277927352715,2.688804293138719,0.0014957518510113484,1.0,1.0,-6.895174978643638,329207.18688767595,1558813.5881752456,4.735053334990241,1558813.5881752456,4.735053334990241,0.757573666409586,0.0923430670431956,3.5957315575177984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957315575177984,1.2848092248547849,1.2851004020328458,2.798650171525819,5930.003884648271,14586.614381536576,6453.6713233722985,0.00042543459367306625,26374.777946293154,2689.4788685527838,19290.455465244762,1967.0790193638768,0.7313978341173463,0.7313978341173463,32500.961527585325,32395.05729023726,1.0040881035553515,0.8,4301.915903367748,4287.898129693729,1.0040881035553515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.662745032883,3099.015535412006,7.6279118882439585,4.99947215679881,-2.366514281870643,7.365986438669453,2.7827810966723883,3.5,0.7950803133349681,0.6,0.0002266188740200881,0.9966870636635796,0.00022737214345603337,199.13115223804778,0.0,0.0,0.0,0.05202602090921647,7.691754035349353e-05,0.00014970133366659457,0.0005382858096674758,0.09234306689755177,0.09234306689755177,0.09234306689755177,0.09234302254516173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.3873924284,595.6637339135772,0.0,0.09234306689755177,0.0923430670431956,0.0923430670431956,0.3699104182975041,0.3699104182975041,0.5,10.033119448892677,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27753.69346958901,21025.46731816433,0.757573666409586,0.7528963810218906,0.48619225657239024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530104139332065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5288472227606,260.5288472227606,-12.621152777239388,244.6603586106061,276.39733583488794,114690.08983923109,114684.2316531423,5.858186088789489,0.0,nan,276.39733583488794,3.247335834887963,270.04994039004896,-3.1000596099510176,263.7025449451985,-9.44745505480148,257.3551495003441,-15.794850499655865,251.00775405547796,-22.142245944522017,244.6603586106061,-28.48964138939388,1.0,1.0,25762.5980482374,25762.5980482374,275.82626204426947,2.6762620442694924,275.82626204426947,275.82626204426947,82082.85843627577,82082.69381800304,0.16461827272723895,0.0,8575.796259387458,8575.796259387458,0.9068112081723119,3613.7102153053875,275.82626204426947,2.6762620442694924,1.0,0.002,0.12834510577791108,0.0048449798774987075,0.0001980913036917156,0.0018019087003800474,0.0990456518458578,0.0990456518458578,0.0,4.071762892132735e-12,0.9999994990777866,0.9999994990777866,0.0,0.09234302078650207,4.625669353316986e-08,0.0,0.0,0.0,1599673.2658364014,266.25482502135634,0.0,1.0,1285727.95834451,2593.1982021357708,,,,,,,,,,,,,,,,,,,2.0,14586.614381536576,1571.7045232301639,0.3699104182975041,6.1796691888313084,2.7827810966723883
4557.0,-30.25239390113278,4.999468688318569,35.04951282094064,27.724848815146856,5.010509009919742,-26.726103610031362,-40.219634876679606,1.484218718629868,-6.895184039213916,-6.89518403919731,40.099181751090256,37553.833387832914,20600.416287690627,20600.416287690627,58154.24967552354,82092.26082733994,82082.80358198988,20600.416287690627,102683.2198696805,102683.2198696805,102683.2198696805,130436.96141523545,125920.19032586447,4516.771089370966,0.0,94836.68329863524,50298.25585844698,49487.14160020917,27753.741545554956,77240.88314576412,21025.501498601294,1571.706986155729,0.0,0.8765276968613336,2.6888033824272854,0.0014957518510113484,1.0,1.0,-6.895184039213916,329207.06875437713,1558814.105706174,4.735056606178806,1558814.105706174,4.735056606178806,0.7575735856763696,0.09234316677788615,3.595727497245173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595727497245173,1.2848091848732182,1.285100362042218,2.7986470984016125,5929.997373066842,14586.607460065617,6453.671456008868,0.0004254356592514578,26374.824947467045,2689.4836613386883,19290.45586170434,1967.079059791503,0.7313965457638776,0.7313965457638776,32500.93216771189,32395.05729023726,1.00408696974673,0.8,4301.9120172148305,4287.898129693729,1.00408696974673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.661625149445,3099.015535412006,7.627914617608074,4.999468688318569,-2.366522422297866,7.365991110616434,2.782779173446916,3.5,0.795079763841976,0.6,0.0002266188740200881,0.9966792852933862,0.0002273739179332695,199.13109089306988,0.0,0.0,0.0,0.05202602090921647,7.691808796728998e-05,0.0001497007860527981,0.0005382832327692628,0.09234316661668675,0.09234316661668675,0.09234316661668675,0.09234312587295916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.4511996302,595.6637137548215,0.0,0.09234316661668675,0.09234316677788615,0.09234316677788615,0.36991072839898487,0.36991072839898487,0.5,10.033118226836114,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27753.741545554956,21025.501498601294,0.7575735856763696,0.7528946758127882,0.4861911446165587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530099670327479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52888546486685,260.52888546486685,-12.621114535133131,244.66042999854886,276.39734093115885,114689.71677860351,114683.86666199141,5.8501166120611465,0.0,nan,276.39734093115885,3.247340931158874,270.04995874465305,-3.100041255346923,263.7025765581373,-9.447423441862668,257.35519437161753,-15.794805628382449,251.0078121850857,-22.14218781491428,244.66042999854886,-28.489570001451114,1.0,1.0,25762.5980482374,25762.5980482374,275.82626578298544,2.6762657829854675,275.82626578298544,275.82626578298544,82082.95738420017,82082.80358198988,0.1538022102904506,0.0,8575.796259387458,8575.796259387458,0.9068114578919256,3613.706134731399,275.82626578298544,2.6762657829854675,1.0,0.002,0.1283451484817482,0.004844978070293937,0.0001980913659205373,0.0018019086385734075,0.09904568296026864,0.09904568296026864,0.0,4.493944712885556e-12,0.9999995375513002,0.9999995375513002,0.0,0.09234312407390874,4.270397740985396e-08,0.0,0.0,0.0,1599673.2551649795,266.25481596078606,0.0,1.0,1285727.9892063413,2593.198077594822,,,,,,,,,,,,,,,,,,,2.0,14586.607460065617,1571.706986155729,0.36991072839898487,6.1796691888313084,2.782779173446916
4558.0,-30.252319072247932,4.999465231943406,35.04951863881112,27.72490067817273,5.010511321018722,-26.72603603292358,-40.21957208225501,1.4842282815207704,-6.895192932781811,-6.895192932787461,40.09919339315855,37553.83317325196,20600.414832162693,20600.414832162693,58154.24800541465,82092.35678556365,82082.9089561017,20600.414832162693,102683.32378826439,102683.32378826439,102683.32378826439,130437.11181069746,125920.33629462987,4516.775516067586,0.0,94836.74012747582,50298.2165145366,49487.24845882135,27753.788022433073,77241.03648125441,21025.534541546072,1571.7093687573067,0.0,0.876527603197255,2.6888024885021182,0.0014957518510113484,1.0,1.0,-6.895192932781811,329206.95279851666,1558814.6087246677,4.735059801968105,1558814.6087246677,4.735059801968105,0.7575735076073713,0.09234326600744248,3.5957238518130406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957238518130406,1.2848091401355677,1.2851003172944286,2.7986443585182115,5929.991567582692,14586.600543491806,6453.671246787688,0.0004254365593037256,26374.86749146687,2689.4879996193267,19290.455236328235,1967.0789960208874,0.7313953422730683,0.7313953422730683,32500.90580754871,32395.05729023726,1.0040859517800165,0.8,4301.908528111743,4287.898129693729,1.0040859517800165,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6605036131054,3099.015535412006,7.627917246392956,4.999465231943406,-2.366530456502762,7.3659956884461675,2.7827772473833745,3.5,0.795079213538107,0.6,0.0002266188740200881,0.9966715068770778,0.00022737569244872334,199.13102954724965,0.0,0.0,0.0,0.05202602090921647,7.691863558469159e-05,0.0001497002384353965,0.0005382807179642545,0.09234326585481972,0.09234326585481972,0.09234326585481972,0.09234322529064123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.513355937,595.6636941163621,0.0,0.09234326585481972,0.09234326600744248,0.09234326600744248,0.36991103892244276,0.36991103892244276,0.5,10.033117010301972,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27753.788022433073,21025.534541546072,0.7575735076073713,0.7528931595775268,0.4861901766733267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453009519413863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52892376658764,260.52892376658764,-12.621076233412339,244.66050135286554,276.39734618028524,114689.36921442328,114683.50997803635,5.859236386927036,0.0,nan,276.39734618028524,3.2473461802852626,270.04997721481425,-3.100022785185729,263.7026082493402,-9.44739175065979,257.355239283856,-15.79476071614397,251.00787031836447,-22.14212968163551,244.66050135286554,-28.48949864713444,1.0,1.0,25762.5980482374,25762.5980482374,275.8262691767805,2.6762691767805222,275.8262691767805,275.8262691767805,82083.05329238376,82082.9089561017,0.1443362820573384,0.0,8575.796259387458,8575.796259387458,0.9068116820974468,3613.7024710721057,275.8262691767805,2.6762691767805222,1.0,0.002,0.12834519096416633,0.004844976292575588,0.0001980914278754682,0.0018019085764837402,0.09904571393773409,0.09904571393773409,0.0,4.359208306825568e-12,0.9999995399506006,0.9999995399506006,0.0,0.09234322352497842,4.2482464061055305e-08,0.0,0.0,0.0,1599673.244690249,266.25480706721817,0.0,1.0,1285728.0194993366,2593.1979553493957,,,,,,,,,,,,,,,,,,,2.0,14586.600543491806,1571.7093687573067,0.36991103892244276,6.1796691888313084,2.7827772473833745
