time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4559.0,-30.25224423496172,4.999461782428368,35.04952446067755,27.724953763559483,5.01051323019262,-26.72596848844714,-40.21950928783042,1.4842374834895111,-6.895202193421426,-6.895202193352457,40.09920514421622,37553.83149265116,20600.414012050325,20600.414012050325,58154.24550470148,82092.45517320759,82083.01490965082,20600.414012050325,102683.42892170115,102683.42892170115,102683.42892170115,130437.26419261916,125920.48421765136,4516.779974967794,0.0,94836.7987238162,50298.17504257844,49487.359645819735,27753.835270918004,77241.19491673773,21025.56811411576,1571.7117970503812,0.0,0.8765275070966215,2.6888015576814928,0.0014957518510113484,1.0,1.0,-6.895202193421426,329206.8320567495,1558815.1164494418,4.735063080892347,1558815.1164494418,4.735063080892347,0.757573427559668,0.09234336560647194,3.5957200614204954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957200614204954,1.2848090970864066,1.285100274235511,2.7986415021302378,5929.985515239333,14586.59362943376,6453.671158931454,0.0004254375175045221,26374.91159040639,2689.492496459687,19290.45497372007,1967.078969242307,0.7313941094208929,0.7313941094208929,32500.87839916939,32395.05729023726,1.0040848933339113,0.8,4301.904900263909,4287.898129693729,1.0040848933339113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.65938083669,3099.015535412006,7.627920113964212,4.999461782428368,-2.3665387166923813,7.366000499120749,2.782775319190731,3.5,0.7950786626259232,0.6,0.0002266188740200881,0.9966637276529339,0.0002273774671761739,199.13096819457965,0.0,0.0,0.0,0.05202602090921647,7.691918320569783e-05,0.00014969969081439027,0.0005382781814497486,0.09234336544273226,0.09234336544273226,0.09234336544273226,0.09234332586891532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.57589780906,595.663674357882,0.0,0.09234336544273226,0.09234336560647194,0.09234336560647194,0.3699113494564043,0.3699113494564043,0.5,10.033115823104998,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,27753.835270918004,21025.56811411576,0.757573427559668,0.7528915828838347,0.4861891576526279,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453009071788832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.528962081311,260.528962081311,-12.621037918688955,244.66057267746652,276.39735148513057,114689.01212723655,114683.15090193888,5.861225297694367,0.0,nan,276.39735148513057,3.2473514851305936,270.04999572361316,-3.1000042763868123,263.7026399620875,-9.44736003791246,257.3552842005543,-15.794715799445669,251.007928439014,-22.142071560985983,244.66057267746652,-28.48942732253346,1.0,1.0,25762.5980482374,25762.5980482374,275.8262722711672,2.6762722711672495,275.8262722711672,275.8262722711672,82083.15168488878,82083.01490965082,0.13677523795922752,0.0,8575.796259387458,8575.796259387458,0.9068119152183984,3613.698661727598,275.8262722711672,2.6762722711672495,1.0,0.002,0.1283452325407089,0.00484497445292084,0.00019809148828309786,0.001801908516084682,0.09904574414154893,0.09904574414154893,0.0,4.367780009201239e-12,0.9999995497579794,0.9999995497579794,0.0,0.09234332402960842,4.157686351554727e-08,0.0,0.0,0.0,1599673.2337831852,266.25479780657855,0.0,1.0,1285728.0510426336,2593.197828058455,,,,,,,,,,,,,,,,,,,2.0,14586.59362943376,1571.7117970503812,0.3699113494564043,6.1796691888313084,2.782775319190731
4560.0,-30.25216938496367,4.999458339155339,35.04953028341424,27.72502693058925,5.010514893949171,-26.72590095707649,-40.219446493405826,1.484246465868491,-6.895211500700725,-6.895211500678571,40.099216813097605,37553.80940999405,20600.413262885366,20600.413262885366,58154.22267287942,82092.58228821021,82083.11959655331,20600.413262885366,102683.53285943868,102683.53285943868,102683.53285943868,130437.41502968631,125920.63060057866,4516.7844291076435,0.0,94836.87901259951,50298.10613368405,49487.525421017184,27753.882170247627,77241.40759126481,21025.601433363903,1571.7142096907132,0.0,0.8765274110556092,2.6888006221731855,0.0014957518510113484,1.0,1.0,-6.895211500700725,329206.7107069191,1558815.6206246642,4.735066357782791,1558815.6206246642,4.735066357782791,0.7575733479153957,0.09234346511529049,3.5957143124961233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957143124961233,1.2848090550645452,1.2851002322041265,2.7986371191285575,5929.976228184718,14586.58671803832,6453.672648130078,0.000425439235659286,26374.97608834344,2689.4990734188987,19290.459425034416,1967.079423150048,0.731392489624282,0.731392489624282,32500.83682860914,32395.05729023726,1.004083287978651,0.8,4301.899397871185,4287.898129693729,1.004083287978651,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.658255910623,3099.015535412006,7.627923013879889,4.999458339155339,-2.3665470057855202,7.366005344940859,2.782773387306934,3.5,0.7950781106591239,0.6,0.0002266188740200881,0.996655947172934,0.00022737924221784278,199.13090683152615,0.0,0.0,0.0,0.05202602090921647,7.691973083030895e-05,0.00014969914318977914,0.0005382753517358955,0.09234346495652199,0.09234346495652199,0.09234346495652199,0.0923434253727045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.63803733827,595.6636547261894,0.0,0.09234346495652199,0.09234346511529049,0.09234346511529049,0.3699116600964079,0.3699116600964079,0.5,10.033114636946932,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,27753.882170247627,21025.601433363903,0.7575733479153957,0.7528892143008544,0.4861875331003288,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530086241138196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5290003855159,260.5290003855159,-12.620999614484106,244.66064397771927,276.3973567932895,114688.58993456913,114682.73031815335,5.859616415818108,0.0,nan,276.3973567932895,3.247356793289498,270.0500142301882,-3.0999857698117808,263.7026716670829,-9.447328332917095,257.3553291039688,-15.794670896031164,251.00798654084656,-22.142013459153418,244.66064397771927,-28.489356022280703,1.0,1.0,25762.5980482374,25762.5980482374,275.82627517109273,2.6762751710927546,275.82627517109273,275.82627517109273,82083.28271464554,82083.11959655331,0.16311809222679585,0.0,8575.796259387458,8575.796259387458,0.9068122687949849,3613.692884058604,275.82627517109273,2.6762751710927546,1.0,0.002,0.12834527408939037,0.004844972606682125,0.00019809154862877334,0.001801908456378392,0.09904577431438667,0.09904577431438667,0.0,5.007165255338508e-12,0.9999995500692792,0.9999995500692792,0.0,0.09234342356712867,4.154816181972506e-08,0.0,0.0,0.0,1599673.2228211889,266.25478849929925,0.0,1.0,1285728.082744795,2593.197700126445,,,,,,,,,,,,,,,,,,,2.0,14586.58671803832,1571.7142096907132,0.3699116600964079,6.1796691888313084,2.782773387306934
4561.0,-30.252094418673895,4.999454909521037,35.049536110812284,27.72508190190422,5.010516130841945,-26.72583336372489,-40.21938369898123,1.4842550757144741,-6.895220292665272,-6.895220292666189,40.09922859272296,37553.80569229318,20600.41162298855,20600.41162298855,58154.21731528173,82092.68469480905,82083.22714128776,20600.41162298855,102683.63876427631,102683.63876427631,102683.63876427631,130437.56789746396,125920.77899709213,4516.788900371826,0.0,94836.94049785934,50298.0614946985,49487.64333684537,27753.92913318764,77241.57247003302,21025.634832960674,1571.716612884075,0.0,0.8765273174208796,2.688799738461265,0.0014957518510113484,1.0,1.0,-6.895220292665272,329206.5960758798,1558816.1295847755,4.735069552572025,1558816.1295847755,4.735069552572025,0.7575732694301148,0.09234356454144249,3.595710284972944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595710284972944,1.2848090147854907,1.2851001919159435,2.79863407214128,5929.969771984305,14586.579809392115,6453.672759383082,0.0004254402890743059,26375.022730334615,2689.5038295783593,19290.45975757709,1967.0794570599635,0.7313912088269262,0.7313912088269262,32500.807705519386,32395.05729023726,1.004082163315131,0.8,4301.895543059602,4287.898129693729,1.004082163315131,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.657128732983,3099.015535412006,7.627925590337068,4.999454909521037,-2.366554972984914,7.366009882505951,2.7827714515569513,3.5,0.7950775575877004,0.6,0.0002266188740200881,0.9966481546703393,0.00022738102003012957,199.13084537317297,0.0,0.0,0.0,0.05202602090921647,7.69202784585242e-05,0.0001496985955615639,0.0005382727797067204,0.09234356438834673,0.09234356438834673,0.09234356438834673,0.0923435263537194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.7004949104,595.6636349965204,0.0,0.09234356438834673,0.09234356454144249,0.09234356454144249,0.3699119707292704,0.3699119707292704,0.5,10.03311349589295,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27753.92913318764,21025.634832960674,0.7575732694301148,0.752887537832603,0.48618644716046816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530081763630416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5290386528811,260.5290386528811,-12.62096134711885,244.66071527425615,276.39736203148374,114688.21886702332,114682.36488602885,5.853980994462322,0.0,nan,276.39736203148374,3.2473620314837603,270.0500326800502,-3.0999673199497693,263.70270332861236,-9.447296671387619,257.3553739771687,-15.794626022831267,251.0080446257156,-22.14195537428438,244.66071527425615,-28.48928472574383,1.0,1.0,25762.5980482374,25762.5980482374,275.8262789196006,2.676278919600634,275.8262789196006,275.8262789196006,82083.38104982566,82083.22714128776,0.1539085379044991,0.0,8575.796259387458,8575.796259387458,0.9068125164999612,3613.6888363978087,275.8262789196006,2.676278919600634,1.0,0.002,0.12834531402781454,0.004844970855806484,0.00019809160669851213,0.0018019083974273099,0.09904580334925607,0.09904580334925607,0.0,4.1258220798146006e-12,0.9999995674982624,0.9999995674982624,0.0,0.09234352460269037,3.9938752124607267e-08,0.0,0.0,0.0,1599673.212466123,266.2547797073347,0.0,1.0,1285728.1126917033,2593.197579277643,,,,,,,,,,,,,,,,,,,2.0,14586.579809392115,1571.716612884075,0.3699119707292704,6.1796691888313084,2.7827714515569513
4562.0,-30.25201945438345,4.999451491810652,35.04954193836614,27.725133660156303,5.010518458422357,-26.72576566310408,-40.21932086963204,1.484264666959737,-6.895229198794027,-6.895229198806714,40.099240252111805,37553.806092179475,20600.41019226245,20600.41019226245,58154.21628444192,82092.78037601267,82083.33262912712,20600.41019226245,102683.74282138958,102683.74282138958,102683.74282138958,130437.71850563643,125920.925135799,4516.793369837424,0.0,94836.99707232608,50298.02278783055,49487.74920499502,27753.97568424685,77241.72488924187,21025.66792856979,1571.7189992777508,0.0,0.8765272236210804,2.688798843274507,0.0014957518510113484,1.0,1.0,-6.895229198794027,329206.47995637835,1558816.6333504545,4.7350727529938235,1558816.6333504545,4.7350727529938235,0.7575731912348671,0.09234366389493198,3.5957066579714314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957066579714314,1.2848089699152034,1.2851001470354873,2.7986313468910056,5929.963997505995,14586.572905570622,6453.672540627372,0.0004254411826846621,26375.06506880339,2689.5081469006636,19290.459103701633,1967.079390383223,0.7313900099726587,0.7313900099726587,32500.78147860314,32395.05729023726,1.0040811504950657,0.8,4301.892071593442,4287.898129693729,1.0040811504950657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.656000609126,3099.015535412006,7.6279282469207805,4.999451491810652,-2.3665630073590265,7.366014499169679,2.782769514182529,3.5,0.7950770040521512,0.6,0.0002266188740200881,0.9966403624412868,0.0002273827978078085,199.13078391649682,0.0,0.0,0.0,0.05202602090921647,7.692082639492408e-05,0.00014969804762516401,0.0005382702665311267,0.09234366373836533,0.09234366373836533,0.09234366373836533,0.09234362593610124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.76233927347,595.6636154603309,0.0,0.09234366373836533,0.09234366389493198,0.09234366389493198,0.36991228153168204,0.36991228153168204,0.5,10.033112361444594,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27753.97568424685,21025.66792856979,0.7575731912348671,0.752886038832382,0.4861854929577048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530077279168856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52907698907813,260.52907698907813,-12.620923010921842,244.66078657732245,276.39736740080923,114687.87221083236,114682.00770040076,5.864510431592641,0.0,nan,276.39736740080923,3.247367400809253,270.05005123612887,-3.0999487638711116,263.7027350714363,-9.447264928563698,257.35541890673727,-15.794581093262707,251.00810274203482,-22.141897257965155,244.66078657732245,-28.489213422677523,1.0,1.0,25762.5980482374,25762.5980482374,275.8262823141067,2.676282314106743,275.8262823141067,275.8262823141067,82083.47692911545,82083.33262912712,0.14429998832929414,0.0,8575.796259387458,8575.796259387458,0.9068127395715432,3613.6851912612888,275.8262823141067,2.676282314106743,1.0,0.002,0.12834535376525433,0.004844969087146093,0.0001980916644116573,0.0018019083395517128,0.09904583220582865,0.09904583220582865,0.0,3.9633699967789315e-12,0.9999995696729519,0.9999995696729519,0.0,0.09234362415695568,3.9737976295247343e-08,0.0,0.0,0.0,1599673.2019765938,266.25477080120595,0.0,1.0,1285728.143027476,2593.197456859621,,,,,,,,,,,,,,,,,,,2.0,14586.572905570622,1571.7189992777508,0.36991228153168204,6.1796691888313084,2.782769514182529
4563.0,-30.251944484229494,4.999448080668457,35.04954776970545,27.72518660584467,5.010520358084329,-26.72569800000202,-40.21925804028285,1.4842738736637189,-6.895238478135468,-6.895238478102598,40.09925201647097,37553.80491915391,20600.40940720574,20600.40940720574,58154.21432635965,82092.87864707781,82083.4386444065,20600.40940720574,102683.84805161224,102683.84805161224,102683.84805161224,130437.8710249261,125921.07315474522,4516.797870180885,0.0,94837.05553209892,50297.981803477036,49487.85969846876,27754.022973313866,77241.88267178263,21025.701529721533,1571.7214298161723,0.0,0.8765271273662377,2.6887979105751207,0.0014957518510113484,1.0,1.0,-6.895238478135468,329206.35897091427,1558817.1416509247,4.7350760371814316,1558817.1416509247,4.7350760371814316,0.7575731111103507,0.09234376360259712,3.5957028763999666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5957028763999666,1.2848089268439011,1.2851001039544236,2.7986284974161215,5929.957959810644,14586.56600420795,6453.672451178852,0.0004254421382815759,26375.10906547712,2689.5126333128155,19290.45883633402,1967.079363119314,0.7313887797940394,0.7313887797940394,32500.75413398303,32395.05729023726,1.0040800945121984,0.8,4301.888452184951,4287.898129693729,1.0040800945121984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6548712510653,3099.015535412006,7.62793114607151,4.999448080668457,-2.366571271650259,7.366019352318716,2.7827675746890983,3.5,0.795076449911171,0.6,0.0002266188740200881,0.9966325696684692,0.0002273845757373483,199.1307224550516,0.0,0.0,0.0,0.05202602090921647,7.692137433493216e-05,0.00014969749968515595,0.0005382677302077983,0.09234376343633563,0.09234376343633563,0.09234376343633563,0.09234372656504106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.82455559727,595.6635958083501,0.0,0.09234376343633563,0.09234376360259712,0.09234376360259712,0.3699125923497119,0.3699125923497119,0.5,10.03311125512436,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,27754.022973313866,21025.701529721533,0.7575731111103507,0.7528844755567315,0.48618448463676245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530072794829667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5291153432232,260.5291153432232,-12.620884656776752,244.66085788285656,276.3973728035661,114687.5153223625,114681.64806642821,5.86725593427559,0.0,nan,276.3973728035661,3.2473728035661225,270.0500698194407,-3.0999301805592836,263.7027668353046,-9.447233164695376,257.3554638511589,-15.794536148841075,251.00816086701244,-22.141839132987542,244.66085788285656,-28.489142117143416,1.0,1.0,25762.5980482374,25762.5980482374,275.82628539696077,2.676285396960793,275.82628539696077,275.82628539696077,82083.57505248536,82083.4386444065,0.136408078862587,0.0,8575.796259387458,8575.796259387458,0.9068129721495561,3613.6813907819665,275.82628539696077,2.676285396960793,1.0,0.002,0.1283453926376532,0.0048449672561348914,0.00019809172063803187,0.0018019082836262,0.09904586031901594,0.09904586031901594,0.0,4.264231762834969e-12,0.9999995790424188,0.9999995790424188,0.0,0.09234372472978976,3.887280736851697e-08,0.0,0.0,0.0,1599673.1910474994,266.2547615218645,0.0,1.0,1285728.1746344664,2593.197329311685,,,,,,,,,,,,,,,,,,,2.0,14586.56600420795,1571.7214298161723,0.3699125923497119,6.1796691888313084,2.7827675746890983
4564.0,-30.25186950382393,4.9994446755646065,35.04955360148218,27.72524031987416,5.010522010574415,-26.725630352381746,-40.21919524585826,1.4842828589437322,-6.895247798269736,-6.895247798276232,40.0992636918183,37553.802868715546,20600.4086824205,20600.4086824205,58154.211551136046,82092.97839921758,82083.54330609081,20600.4086824205,102683.95198851131,102683.95198851131,102683.95198851131,130438.0218815595,125921.21951779163,4516.802363767871,0.0,94837.1150668051,50297.93953562196,49487.97281242571,27754.069893048185,77242.0427054739,21025.734863133475,1571.7238436600032,0.0,0.8765270312294202,2.6887969737756845,0.0014957518510113484,1.0,1.0,-6.895247798269736,329206.2374536113,1558817.6461067426,4.735079317342512,1558817.6461067426,4.735079317342512,0.7575730314205191,0.09234386321006423,3.595699006477046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595699006477046,1.284808884808479,1.285100061909475,2.7986255769184236,5929.951771626472,14586.559105461554,6453.67243618711,0.0004254431293975978,26375.1540092683,2689.5172163040693,19290.458791522702,1967.0793585498313,0.731387531793899,0.731387531793899,32500.72615048579,32395.05729023726,1.0040790138576767,0.8,4301.88474821294,4287.898129693729,1.0040790138576767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.65373972959,3099.015535412006,7.627934073652539,4.9994446755646065,-2.366579561294075,7.3660242368586815,2.7827656314808875,3.5,0.795075894708825,0.6,0.0002266188740200881,0.9966247758957837,0.00022738635392281824,199.13066098523996,0.0,0.0,0.0,0.05202602090921647,7.69219219739661e-05,0.000149696952046122,0.0005382651817448829,0.09234386304563869,0.09234386304563869,0.09234386304563869,0.092343826084619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.8863521248,595.6635762884972,0.0,0.09234386304563869,0.09234386321006423,0.09234386321006423,0.3699129032697179,0.3699129032697179,0.5,10.03311014660678,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27754.069893048185,21025.734863133475,0.7575730314205191,0.7528828797663949,0.4861834507912907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530068310142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5291536905142,260.5291536905142,-12.620846309485785,244.66092918993252,276.39737819107273,114687.15288221491,114681.28667478215,5.866207432759,0.0,nan,276.39737819107273,3.2473781910727553,270.0500883908612,-3.0999116091387577,263.7027985906375,-9.447201409362492,257.3555087904073,-15.79449120959265,251.0082189901739,-22.141781009826076,244.66092918993252,-28.48907081006746,1.0,1.0,25762.5980482374,25762.5980482374,275.82628828109813,2.6762882810981523,275.82628828109813,275.82628828109813,82083.67481947929,82083.54330609081,0.13151338847819716,0.0,8575.796259387458,8575.796259387458,0.9068132101613546,3613.6775015094313,275.82628828109813,2.6762882810981523,1.0,0.002,0.12834543159114523,0.0048449654172628386,0.00019809177697299073,0.0018019082275247654,0.09904588848649537,0.09904588848649537,0.0,4.497755900362277e-12,0.9999995781682094,0.9999995781682094,0.0,0.09234382425648706,3.895357716965966e-08,0.0,0.0,0.0,1599673.180070357,266.25475220173024,0.0,1.0,1285728.2063804104,2593.1972012030305,,,,,,,,,,,,,,,,,,,2.0,14586.559105461554,1571.7238436600032,0.3699129032697179,6.1796691888313084,2.7827656314808875
4565.0,-30.251794465482888,4.999441269837644,35.04955942669887,27.725301787164085,5.010521064878205,-26.725562912446954,-40.219132451433666,1.4842895114335317,-6.895257594465306,-6.895257594462345,40.099275166453644,37553.79127739915,20600.40875913822,20600.40875913822,58154.20003653737,82093.09400409112,82083.64394323187,20600.40875913822,102684.0527023701,102684.0527023701,102684.0527023701,130438.16907001531,125921.36225054349,4516.8068194718235,0.0,94837.1861481608,50297.88341999154,49488.11414241029,27754.116367645205,77242.2305100555,21025.76784381119,1571.7262479841788,0.0,0.8765269332480631,2.6887959891259685,0.0014957518510113484,1.0,1.0,-6.895257594465306,329206.10972939234,1558818.1418903018,4.735082660439235,1558818.1418903018,4.735082660439235,0.7575729511721119,0.09234396274542721,3.595694192217792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595694192217792,1.284808853686444,1.2851000307803866,2.798621897647132,5929.943975692106,14586.552209419538,6453.6732056275105,0.00042544449832224374,26375.209091312096,2689.5228331093795,19290.46109143155,1967.0795930752652,0.7313860915622376,0.7313860915622376,32500.691338463468,32395.05729023726,1.0040776695024691,0.8,4301.880140398728,4287.898129693729,1.0040776695024691,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6526059579996,3099.015535412006,7.627937304372645,4.999441269837644,-2.3665881483861613,7.366029418223805,2.782763684409007,3.5,0.7950753384025734,0.6,0.0002266188740200881,0.9966169761668611,0.0002273881334950749,199.13059946797011,0.0,0.0,0.0,0.05202602090921647,7.692246961660399e-05,0.00014969640440348411,0.0005382624919094937,0.09234396257242722,0.09234396257242722,0.09234396257242722,0.09234392320706947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.9475288037,595.6635569603351,0.0,0.09234396257242722,0.09234396274542721,0.09234396274542721,0.36991321417037715,0.36991321417037715,0.5,10.033108965351436,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27754.116367645205,21025.76784381119,0.7575729511721119,0.7528809001569002,0.4861821186340592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530063824844839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5291918012659,260.5291918012659,-12.620808198734096,244.66100048465552,276.39738311785305,114686.73411649473,114680.90409392251,5.830022572207353,0.0,nan,276.39738311785305,3.247383117853076,270.0501065912309,-3.0998934087691055,263.7028300645929,-9.44716993540709,257.35555353795496,-15.794446462045016,251.00827701130822,-22.141722988691754,244.66100048465552,-28.48899951534446,1.0,1.0,25762.5980482374,25762.5980482374,275.82629021993205,2.6762902199320706,275.82629021993205,275.82629021993205,82083.78679035926,82083.64394323187,0.14284712738299277,0.0,8575.796259387458,8575.796259387458,0.90681350625252,3613.6726631788806,275.82629021993205,2.6762902199320706,1.0,0.002,0.12834547307363903,0.004844963481356298,0.00019809183701784586,0.0018019081674019097,0.09904591850892293,0.09904591850892293,0.0,4.419755360307587e-12,0.9999995507772844,0.9999995507772844,0.0,0.0923439212624215,4.1483005712073963e-08,0.0,0.0,0.0,1599673.1685325135,266.25474240553467,0.0,1.0,1285728.2397478954,2593.197066550766,,,,,,,,,,,,,,,,,,,2.0,14586.552209419538,1571.7262479841788,0.36991321417037715,6.1796691888313084,2.782763684409007
4566.0,-30.251719449077548,4.999437878945267,35.04956523966923,27.72535040220248,5.010524388346591,-26.725495065337793,-40.219069622084476,1.484300004435906,-6.89526631818751,-6.895266318187494,40.09928646346901,37553.79566923128,20600.406971044864,20600.406971044864,58154.20264027614,82093.18345211969,82083.7449334242,20600.406971044864,102684.15190446906,102684.15190446906,102684.15190446906,130438.31310755081,125921.50192209696,4516.811185453853,0.0,94837.23814773589,50297.85036422974,49488.208648340165,27754.16120308175,77242.36985142191,21025.79971897966,1571.728548170748,0.0,0.8765268418445537,2.688795112274492,0.0014957518510113484,1.0,1.0,-6.89526631818751,329205.9959882669,1558818.6299991664,4.735085779102041,1558818.6299991664,4.735085779102041,0.7575728758340212,0.09234406136639223,3.5956909370465215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956909370465215,1.2848088045975197,1.2850999816803375,2.798619470990402,5929.938833897686,14586.54531703751,6453.672683643824,0.0004254452440803045,26375.24743036859,2689.526742605129,19290.459531187378,1967.0794339746376,0.7313849692638806,0.7313849692638806,32500.667800237883,32395.05729023726,1.0040767605139378,0.8,4301.877024814997,4287.898129693729,1.0040767605139378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6514687720064,3099.015535412006,7.627939854235217,4.999437878945267,-2.3665960693751487,7.366033948320416,2.7827617314739808,3.5,0.7950747804211373,0.6,0.0002266188740200881,0.9966091787838205,0.00022738991255994155,199.13053796872146,0.0,0.0,0.0,0.05202602090921647,7.692301756743497e-05,0.00014969585645265314,0.000538260034360222,0.09234406121972047,0.09234406121972047,0.09234406121972047,0.09234401860619425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.0083149718,595.6635377504291,0.0,0.09234406121972047,0.09234406136639223,0.09234406136639223,0.3699135247688353,0.3699135247688353,0.5,10.033107686945634,0.0,0.0,0.0,0.0,0.0,0.0,27754.16120308175,21025.79971897966,0.7575728758340212,0.7528795757061513,0.48618129844368013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453005933608428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5292301045966,260.5292301045966,-12.620769895403384,244.6610718042941,276.39738840487456,114686.41185642876,114680.55237391764,5.859482511115567,0.0,nan,276.39738840487456,3.2473884048745845,270.05012508477773,-3.0998749152222445,263.7028617646623,-9.447138235337661,257.35559844454855,-15.79440155545143,251.00833512442247,-22.141664875577504,244.6610718042941,-28.48892819570588,1.0,1.0,25762.5980482374,25762.5980482374,275.8262932723953,2.6762932723952986,275.8262932723953,275.8262932723953,82083.87990739473,82083.7449334242,0.13497397053288296,0.0,8575.796259387458,8575.796259387458,0.906813706455085,3613.6693917317543,275.8262932723953,2.6762932723952986,1.0,0.002,0.1283455175895659,0.004844961725040476,0.00019809190218034216,0.0018019081018297977,0.09904595109017109,0.09904595109017109,0.0,4.010139876414742e-12,0.9999995179314541,0.9999995179314541,0.0,0.09234401685022485,4.451616738165957e-08,0.0,0.0,0.0,1599673.158257817,266.25473368181247,0.0,1.0,1285728.2694623522,2593.1969466400465,,,,,,,,,,,,,,,,,,,2.0,14586.54531703751,1571.728548170748,0.3699135247688353,6.1796691888313084,2.7827617314739808
4567.0,-30.251644420638875,4.999434490006501,35.04957106031356,27.725404500402533,5.010525887875231,-26.725427389788443,-40.219006792735286,1.4843088568094058,-6.895275946233937,-6.895275946218375,40.099298310798844,37553.79326195741,20600.406745706492,20600.406745706492,58154.20000766391,82093.28403557435,82083.85137460104,20600.406745706492,102684.25812030754,102684.25812030754,102684.25812030754,130438.46729477584,125921.65165384066,4516.815640935179,0.0,94837.29826669606,50297.80749230051,49488.32308266172,27754.2091744683,77242.53225713002,21025.833785959872,1571.7310198624493,0.0,0.8765267433536709,2.6887941445265917,0.0014957518510113484,1.0,1.0,-6.895275946233937,329205.8704564786,1558819.1418859519,4.735089139584555,1558819.1418859519,4.735089139584555,0.7575727938701995,0.09234416121829477,3.5956870178169553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956870178169553,1.2848087631838763,1.2850999402573084,2.7986165107611085,5929.93256152703,14586.538426717314,6453.672713343705,0.00042544625552451524,26375.292898622334,2689.5313790766813,19290.459619962312,1967.0794430271615,0.7313837117983215,0.7313837117983215,32500.63946018435,32395.05729023726,1.0040756660908086,0.8,4301.8732736482225,4287.898129693729,1.0040756660908086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6503308862916,3099.015535412006,7.627942984735054,4.999434490006501,-2.3666045503868833,7.366039040393384,2.7827597773378434,3.5,0.7950742220965267,0.6,0.0002266188740200881,0.9966013802158242,0.00022739169192301486,199.13047645964565,0.0,0.0,0.0,0.05202602090921647,7.692356552187425e-05,0.00014969530849821383,0.0005382574773951316,0.09234416104414332,0.09234416104414332,0.09234416104414332,0.09234412021324917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.0715035071,595.6635177864098,0.0,0.09234416104414332,0.09234416121829477,0.09234416121829477,0.36991383496651636,0.36991383496651636,0.5,10.03310646216979,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27754.2091744683,21025.833785959872,0.7575727938701995,0.7528779586624165,0.48618024506169577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530054848638678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5292684007722,260.5292684007722,-12.620731599227781,244.66114312981432,276.39739367170455,114686.04716861011,114680.18878044971,5.858388160418327,0.0,nan,276.39739367170455,3.2473936717045717,270.0501435633468,-3.0998564366531696,263.70289345496894,-9.447106545031033,257.3556433465929,-15.794356653407078,251.0083932382057,-22.141606761794264,244.66114312981432,-28.488856870185657,1.0,1.0,25762.5980482374,25762.5980482374,275.8262960561771,2.6762960561771365,275.8262960561771,275.8262960561771,82083.98041004404,82083.85137460104,0.12903544299479108,0.0,8575.796259387458,8575.796259387458,0.9068139474990898,3613.66545290604,275.8262960561771,2.6762960561771365,1.0,0.002,0.12834556049917095,0.004844959815488963,0.0001980919644961562,0.001801908040181817,0.0990459822480781,0.0990459822480781,0.0,4.6779732865154244e-12,0.9999995353275011,0.9999995353275011,0.0,0.09234411830850262,4.2909792154275145e-08,0.0,0.0,0.0,1599673.146918017,266.25472405376604,0.0,1.0,1285728.3022570848,2593.1968142990972,,,,,,,,,,,,,,,,,,,2.0,14586.538426717314,1571.7310198624493,0.36991383496651636,6.1796691888313084,2.7827597773378434
4568.0,-30.251569379084867,4.999431106870772,35.04957687892815,27.725458808150165,5.010527313427991,-26.725359709833064,-40.21894399831069,1.48431764398192,-6.895285311099258,-6.895285311103646,40.09930989357091,37553.79063905162,20600.40604608862,20600.40604608862,58154.19668514024,82093.38503812712,82083.95477519547,20600.40604608862,102684.36082128409,102684.36082128409,102684.36082128409,130438.61658014715,125921.79652274628,4516.8200574008615,0.0,94837.35868468575,50297.7642849081,49488.438221975164,27754.25575886305,77242.69398083822,21025.866874735733,1571.7334189297894,0.0,0.8765266473269675,2.688793203232172,0.0014957518510113484,1.0,1.0,-6.895285311099258,329205.7483561148,1558819.6423414787,4.735092415990386,1558819.6423414787,4.735092415990386,0.7575727145204146,0.09234426055468065,3.595683073641835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595683073641835,1.2848087220752618,1.2850998991393774,2.7986135304514272,5929.926246608443,14586.531539138732,6453.672764968281,0.0004254472771427173,26375.33863312128,2689.5360426976877,19290.45977427162,1967.079458762332,0.7313824494388595,0.7313824494388595,32500.61093974262,32395.05729023726,1.004074564701772,0.8,4301.869498604775,4287.898129693729,1.004074564701772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6491900525866,3099.015535412006,7.627945947947239,4.999431106870772,-2.3666128694152686,7.366043976286041,2.7827578181395576,3.5,0.7950736623255878,0.6,0.0002266188740200881,0.9965935803504383,0.00022739347160996231,199.13041493985583,0.0,0.0,0.0,0.05202602090921647,7.69241131753311e-05,0.000149694760844757,0.0005382549177823553,0.09234426038931973,0.09234426038931973,0.09234426038931973,0.09234421872139638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.1335340748,595.663498185915,0.0,0.09234426038931973,0.09234426055468065,0.09234426055468065,0.3699141453670527,0.3699141453670527,0.5,10.03310521224577,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27754.25575886305,21025.866874735733,0.7575727145204146,0.7528763393411252,0.4861791931851533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453005036047602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52930668556286,260.52930668556286,-12.62069331443712,244.66121446174145,276.3973989093593,114685.68107871966,114679.8244323482,5.856646371425511,0.0,nan,276.3973989093593,3.247398909359333,270.0501620198551,-3.099837980144855,263.70292513033314,-9.447074869666835,257.35568824080985,-15.794311759190123,251.00845135127793,-22.14154864872205,244.66121446174145,-28.488785538258526,1.0,1.0,25762.5980482374,25762.5980482374,275.8262987485506,2.6762987485506073,275.8262987485506,275.8262987485506,82084.08146797487,82083.95477519547,0.12669277940585744,0.0,8575.796259387458,8575.796259387458,0.90681419007722,3613.661489010044,275.8262987485506,2.6762987485506073,1.0,0.002,0.128345604195699,0.004844957947697395,0.00019809202813346003,0.0018019079763369767,0.09904601406673001,0.09904601406673001,0.0,4.470436607700856e-12,0.9999995268061227,0.9999995268061227,0.0,0.09234421685794195,4.369673869863412e-08,0.0,0.0,0.0,1599673.1358881863,266.2547146889007,0.0,1.0,1285728.3341553789,2593.196685575674,,,,,,,,,,,,,,,,,,,2.0,14586.531539138732,1571.7334189297894,0.3699141453670527,6.1796691888313084,2.7827578181395576
4569.0,-30.25149427869308,4.9994277230607045,35.049582689914075,27.725520519912266,5.010526244256396,-26.725292226399908,-40.2188812038861,1.4843241915483787,-6.895295141214433,-6.8952951412288614,40.09932131104834,37553.77886720956,20600.40612903422,20600.40612903422,58154.184996243785,82093.50126046511,82084.05468830217,20600.40612903422,102684.4608173364,102684.4608173364,102684.4608173364,130438.76286478614,125921.93843125325,4516.824433532891,0.0,94837.43018752255,50297.7077927677,49488.5804386165,27754.302047449746,77242.88248606624,21025.89971869061,1571.735815354884,0.0,0.8765265493788137,2.688792215174165,0.0014957518510113484,1.0,1.0,-6.895295141214433,329205.6201897965,1558820.1356560013,4.735095757956066,1558820.1356560013,4.735095757956066,0.7575726344241689,0.09234435984824087,3.5956782229292483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956782229292483,1.2848086914440926,1.2850998685012662,2.7986098217375823,5929.918388288839,14586.524654323843,6453.673569690567,0.0004254486614572605,26375.394100271424,2689.541698772917,19290.462179640388,1967.0797040416849,0.7313810025474415,0.7313810025474415,32500.57586409427,32395.05729023726,1.0040732101671732,0.8,4301.864855896302,4287.898129693729,1.0040732101671732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.648046948974,3099.015535412006,7.627949207342029,4.9994277230607045,-2.3666214792619256,7.36604920232263,2.7827558550436233,3.5,0.7950731014410353,0.6,0.0002266188740200881,0.9965857744353401,0.00022739525270515633,199.13035337186827,0.0,0.0,0.0,0.05202602090921647,7.692466083239251e-05,0.0001496942131876956,0.0005382522224575254,0.09234435967559713,0.09234435967559713,0.09234435967559713,0.09234431526569511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.19516186503,595.6634787082714,0.0,0.09234435967559713,0.09234435984824087,0.09234435984824087,0.3699144556550923,0.3699144556550923,0.5,10.033103880079173,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27754.302047449746,21025.89971869061,0.7575726344241689,0.7528743506786422,0.4861778543024187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530045871531583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5293447395937,260.5293447395937,-12.620655260406295,244.66128578639263,276.3974036927694,114685.26099140638,114679.43964574786,5.821345658529538,0.0,nan,276.3974036927694,3.24740369276941,270.0501801115127,-3.099819888487275,263.70295653024033,-9.447043469759649,257.3557329489652,-15.794267051034751,251.00850936768185,-22.141490632318124,244.66128578639263,-28.488714213607352,1.0,1.0,25762.5980482374,25762.5980482374,275.82630056901775,2.6763005690177692,275.82630056901775,275.82630056901775,82084.19399698717,82084.05468830217,0.13930868500028737,0.0,8575.796259387458,8575.796259387458,0.9068144884098791,3613.6566140438945,275.82630056901775,2.6763005690177692,1.0,0.002,0.1283456507354654,0.004844955985585804,0.0001980920959700531,0.0018019079087519955,0.09904604798502656,0.09904604798502656,0.0,4.722048706912174e-12,0.9999994960167055,0.9999994960167055,0.0,0.09234431330822616,4.6540014708682136e-08,0.0,0.0,0.0,1599673.1243103882,266.25470485878554,0.0,1.0,1285728.3676383935,2593.1965504572386,,,,,,,,,,,,,,,,,,,2.0,14586.524654323843,1571.735815354884,0.3699144556550923,6.1796691888313084,2.7827558550436233
4570.0,-30.25141919927927,4.999424354016702,35.049588488236054,27.72556944927203,5.01052944030685,-26.725224335324874,-40.21881833961231,1.48433457617886,-6.895303900092188,-6.895303900106792,40.09933256755384,37553.78306754298,20600.404349275086,20600.404349275086,58154.187416818066,82093.59134803242,82084.15518608998,20600.404349275086,102684.55953536506,102684.55953536506,102684.55953536506,130438.90631679902,125922.07759765239,4516.8287191466425,0.0,94837.48262398047,50297.67434286362,49488.67586790761,27754.34678143397,77243.02264934158,21025.931517554443,1571.7381117534105,0.0,0.8765264579376603,2.6887913347900696,0.0014957518510113484,1.0,1.0,-6.895303900092188,329205.5059904433,1558820.6220154967,4.735098877905003,1558820.6220154967,4.735098877905003,0.7575725591070137,0.09234445824529951,3.5956749299404307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956749299404307,1.2848086428621714,1.285099819908335,2.798607364541335,5929.9131817848465,14586.517773189054,6453.673084148378,0.00042544942315550727,26375.432838571876,2689.5456489802204,19290.460728322294,1967.0795560484257,0.7313798733233147,0.7313798733233147,32500.55205238787,32395.05729023726,1.0040722906183015,0.8,4301.861704113905,4287.898129693729,1.0040722906183015,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.64690044327,3099.015535412006,7.62795178662336,4.999424354016702,-2.3666294237694787,7.36605377778618,2.782753886105704,3.5,0.795072538887344,0.6,0.0002266188740200881,0.9965779707666076,0.00022739703331568106,199.1302918211167,0.0,0.0,0.0,0.05202602090921647,7.692520910225007e-05,0.00014969366491783802,0.0005382497581159735,0.09234445809769035,0.09234445809769035,0.09234445809769035,0.09234441031650581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.2564995145,595.663459317066,0.0,0.09234445809769035,0.09234445824529951,0.09234445824529951,0.3699147656014743,0.3699147656014743,0.5,10.033102446639585,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27754.34678143397,21025.931517554443,0.7575725591070137,0.7528730158686219,0.4861770264742881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453004137907028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52938299066045,260.52938299066045,-12.620617009339526,244.66135714024375,276.39740884105254,114684.93724870733,114679.08576120311,5.851487504221188,0.0,nan,276.39740884105254,3.247408841052561,270.05019850090844,-3.099801499091541,263.70298816074944,-9.447011839250536,257.35577782058976,-15.794222179410212,251.00856748041883,-22.141432519581144,244.66135714024375,-28.488642859756226,1.0,1.0,25762.5980482374,25762.5980482374,275.8263035289103,2.676303528910296,275.8263035289103,275.8263035289103,82084.28779342861,82084.15518608998,0.13260733862989582,0.0,8575.796259387458,8575.796259387458,0.9068146909379979,3613.653304590133,275.8263035289103,2.676303528910296,1.0,0.002,0.12834570044859292,0.004844954200806228,0.00019809216913975412,0.001801907834961031,0.09904608456987705,0.09904608456987705,0.0,4.100785249566696e-12,0.9999994616526313,0.9999994616526313,0.0,0.0923444085319034,4.9713396108882926e-08,0.0,0.0,0.0,1599673.113994282,266.2546960999078,0.0,1.0,1285728.3974725888,2593.1964300633567,,,,,,,,,,,,,,,,,,,2.0,14586.517773189054,1571.7381117534105,0.3699147656014743,6.1796691888313084,2.782753886105704
4571.0,-30.25134410784882,4.999420987106116,35.04959429395258,27.725623652245872,5.010530864297817,-26.725156610637,-40.21875554518772,1.4843433668756147,-6.895313545681574,-6.895313545734409,40.09934437752253,37553.78066362429,20600.40410226303,20600.40410226303,58154.184765887316,82093.69225400304,82084.26122391081,20600.40410226303,102684.66532617384,102684.66532617384,102684.66532617384,130439.05998210752,125922.22688933504,4516.833092772477,0.0,94837.54294866891,50297.631357529826,49488.790656821206,27754.39465593368,77243.18531275488,21025.96551257526,1571.7405794710526,0.0,0.876526359493891,2.6887903652799108,0.0014957518510113484,1.0,1.0,-6.895313545681574,329205.3802300698,1558821.1322880303,4.735102236781873,1558821.1322880303,4.735102236781873,0.7575724771961498,0.09234455786678289,3.5956709918272076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956709918272076,1.2848086017370774,1.2850997787739207,2.7986043889851104,5929.906876938264,14586.510894137355,6453.6731345878825,0.00042545044296897656,26375.478502963764,2689.550305452297,19290.460879089347,1967.0795714223866,0.7313786127869382,0.7313786127869382,32500.523575760744,32395.05729023726,1.004071190922016,0.8,4301.857934869879,4287.898129693729,1.004071190922016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6457532470727,3099.015535412006,7.627954935405544,4.999420987106116,-2.366637917349826,7.366058904455942,2.782751915982531,3.5,0.7950719759950088,0.6,0.0002266188740200881,0.9965701659148046,0.00022739881422404674,199.13023026055185,0.0,0.0,0.0,0.05202602090921647,7.692575676652527e-05,0.00014969311725356282,0.0005382471993848247,0.0923445576881819,0.0923445576881819,0.0923445576881819,0.09234451163400897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3202677462,595.6634391627274,0.0,0.0923445576881819,0.09234455786678289,0.09234455786678289,0.36991507512911254,0.36991507512911254,0.5,10.033101064134986,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,27754.39465593368,21025.96551257526,0.7575724771961498,0.7528713961033988,0.48617597153160347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530036887866644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5294212429356,260.5294212429356,-12.62057875706438,244.66142850394976,276.39741398189636,114684.57214974538,114678.72047746164,5.851672283715512,0.0,nan,276.39741398189636,3.2474139818963863,270.0502168863263,-3.0997831136736522,263.70301979073804,-9.446980209261937,257.355822695151,-15.794177304848972,251.0086255995522,-22.141374400447773,244.66142850394976,-28.488571496050213,1.0,1.0,25762.5980482374,25762.5980482374,275.82630624806114,2.6763062480611666,275.82630624806114,275.82630624806114,82084.3885238821,82084.26122391081,0.12729997128190007,0.0,8575.796259387458,8575.796259387458,0.906814933143,3613.649346786344,275.82630624806114,2.6763062480611666,1.0,0.002,0.12834574864288678,0.004844952264823503,0.0001980922396049594,0.0018019077646637086,0.0990461198024797,0.0990461198024797,0.0,4.268667884443911e-12,0.9999994780943093,0.9999994780943093,0.0,0.09234450967163264,4.819515025258795e-08,0.0,0.0,0.0,1599673.1026338134,266.2546864543184,0.0,1.0,1285728.4303270713,2593.1962974813287,,,,,,,,,,,,,,,,,,,2.0,14586.510894137355,1571.7405794710526,0.36991507512911254,6.1796691888313084,2.782751915982531
