time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4572.0,-30.25126900360229,4.999417626116592,35.04960009777855,27.725678064767294,5.01053222967046,-26.72508888027581,-40.21869271583853,1.4843521061457121,-6.895322932157853,-6.895322932187112,40.09935593444842,37553.77810063567,20600.40338856512,20600.40338856512,58154.18148920078,82093.79348524234,82084.36438074842,20600.40338856512,102684.76776931353,102684.76776931353,102684.76776931353,130439.2089548788,125922.371526348,4516.837428530807,0.0,94837.60350407609,50297.58811875286,49488.90598369248,27754.44118556527,77243.34716925774,21025.998559633037,1571.7429766227574,0.0,0.8765262634475866,2.688789421814337,0.0014957518510113484,1.0,1.0,-6.895322932157853,329205.25784808164,1558821.6316275958,4.735105513858303,1558821.6316275958,4.735105513858303,0.757572397839103,0.09234465698436804,3.5956670343536357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956670343536357,1.284808560852573,1.2850997378801505,2.798601397835973,5929.90053905217,14586.504017829035,6453.673202320305,0.00042545147072316463,26375.52437363664,2689.5549829591796,19290.46108154609,1967.079592067229,0.7313773484946391,0.7313773484946391,32500.494959132007,32395.05729023726,1.0040700858194602,0.8,4301.854147094856,4287.898129693729,1.0040700858194602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6446031556657,3099.015535412006,7.627957919562549,4.999417626116592,-2.36664625130378,7.3660638774203715,2.7827499408878653,3.5,0.7950714116822473,0.6,0.0002266188740200881,0.996562359796873,0.00022740059544921933,199.13016868951834,0.0,0.0,0.0,0.05202602090921647,7.692630473900561e-05,0.0001496925692810825,0.000538244636651686,0.0923446568158301,0.0923446568158301,0.0923446568158301,0.09234460995248545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.38292863616,595.6634193560178,0.0,0.0923446568158301,0.09234465698436804,0.09234465698436804,0.369915384847324,0.369915384847324,0.5,10.0330996575303,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,27754.44118556527,21025.998559633037,0.757572397839103,0.7528697761086368,0.4861749196127764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530032395946957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.529459492036,260.529459492036,-12.620540507963995,244.66149987740056,276.3974191066446,114684.20586620306,114678.35467973117,5.8511864719017055,0.0,nan,276.3974191066446,3.2474191066445997,270.0502352608178,-3.0997647391822056,263.7030514149689,-9.446948585031066,257.3558675691205,-15.794132430879472,251.00868372326397,-22.141316276736006,244.66149987740056,-28.48850012259942,1.0,1.0,25762.5980482374,25762.5980482374,275.82630889044333,2.6763088904433516,275.82630889044333,275.82630889044333,82084.48985804229,82084.36438074842,0.12547729387006257,0.0,8575.796259387458,8575.796259387458,0.9068151765386182,3613.645369525404,275.82630889044333,2.6763088904433516,1.0,0.002,0.12834579758839232,0.00484495037159401,0.0001980923113348838,0.001801907692812959,0.09904615566744189,0.09904615566744189,0.0,4.14784265961865e-12,0.9999994699611343,0.9999994699611343,0.0,0.0923446080381108,4.8946257240252544e-08,0.0,0.0,0.0,1599673.091578525,266.2546770678421,0.0,1.0,1285728.4622989707,2593.1961684609205,,,,,,,,,,,,,,,,,,,2.0,14586.504017829035,1571.7429766227574,0.369915384847324,6.1796691888313084,2.7827499408878653
4573.0,-30.251193841360298,4.999414264617711,35.04960589431982,27.725739776529394,5.010531130029631,-26.72502134422512,-40.218629921413935,1.484358632474403,-6.895332780205877,-6.8953327801705395,40.09936733226208,37553.76649717495,20600.403451698654,20600.403451698654,58154.169948873605,82093.9097556269,82084.46414881642,20600.403451698654,102684.86760051508,102684.86760051508,102684.86760051508,130439.35503515191,125922.51330948393,4516.841725667985,0.0,94837.67501299166,50297.53175302175,49489.04806663323,27754.487434636827,77243.53550127006,21026.03137326336,1571.7453717331452,0.0,0.8765261654763103,2.6887884319549396,0.0014957518510113484,1.0,1.0,-6.895332780205877,329205.1294481037,1558822.1240927253,4.7351088566147626,1558822.1240927253,4.7351088566147626,0.7575723177299054,0.092344756065448,3.59566218113793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59566218113793,1.284808530320767,1.2850997073414252,2.7985976869566955,5929.8926761442735,14586.497144280513,6453.674014184062,0.00042545285685474047,26375.579861336722,2689.5606411299195,19290.46350826119,1967.079839523302,0.7313759018636242,0.7313759018636242,32500.45986535222,32395.05729023726,1.0040687305858795,0.8,4301.849501986457,4287.898129693729,1.0040687305858795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6434508364537,3099.015535412006,7.627961197661327,4.999414264617711,-2.366654873670959,7.36606913828867,2.7827479619678694,3.5,0.7950708462765341,0.6,0.0002266188740200881,0.996554547717094,0.00022740237806272257,199.13010707097786,0.0,0.0,0.0,0.05202602090921647,7.692685241049251e-05,0.00014969202160959559,0.0005382419409197046,0.09234475589309836,0.09234475589309836,0.09234475589309836,0.09234470635473824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4452020984,595.6633996674711,0.0,0.09234475589309836,0.092344756065448,0.092344756065448,0.3699156944557389,0.3699156944557389,0.5,10.0330981716997,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,27754.487434636827,21026.03137326336,0.7575723177299054,0.7528677910906527,0.486173584021895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530027903263398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5294975197184,260.5294975197184,-12.620502480281573,244.66157124643266,276.3974237929761,114683.7861157584,114677.96880089815,5.817314860267684,0.0,nan,276.3974237929761,3.2474237929761216,270.0502532836915,-3.0997467163084593,263.70308277437954,-9.446917225620439,257.3559122650736,-15.794087734926393,251.00874175575694,-22.141258244243033,244.66157124643266,-28.48842875356732,1.0,1.0,25762.5980482374,25762.5980482374,275.82631067613977,2.676310676139792,275.82631067613977,275.82631067613977,82084.60245614035,82084.46414881642,0.13830732392671052,0.0,8575.796259387458,8575.796259387458,0.9068154750247294,3613.6404920436194,275.82631067613977,2.676310676139792,1.0,0.002,0.1283458492743323,0.0048449483862328955,0.00019809238710692106,0.0018019076177881483,0.09904619355346053,0.09904619355346053,0.0,4.895069159044363e-12,0.999999440292564,0.999999440292564,0.0,0.09234470437940136,5.1686046641211424e-08,0.0,0.0,0.0,1599673.0799796015,266.2546672197941,0.0,1.0,1285728.4958430561,2593.19603309606,,,,,,,,,,,,,,,,,,,2.0,14586.497144280513,1571.7453717331452,0.3699156944557389,6.1796691888313084,2.7827479619678694
4574.0,-30.25111870077619,4.999410918002759,35.04961167866924,27.725808089040243,5.010534287600334,-26.72495340193951,-40.21856705714015,1.4843689885906657,-6.895341559805729,-6.895341559794147,40.09937857349015,37553.75129200652,20600.4016578253,20600.4016578253,58154.15294983182,82094.02720384617,82084.5645501212,20600.4016578253,102684.9662079465,102684.9662079465,102684.9662079465,130439.49836023853,125922.6524255244,4516.845934714131,0.0,94837.74812365777,50297.472211193206,49489.195458293965,27754.532152292024,77243.727610586,21026.06315823011,1571.7476679986298,0.0,0.8765260739799239,2.6887875494889655,0.0014957518510113484,1.0,1.0,-6.895341559805729,329205.0149787045,1558822.609791463,4.735111978449963,1558822.609791463,4.735111978449963,0.7575722423587579,0.0923448542616389,3.595657011662184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595657011662184,1.2848084818722552,1.2850996588819334,2.798593768950297,5929.884374358863,14586.490274397307,6453.675041445022,0.00042545434631030733,26375.638114553258,2689.5665813048554,19290.466578812942,1967.0801526324426,0.7313744029635083,0.7313744029635083,32500.422484674127,32395.05729023726,1.0040672870384357,0.8,4301.844554177961,4287.898129693729,1.0040672870384357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6422951656145,3099.015535412006,7.627963797612818,4.999410918002759,-2.366662832387405,7.366073750390164,2.782745977292568,3.5,0.795070279226448,0.6,0.0002266188740200881,0.9965467379543755,0.00022740416017543905,199.13004547023073,0.0,0.0,0.0,0.05202602090921647,7.692740069479138e-05,0.0001496914733252967,0.0005382391956481459,0.09234485411725478,0.09234485411725478,0.09234485411725478,0.09234480131994792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.50718695886,595.6633800650761,0.0,0.09234485411725478,0.0923448542616389,0.0923448542616389,0.36991600373309935,0.36991600373309935,0.5,10.033096588676923,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27754.532152292024,21026.06315823011,0.7575722423587579,0.7528656985976683,0.4861721780353322,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530023407113373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52953575128976,260.52953575128976,-12.62046424871022,244.66164264681143,276.39742885574134,114683.40272611698,114677.55422099584,5.8485051211634005,0.0,nan,276.39742885574134,3.2474288557413615,270.05027161397805,-3.0997283860219227,263.7031143721891,-9.4468856278109,257.35595713040556,-15.79404286959442,251.0087998886131,-22.141200111386866,244.66164264681143,-28.488357353188547,1.0,1.0,25762.5980482374,25762.5980482374,275.826313604036,2.676313604036011,275.826313604036,275.826313604036,82084.7274817116,82084.5645501212,0.1629315903992392,0.0,8575.796259387458,8575.796259387458,0.9068157929615372,3613.6352967204953,275.826313604036,2.676313604036011,1.0,0.002,0.12834590399802132,0.004844946577845073,0.00019809246800162492,0.0018019075366119165,0.09904623400081246,0.09904623400081246,0.0,4.613541319808956e-12,0.9999994074012861,0.9999994074012861,0.0,0.09234479953819702,5.4723441868674035e-08,0.0,0.0,0.0,1599673.069639082,266.25465844019425,0.0,1.0,1285728.525747835,2593.195912417401,,,,,,,,,,,,,,,,,,,2.0,14586.490274397307,1571.7476679986298,0.36991600373309935,6.1796691888313084,2.782745977292568
4575.0,-30.251043404441333,4.999407575103927,35.049617471945446,27.72585080182182,5.010533050206046,-26.72488575898048,-40.21850422779096,1.4843754043495834,-6.895351122231261,-6.895351122170881,40.09939039959896,37553.75922082202,20600.401219736657,20600.401219736657,58154.160440558684,82094.11695339996,82084.67119339845,20600.401219736657,102685.0724131351,102685.0724131351,102685.0724131351,130439.65247001957,125922.80223105958,4516.850238959993,0.0,94837.79949713434,50297.44176312658,49489.286371119735,27754.58005688447,77243.8664280042,21026.097179823693,1571.750135254258,0.0,0.8765259759308546,2.6887865883389868,0.0014957518510113484,1.0,1.0,-6.895351122231261,329204.89030278235,1558823.1207628879,4.735115323861619,1558823.1207628879,4.735115323861619,0.7575721605850134,0.09234495368206223,3.595653987774036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595653987774036,1.2848084518577259,1.2850996288606018,2.7985914807573224,5929.879525952526,14586.48340658563,6453.674387274528,0.0004254550247759712,26375.67458370644,2689.570300123533,19290.46462345356,1967.0799532412764,0.7313733175708134,0.7313733175708134,32500.40061881755,32395.05729023726,1.0040664426344341,0.8,4301.841659953553,4287.898129693729,1.0040664426344341,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.641138846632,3099.015535412006,7.627966901420492,4.999407575103927,-2.366671275126695,7.366078850230622,2.782743991504754,3.5,0.7950697118585011,0.6,0.0002266188740200881,0.996538912069867,0.0002274059459950119,199.12998374183636,0.0,0.0,0.0,0.05202602090921647,7.692794867809873e-05,0.00014969092534198935,0.0005382367726395095,0.09234495351189564,0.09234495351189564,0.09234495351189564,0.09234490293851123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.57167972944,595.6633596759506,0.0,0.09234495351189564,0.09234495368206223,0.09234495368206223,0.3699163126066147,0.3699163126066147,0.5,10.033095072061059,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,27754.58005688447,21026.097179823693,0.7575721605850134,0.7528644425737254,0.48617140696632943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530018912261689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5295737642969,260.5295737642969,-12.620426235703064,244.66171405978463,276.39743346878424,114683.04065597468,114677.22558580797,5.815070166682714,0.0,nan,276.39743346878424,3.2474334687842656,270.0502895870031,-3.099710412996899,263.70314570520424,-9.446854294795742,257.3560018234052,-15.793998176594755,251.00885794160024,-22.141142058399737,244.66171405978463,-28.48828594021535,1.0,1.0,25762.5980482374,25762.5980482374,275.8263164770383,2.6763164770383128,275.8263164770383,275.8263164770383,82084.8058353622,82084.67119339845,0.1346419637557119,0.0,8575.796259387458,8575.796259387458,0.9068159789387976,3613.6322577129063,275.8263164770383,2.6763164770383128,1.0,0.002,0.12834595666199583,0.004844944639072766,0.0001980925453992336,0.0018019074596742715,0.09904627269961679,0.09904627269961679,0.0,5.073504984187682e-12,0.9999994297039124,0.9999994297039124,0.0,0.09234490101809645,5.2663965792305467e-08,0.0,0.0,0.0,1599673.0583765586,266.2546488777687,0.0,1.0,1285728.5583190394,2593.1957809785654,,,,,,,,,,,,,,,,,,,2.0,14586.48340658563,1571.750135254258,0.3699163126066147,6.1796691888313084,2.782743991504754
4576.0,-30.250968250998095,4.999404245775599,35.0496232510964,27.72591534247624,5.010537436240052,-26.724817682275535,-40.218437591660745,1.4843868673288696,-6.8953599938128605,-6.895359993809844,40.09940157890877,37553.734723920425,20600.399583698603,20600.399583698603,58154.134307619024,82094.22679704467,82084.77048791463,20600.399583698603,102685.17007161323,102685.17007161323,102685.17007161323,130439.79468942554,125922.9402677328,4516.854421692745,0.0,94837.86704822129,50297.37497441533,49489.43563756217,27754.62461781231,77244.06025537448,21026.128845153416,1571.75242643631,0.0,0.8765258841669044,2.688785696628126,0.0014957518510113484,1.0,1.0,-6.8953599938128605,329204.7746341836,1558823.6037874494,4.735118454826888,1558823.6037874494,4.735118454826888,0.7575720851817721,0.0923450517930491,3.5956492712632833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956492712632833,1.2848083982310377,1.2850995752217602,2.798587926584135,5929.87199508603,14586.476544398847,6453.675042337892,0.000425456333667201,26375.72796829021,2689.575743836092,19290.466581481793,1967.0801529045896,0.7313719115041466,0.7313719115041466,32500.36651353165,32395.05729023726,1.0040651255749538,0.8,4301.837145684901,4287.898129693729,1.0040651255749538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6399799322166,3099.015535412006,7.627969568981813,4.999404245775599,-2.36667928774912,7.366083533524719,2.782742001260277,3.5,0.795069143217222,0.6,0.0002266188740200881,0.9965311011028191,0.00022740772843847875,199.12992213062358,0.0,0.0,0.0,0.05202602090921647,7.692852986722771e-05,0.00014969034415286038,0.0005382339768683825,0.0923450516440476,0.0923450516440476,0.0923450516440476,0.09234499725912525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6335983929,595.663340092041,0.0,0.0923450516440476,0.0923450517930491,0.0923450517930491,0.36991662173131373,0.36991662173131373,0.5,10.03309344066432,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27754.62461781231,21026.128845153416,0.7575720851817721,0.7528622151056952,0.48616986988727734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530014408095902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52961209670906,260.52961209670906,-12.620387903290919,244.66178550950238,276.39743868389144,114682.68450345502,114676.82057193169,5.863931523347881,0.0,nan,276.39743868389144,3.2474386838914597,270.0503080490288,-3.0996919509711915,263.7031774141573,-9.446822585842654,257.35604677927853,-15.793953220721448,251.0089161443959,-22.14108385560408,244.66178550950238,-28.488214490497597,1.0,1.0,25762.5980482374,25762.5980482374,275.8263191838596,2.6763191838596185,275.8263191838596,275.8263191838596,82084.92704345827,82084.77048791463,0.15655554363911506,0.0,8575.796259387458,8575.796259387458,0.9068162690167876,3613.6275176195995,275.8263191838596,2.6763191838596185,1.0,0.002,0.12834601302446208,0.0048449428060199,0.00019809262878589038,0.0018019073755201473,0.09904631439294519,0.09904631439294519,0.0,4.306037731244272e-12,0.9999993896512276,0.9999993896512276,0.0,0.0923449954303601,5.636268900019525e-08,0.0,0.0,0.0,1599673.0479277032,266.2546400061871,0.0,1.0,1285728.5885371114,2593.1956590356203,,,,,,,,,,,,,,,,,,,2.0,14586.476544398847,1571.75242643631,0.36991662173131373,6.1796691888313084,2.782742001260277
4577.0,-30.250879033764985,4.999400920014061,35.049629047958796,27.725984702724986,5.010538669873661,-26.724737263434005,-40.218365367595084,1.4843968993043866,-6.895369569598415,-6.895369569587792,40.099413647791884,37553.73430518982,20600.39916497247,20600.39916497247,58154.13347016229,82094.35202268316,82084.88055937698,20600.39916497247,102685.27972434944,102685.27972434944,102685.27972434944,130439.95328733098,125923.0945319718,4516.858755359178,0.0,94837.94170306776,50297.323984713206,49489.57524261616,27754.67356298154,77244.2488055977,21026.163613950743,1571.7549435301682,0.0,0.8765257851105053,2.6887847341358033,0.0014957518510113484,1.0,1.0,-6.895369569598415,329204.6497841428,1558824.1252478135,4.735121834609334,1558824.1252478135,4.735121834609334,0.757572001927448,0.09234515153542547,3.595643974330315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595643974330315,1.284808351298947,1.2850995282790334,2.7985839060705846,5929.863476100266,14586.469681859346,6453.676178595538,0.0004254578746175216,26375.78758634779,2689.581823186082,19290.469977831934,1967.08049923592,0.7313703871279565,0.7313703871279565,32500.328211177835,32395.05729023726,1.0040636464357873,0.8,4301.832075880892,4287.898129693729,1.0040636464357873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.638820156991,3099.015535412006,7.627972689726407,4.999400920014061,-2.36668773599755,7.366088656011611,2.7827400095380717,3.5,0.7950685741537348,0.6,0.0002266188740200881,0.9965218285213612,0.00022740984445503327,199.12984898988677,0.0,0.0,0.0,0.05202602090921647,7.692915979797576e-05,0.00014968971422211233,0.000538230918961965,0.09234515135777861,0.09234515135777861,0.09234515135777861,0.09234510165335104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6991428275,595.6633193728828,0.0,0.09234515135777861,0.09234515153542547,0.09234515153542547,0.36991693038135215,0.36991693038135215,0.5,10.033091949399157,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27754.67356298154,21026.163613950743,0.757572001927448,0.7528603665564808,0.4861686777445675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530009912480564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5296516823991,260.5296516823991,-12.620348317600872,244.66185938982568,276.3974439749475,114682.32527780834,114676.2696254022,6.055652406134918,0.0,nan,276.3974439749475,3.2474439749475437,270.0503270579396,-3.0996729420603515,263.7032101409198,-9.446789859080184,257.3560932238958,-15.793906776104166,251.0089763068663,-22.14102369313369,244.66185938982568,-28.488140610174298,1.0,1.0,25762.5980482374,25762.5980482374,275.82632244321195,2.6763224432119728,275.82632244321195,275.82632244321195,82085.0522146438,82084.88055937698,0.17165526682219934,0.0,8575.796259387458,8575.796259387458,0.9068165947921224,3613.6221942019665,275.82632244321195,2.6763224432119728,1.0,0.002,0.1283460648476306,0.004844940868327806,0.00019809270488034273,0.001801907299883721,0.09904635244017136,0.09904635244017136,0.0,4.7640637095003324e-12,0.9999994388056919,0.9999994388056919,0.0,0.09234509971185205,5.182357342556063e-08,0.0,0.0,0.0,1599673.0366494416,266.25463043040156,0.0,1.0,1285728.6211538203,2593.195527413175,,,,,,,,,,,,,,,,,,,2.0,14586.469681859346,1571.7549435301682,0.36991693038135215,6.1796691888313084,2.7827400095380717
4578.0,-30.25080371256915,4.99939761049737,35.04963485008397,27.72603667052465,5.010540168047642,-26.72466932450563,-40.2183025033213,1.484405779812744,-6.895378255215576,-6.895378255178564,40.099425393056435,37553.734711345525,20600.397207414415,20600.397207414415,58154.131918759944,82094.4490924523,82084.9882604986,20600.397207414415,102685.38546791302,102685.38546791302,102685.38546791302,130440.1057947041,125923.24272552753,4516.863069176571,0.0,94837.9988469924,50297.28446526615,49489.6826463625,27754.720326791085,77244.40297315358,21026.196876696187,1571.757334802151,0.0,0.8765256921915405,2.688783861117317,0.0014957518510113484,1.0,1.0,-6.895378255215576,329204.53654023545,1558824.6327259403,4.735125004984312,1558824.6327259403,4.735125004984312,0.7575719239512572,0.09234525043933384,3.5956402369639164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956402369639164,1.2848083097537106,1.2850994867243815,2.79858108767461,5929.857504257393,14586.46310356955,6453.676198834688,0.0004254588363492625,26375.830894325405,2689.5862393707744,19290.47003832811,1967.080505404813,0.7313691885429222,0.7313691885429222,32500.301186111257,32395.05729023726,1.0040626027969395,0.8,4301.828498769378,4287.898129693729,1.0040626027969395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6376577768733,3099.015535412006,7.627975248028043,4.99939761049737,-2.36669562960771,7.36609324010508,2.782738013342967,3.5,0.7950680038122763,0.6,0.0002266188740200881,0.9965140002640134,0.00022741163090538456,199.1297872412331,0.0,0.0,0.0,0.05202602090921647,7.69297080974793e-05,0.0001496891659226088,0.0005382283880289001,0.09234525029192403,0.09234525029192403,0.09234525029192403,0.09234520237459738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.76285880985,595.6632992323547,0.0,0.09234525029192403,0.09234525043933384,0.09234525043933384,0.36991723957771433,0.36991723957771433,0.5,10.033090512834697,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,27754.720326791085,21026.196876696187,0.7575719239512572,0.7528588438824688,0.4861677126871883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530004575584834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5296910542698,260.5296910542698,-12.620308945730187,244.6619328610082,276.3974492475049,114681.94963244774,114675.9266891725,6.022943275248372,0.0,nan,276.3974492475049,3.2474492475049033,270.0503459702256,-3.099654029774399,263.7032426929279,-9.446757307072062,257.3561394156283,-15.793860584371657,251.00903613832384,-22.14096386167614,244.6619328610082,-28.488067138991767,1.0,1.0,25762.5980482374,25762.5980482374,275.82632631635255,2.676326316352572,275.82632631635255,275.82632631635255,82085.14530182148,82084.9882604986,0.15704132287646644,0.0,8575.796259387458,8575.796259387458,0.9068168246498961,3613.618438148736,275.82632631635255,2.676326316352572,1.0,0.002,0.12834611465426718,0.004844939097854031,0.00019809277822411346,0.001801907226476784,0.09904638911205672,0.09904638911205672,0.0,4.700897657250458e-12,0.9999994606506474,0.9999994606506474,0.0,0.0923452006329828,4.980635104235658e-08,0.0,0.0,0.0,1599673.026419611,266.2546217447844,0.0,1.0,1285728.6507384647,2593.1954080264095,,,,,,,,,,,,,,,,,,,2.0,14586.46310356955,1571.757334802151,0.36991723957771433,6.1796691888313084,2.782738013342967
4579.0,-30.250728402505786,4.99939431325156,35.04964065564444,27.726087730284803,5.010542579789813,-26.724601304276447,-40.21823963904751,1.4844154813843013,-6.89538721158425,-6.895387211600277,40.09943709648754,37553.73693763872,20600.39573651722,20600.39573651722,58154.132674155946,82094.54361762929,82085.09456084805,20600.39573651722,102685.49029736528,102685.49029736528,102685.49029736528,130440.25747484581,125923.39006811,4516.867406735813,0.0,94838.05442698674,50297.24774635955,49489.785200696875,27754.767177480535,77244.55237817741,21026.23018254156,1571.7597369886764,0.0,0.8765255979453139,2.6887829608849514,0.0014957518510113484,1.0,1.0,-6.89538721158425,329204.4197662716,1558825.1383965362,4.735128220645611,1558825.1383965362,4.735128220645611,0.7575718451568086,0.09234534950630371,3.595636681951449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595636681951449,1.2848082643673386,1.2850994413277237,2.7985784195760925,5929.851850876798,14586.456249869712,6453.675942980269,0.00042545970481854277,26375.87242977941,2689.590474808361,19290.46927356213,1967.080427420386,0.7313680078230292,0.7313680078230292,32500.275479649048,32395.05729023726,1.004061610079416,0.8,4301.825096191934,4287.898129693729,1.004061610079416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.63649502235,3099.015535412006,7.627977987591673,4.99939431325156,-2.3667036866697293,7.36609799992129,2.7827360165054555,3.5,0.795067433287273,0.6,0.0002266188740200881,0.9965061732300013,0.0002274134171046251,199.12972550174413,0.0,0.0,0.0,0.05202602090921647,7.693025640059577e-05,0.0001496886176194923,0.0005382258843832506,0.0923453493513409,0.0923453493513409,0.0923453493513409,0.09234530266250597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8261973159,595.6632792125056,0.0,0.0923453493513409,0.09234534950630371,0.09234534950630371,0.36991754897919776,0.36991754897919776,0.5,10.033089112615281,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27754.767177480535,21026.23018254156,0.7575718451568086,0.7528573974957131,0.4861668011717049,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530000069940778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5297303332354,260.5297303332354,-12.620269666764557,244.6620060038192,276.39745466262525,114681.59205953249,114675.583328143,6.008731389474398,0.0,nan,276.39745466262525,3.247454662625273,270.05036493088295,-3.099635069117028,263.7032751991251,-9.446724800874904,257.3561854673635,-15.793814532636475,251.0090957355965,-22.140904264403474,244.6620060038192,-28.48799399618079,1.0,1.0,25762.5980482374,25762.5980482374,275.82632975532204,2.676329755322058,275.82632975532204,275.82632975532204,82085.23998366232,82085.09456084805,0.145422814268386,0.0,8575.796259387458,8575.796259387458,0.906817043292345,3613.6148653612063,275.82632975532204,2.676329755322058,1.0,0.002,0.128346163299542,0.004844937283197144,0.00019809284966539457,0.0018019071548749945,0.09904642483269728,0.09904642483269728,0.0,4.540388898188752e-12,0.999999473223957,0.999999473223957,0.0,0.09234530086098591,4.8645317803151514e-08,0.0,0.0,0.0,1599673.0158708903,266.2546127884157,0.0,1.0,1285728.6812453351,2593.1952849180793,,,,,,,,,,,,,,,,,,,2.0,14586.456249869712,1571.7597369886764,0.36991754897919776,6.1796691888313084,2.7827360165054555
4580.0,-30.250653094443607,4.999391022954439,35.04964646696709,27.726140187028818,5.010544503887089,-26.724533334613053,-40.2181730029173,1.484424743861248,-6.895396536533724,-6.895396536531221,40.09944887387038,37553.72334164064,20600.394905615787,20600.394905615787,58154.118247256425,82094.64110295958,82085.20094071484,20600.394905615787,102685.59584633063,102685.59584633063,102685.59584633063,130440.41046730641,125923.53868529417,4516.871782012242,0.0,94838.11216514402,50297.19440311931,49489.90862447189,27754.814620975783,77244.72324544768,21026.26389007146,1571.7621762538722,0.0,0.8765255013887413,2.6887820236056963,0.0014957518510113484,1.0,1.0,-6.895396536533724,329204.29818675795,1558825.6472623076,4.7351315151358815,1558825.6472623076,4.7351315151358815,0.7575717646545115,0.09234544890859865,3.5956329501460647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956329501460647,1.2848082210351637,1.2850993979857281,2.7985756094003515,5929.845896451615,14586.449398457564,6453.675834777327,0.00042546064414641834,26375.915862405098,2689.5949037036194,19290.468950136292,1967.080394440129,0.7313667912336631,0.7313667912336631,32500.248494783482,32395.05729023726,1.0040605679934507,0.8,4301.8215244015355,4287.898129693729,1.0040605679934507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6353312111196,3099.015535412006,7.627980967122054,4.999391022954439,-2.366711970435965,7.366102993390404,2.782734017853799,3.5,0.7950668622439425,0.6,0.0002266188740200881,0.9964983464702883,0.00022741520326932622,199.12966376393405,0.0,0.0,0.0,0.05202602090921647,7.693083760584499e-05,0.0001496880364142431,0.0005382232359737165,0.09234544874106917,0.09234544874106917,0.09234544874106917,0.09234540361300327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.88967044716,595.6632591525115,0.0,0.09234544874106917,0.09234544890859865,0.09234544890859865,0.36991785851272596,0.36991785851272596,0.5,10.03308775864584,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27754.814620975783,21026.26389007146,0.7575717646545115,0.7528555453874795,0.4861655497465171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452999556496545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5297694916765,260.5297694916765,-12.62023050832346,244.6620788731866,276.39746011014165,114681.22515632238,114675.23486229758,5.990294024802708,0.0,nan,276.39746011014165,3.247460110141674,270.05038386276743,-3.0996161372325446,263.70330761538054,-9.446692384619439,257.3562313679894,-15.793768632010597,251.00915512059368,-22.140844879406302,244.6620788731866,-28.487921126813376,1.0,1.0,25762.5980482374,25762.5980482374,275.8263328350546,2.676332835054609,275.8263328350546,275.8263328350546,82085.3373683667,82085.20094071484,0.13642765185795724,0.0,8575.796259387458,8575.796259387458,0.9068172728079281,3613.611114896795,275.8263328350546,2.676332835054609,1.0,0.002,0.12834621047296882,0.004844935408498552,0.00019809291868522384,0.0018019070857699577,0.09904645934261191,0.09904645934261191,0.0,4.455181449453116e-12,0.9999994891592525,0.9999994891592525,0.0,0.09234540173478051,4.7173818146914534e-08,0.0,0.0,0.0,1599673.0048880575,266.25460346346625,0.0,1.0,1285728.7130076499,2593.195156743505,,,,,,,,,,,,,,,,,,,2.0,14586.449398457564,1571.7621762538722,0.36991785851272596,6.1796691888313084,2.782734017853799
4581.0,-30.250577714543724,4.999387738968503,35.04965228016266,27.726193447038554,5.010546151035977,-26.724465327985733,-40.21811013864351,1.4844337642834582,-6.89540590859815,-6.895405908596923,40.09946055058372,37553.72297000295,20600.394148074254,20600.394148074254,58154.11711807721,82094.74023640633,82085.30577217003,20600.394148074254,102685.69992024428,102685.69992024428,102685.69992024428,130440.56156282403,125923.68540622738,4516.876156596658,0.0,94838.17108228592,50297.15381517955,49490.019185673744,27754.861642579745,77244.88082825349,21026.29729183568,1571.7645964408491,0.0,0.8765254049603064,2.6887810815910003,0.0014957518510113484,1.0,1.0,-6.89540590859815,329204.1759929869,1558826.151779545,4.735134805254575,1558826.151779545,4.735134805254575,0.7575716846514007,0.09234554821320483,3.595629121538615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595629121538615,1.284808178835384,1.2850993557763848,2.7985727214142404,5929.839777155595,14586.44254951566,6453.675807968569,0.00042546162236089494,26375.960333112296,2689.5994384537325,19290.468870003122,1967.08038626882,0.7313655550879006,0.7313655550879006,32500.22080993167,32395.05729023726,1.0040594988760454,0.8,4301.817859959048,4287.898129693729,1.0040594988760454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.634165420193,3099.015535412006,7.62798397941064,4.999387738968503,-2.3667202831275853,7.366108022096088,2.78273201580292,3.5,0.7950662902294058,0.6,0.0002266188740200881,0.9964905123108795,0.00022741699115082876,199.1296019672695,0.0,0.0,0.0,0.05202602090921647,7.69313859164049e-05,0.0001496874881036832,0.0005382206913555682,0.09234554804683916,0.09234554804683916,0.09234554804683916,0.09234550329334053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.95260182855,595.6632392637258,0.0,0.09234554804683916,0.09234554821320483,0.09234554821320483,0.3699181682183591,0.3699181682183591,0.5,10.033086416083762,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27754.861642579745,21026.29729183568,0.7575716846514007,0.7528539949123264,0.48616455313718476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529991060112621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5298085328607,260.5298085328607,-12.62019146713925,244.6621515287171,276.3974655369791,114680.8542817816,114674.88192534716,5.972356434444892,0.0,nan,276.3974655369791,3.2474655369791208,270.05040273534325,-3.0995972646567225,263.7033399336955,-9.446660066304503,257.3562771320449,-15.793722867955069,251.00921433038474,-22.14078566961524,244.6621515287171,-28.487848471282888,1.0,1.0,25762.5980482374,25762.5980482374,275.8263356870964,2.6763356870964117,275.8263356870964,275.8263356870964,82085.43646009213,82085.30577217003,0.13068792209378444,0.0,8575.796259387458,8575.796259387458,0.9068175082769936,3613.607267146308,275.8263356870964,2.6763356870964117,1.0,0.002,0.1283462572726749,0.004844933527239417,0.0001980929871090965,0.0018019070173983967,0.09904649355454825,0.09904649355454825,0.0,4.507493336913804e-12,0.9999994932078998,0.9999994932078998,0.0,0.0923455014132105,4.679999432073174e-08,0.0,0.0,0.0,1599672.9938497317,266.2545940914018,0.0,1.0,1285728.7449304457,2593.1950279213315,,,,,,,,,,,,,,,,,,,2.0,14586.44254951566,1571.7645964408491,0.3699181682183591,6.1796691888313084,2.78273201580292
4582.0,-30.250502329676312,4.999384460945228,35.04965809288802,27.72624719599264,5.010547622003105,-26.724397334510574,-40.218047274369724,1.4844426266383846,-6.895415310581086,-6.895415310572658,40.099472163456696,37553.72197641655,20600.393432437413,20600.393432437413,58154.11540885396,82094.84040364054,82085.40962244206,20600.393432437413,102685.80305487948,102685.80305487948,102685.80305487948,130440.71147812724,125923.83095505563,4516.880523071603,0.0,94838.23074828104,50297.11232033793,49490.13158660346,27754.90842324776,77245.04000985122,21026.33051821572,1571.7670059159236,0.0,0.876525308613071,2.6887801365694064,0.0014957518510113484,1.0,1.0,-6.895415310581086,329204.05340917734,1558826.6535371798,4.735138092603218,1558826.6535371798,4.735138092603218,0.7575716049058867,0.09234564744796467,3.595625230990825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595625230990825,1.284808137375085,1.2850993143066896,2.7985697836074053,5929.833552295438,14586.435704523172,6453.675834312045,0.0004254626256312553,26376.005466550538,2689.604040783605,19290.468948745533,1967.0803942983111,0.7313643065933269,0.7313643065933269,32500.19267718012,32395.05729023726,1.0040584124621432,0.8,4301.814136231331,4287.898129693729,1.0040584124621432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6329975443277,3099.015535412006,7.627987013107387,4.999384460945228,-2.366728614324134,7.366113075269362,2.782730010172086,3.5,0.7950657171920247,0.6,0.0002266188740200881,0.9964826777016399,0.0002274187791631043,199.1295401665709,0.0,0.0,0.0,0.05202602090921647,7.693193423057831e-05,0.00014968693978950978,0.0005382181374569659,0.09234564727828787,0.09234564727828787,0.09234564727828787,0.09234560224948389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0152685282,595.6632194578646,0.0,0.09234564727828787,0.09234564744796467,0.09234564744796467,0.3699184779568354,0.3699184779568354,0.5,10.03308506439507,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27754.90842324776,21026.33051821572,0.7575716049058867,0.7528524213520693,0.4861635384178356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529986550965335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5298474625433,260.5298474625433,-12.620152537456704,244.66222400854573,276.39747091651407,114680.48128324674,114674.52598412617,5.955299120561628,0.0,nan,276.39747091651407,3.2474709165140894,270.05042153494054,-3.0995784650594373,263.7033721533502,-9.44662784664979,257.3563227717547,-15.793677228245258,251.00927339015436,-22.140726609845615,244.66222400854573,-28.487775991454242,1.0,1.0,25762.5980482374,25762.5980482374,275.826338394815,2.6763383948150476,275.826338394815,275.826338394815,82085.53655742225,82085.40962244206,0.12693498018779792,0.0,8575.796259387458,8575.796259387458,0.9068177475554513,3613.6033571457792,275.826338394815,2.6763383948150476,1.0,0.002,0.12834630438460204,0.004844931638023167,0.00019809305600270046,0.001801906948082501,0.09904652800135022,0.09904652800135022,0.0,4.085201361220259e-12,0.9999994898214016,0.9999994898214016,0.0,0.0923456003351917,4.711277298033628e-08,0.0,0.0,0.0,1599672.9827761669,266.2545846894189,0.0,1.0,1285728.7769551445,2593.1948986879447,,,,,,,,,,,,,,,,,,,2.0,14586.435704523172,1571.7670059159236,0.3699184779568354,6.1796691888313084,2.782730010172086
4583.0,-30.25042693775567,4.999381188572606,35.049663903849,27.72630132911729,5.010548971382681,-26.72432934684622,-40.21798441009594,1.4844513802702055,-6.895424740558042,-6.895424740558017,40.09948373806033,37553.72056575954,20600.39275433935,20600.39275433935,58154.11332009889,82094.94128476288,82085.51289132249,20600.39275433935,102685.90564566184,102685.90564566184,102685.90564566184,130440.86069542228,125923.9758184782,4516.884876944083,0.0,94838.29093052098,50297.07021078403,49490.24524415216,27754.95504976044,77245.2002939126,21026.363632192097,1571.7694086706094,0.0,0.8765252122590462,2.688779188734249,0.0014957518510113484,1.0,1.0,-6.895424740558042,329203.9304604079,1558827.1536422824,4.735141380183966,1558827.1536422824,4.735141380183966,0.7575715253184523,0.09234574661804111,3.5956212977785142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956212977785142,1.2848080964234223,1.285099273345746,2.7985668114855486,5929.827254725868,14586.428862142864,6453.675897215126,0.0004254636461510003,26376.051056632412,2689.608689678169,19290.469136767053,1967.0804134711705,0.7313630495841928,0.7313630495841928,32500.164235913027,32395.05729023726,1.0040573141344102,0.8,4301.810371667654,4287.898129693729,1.0040573141344102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.631827528426,3099.015535412006,7.62799006675134,4.999381188572606,-2.366736963027029,7.366118151599635,2.782728000866679,3.5,0.7950651431047654,0.6,0.0002266188740200881,0.9964748424258244,0.0002274205673556251,199.12947836012842,0.0,0.0,0.0,0.05202602090921647,7.693248254836475e-05,0.00014968639147172334,0.0005382155771633406,0.09234574645113572,0.09234574645113572,0.09234574645113572,0.09234570071331609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0778483087,595.6631996783873,0.0,0.09234574645113572,0.09234574661804111,0.09234574661804111,0.369918787645932,0.369918787645932,0.5,10.033083692351312,0.0,0.0,0.0,0.0,0.0,0.0,27754.95504976044,21026.363632192097,0.7575715253184523,0.7528508321400753,0.4861625113647224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452998204152369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52988629058285,260.52988629058285,-12.620113709417126,244.66229634473132,276.39747623640784,114680.10726040676,114674.16751006266,5.939750344126067,0.0,nan,276.39747623640784,3.247476236407863,270.0504402580922,-3.0995597419077967,263.7034042797601,-9.446595720239884,257.3563683014235,-15.793631698576462,251.00933232308188,-22.1406676769181,244.66229634473132,-28.48770365526866,1.0,1.0,25762.5980482374,25762.5980482374,275.8263410067296,2.676341006729615,275.8263410067296,275.8263410067296,82085.63749076167,82085.51289132249,0.12459943917929195,0.0,8575.796259387458,8575.796259387458,0.9068179894577859,3613.599404267407,275.8263410067296,2.676341006729615,1.0,0.002,0.12834635218084697,0.004844929743297681,0.00019809312594112143,0.0018019068786031163,0.0990465629705607,0.0990465629705607,0.0,4.5442378159010755e-12,0.9999994824183389,0.9999994824183389,0.0,0.09234569882157619,4.779646492877799e-08,0.0,0.0,0.0,1599672.9716696313,266.25457525944194,0.0,1.0,1285728.8090751963,2593.1947690697725,,,,,,,,,,,,,,,,,,,2.0,14586.428862142864,1571.7694086706094,0.369918787645932,6.1796691888313084,2.782728000866679
4584.0,-30.250351537592,4.9993779217567695,35.04966971216603,27.726355636864923,5.0105502456688535,-26.724261359267228,-40.21792154582215,1.484460067143912,-6.89543418369459,-6.895434183722178,40.0994952837637,37553.71891717608,20600.392087456938,20600.392087456938,58154.111004633014,82095.04259444022,82085.61574568952,20600.392087456938,102686.00783314646,102686.00783314646,102686.00783314646,130441.00940599354,125924.12019105845,4516.889214935088,0.0,94838.35142042743,50297.027742439845,49490.35964220842,27755.00157284708,77245.3612150555,21026.396670716334,1571.7718068616553,0.0,0.8765251159438695,2.6887782395766595,0.0014957518510113484,1.0,1.0,-6.89543418369459,329203.8073401011,1558827.6524981176,4.735144666439686,1558827.6524981176,4.735144666439686,0.7575714458357881,0.09234584572460225,3.595617338939645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595617338939645,1.2848080557840735,1.285099232697187,2.7985638187373953,5929.820913451652,14586.422022416686,6453.67598256654,0.00042546467711036633,26376.09692036791,2689.613366477636,19290.469391888142,1967.0804394862816,0.7313617875354345,0.7313617875354345,32500.135609332658,32395.05729023726,1.0040562086506029,0.8,4301.8065825754065,4287.898129693729,1.0040562086506029,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6306553234654,3099.015535412006,7.627993130733957,4.9993779217567695,-2.36674532014064,7.36612324189741,2.782725987802513,3.5,0.795064567943575,0.6,0.0002266188740200881,0.9964670063598003,0.00022742235575661543,199.12941654696667,0.0,0.0,0.0,0.05202602090921647,7.69330308697639e-05,0.00014968584315032418,0.0005382130130251057,0.09234584555995977,0.09234584555995977,0.09234584555995977,0.09234579886757284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.1404235948,595.6631798989511,0.0,0.09234584555995977,0.09234584572460225,0.09234584572460225,0.3699190972405413,0.3699190972405413,0.5,10.033082292252153,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,27755.00157284708,21026.396670716334,0.7575714458357881,0.7528492337906045,0.486161477226113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529977531662932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5299250293833,260.5299250293833,-12.620074970616656,244.66236856413286,276.3974814946077,114679.73309842942,114673.80699949055,5.926098938872936,0.0,nan,276.3974814946077,3.2474814946077117,270.05045890853216,-3.099541091467813,263.7034363224395,-9.446563677560505,257.3564137363439,-15.793586263656096,251.00939115024352,-22.14060884975646,244.66236856413286,-28.487631435867115,1.0,1.0,25762.5980482374,25762.5980482374,275.82634355713014,2.676343557130167,275.82634355713014,275.82634355713014,82085.73875518666,82085.61574568952,0.12300949713971931,0.0,8575.796259387458,8575.796259387458,0.9068182329361177,3613.5954256343434,275.82634355713014,2.676343557130167,1.0,0.002,0.12834640091906208,0.004844927841854094,0.00019809319732805447,0.001801906807511349,0.09904659866402724,0.09904659866402724,0.0,4.839403617423743e-12,0.9999994722221085,0.9999994722221085,0.0,0.09234579698650651,4.873809574544228e-08,0.0,0.0,0.0,1599672.960547595,266.2545658163054,0.0,1.0,1285728.8412400663,2593.1946392707373,,,,,,,,,,,,,,,,,,,2.0,14586.422022416686,1571.7718068616553,0.3699190972405413,6.1796691888313084,2.782725987802513
