time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4585.0,-30.25027612852934,4.999374660503864,35.04967551730234,27.726410084310942,5.010551472623779,-26.72419336841745,-40.217858681548364,1.4844687122992009,-6.895443633226307,-6.895443633227082,40.099506808695445,37553.71713739106,20600.391419851338,20600.391419851338,58154.1085572424,82095.14416235643,82085.71831728103,20600.391419851338,102686.10973713237,102686.10973713237,102686.10973713237,130441.15777070963,125924.26423547983,4516.8935352297985,0.0,94838.41209355195,50296.98506781795,49490.47447303777,27755.048033577263,77245.52250661503,21026.42966350119,1571.7742023321398,0.0,0.8765250196733487,2.688777289776571,0.0014957518510113484,1.0,1.0,-6.895443633226307,329203.68413645186,1558828.1504570614,4.735147951172204,1558828.1504570614,4.735147951172204,0.7575713664074375,0.09234594477373556,3.595613364639991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595613364639991,1.2848080153398962,1.285099192243844,2.798560813530394,5929.81454577863,14586.415185368705,6453.67608194633,0.00042546571444621473,26376.14294857523,2689.6180600485623,19290.469688940982,1967.0804697772414,0.7313605225203332,0.7313605225203332,32500.106870948162,32395.05729023726,1.004055098849457,0.8,4301.8027786844605,4287.898129693729,1.004055098849457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6294809184396,3099.015535412006,7.627996200665591,4.999374660503864,-2.366753681439903,7.366128341943766,2.78272397096069,3.5,0.7950639917030543,0.6,0.0002266188740200881,0.9964591694354036,0.0002274241443816418,199.1293547265479,0.0,0.0,0.0,0.05202602090921647,7.693357919477666e-05,0.00014968529482531145,0.0005382104465639671,0.09234594460536638,0.09234594460536638,0.09234594460536638,0.09234589684450424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.20305743185,595.6631600994596,0.0,0.09234594460536638,0.09234594477373556,0.09234594477373556,0.36991940670959467,0.36991940670959467,0.5,10.033080859172275,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27755.048033577263,21026.42966350119,0.7575713664074375,0.752847630129789,0.48616043906201933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529973021311884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5299636916747,260.5299636916747,-12.620036308325268,244.66244068908898,276.3974866942338,114679.35923483796,114673.44483965191,5.914395186034383,0.0,nan,276.3974866942338,3.247486694233828,270.0504774932248,-3.0995225067752017,263.70346829219704,-9.446531707802933,257.35645909116903,-15.793540908830948,251.00944989013436,-22.140550109865615,244.66244068908898,-28.487559310910996,1.0,1.0,25762.5980482374,25762.5980482374,275.8263460682162,2.676346068216219,275.8263460682162,275.8263460682162,82085.84033898686,82085.71831728103,0.12202170582895633,0.0,8575.796259387458,8575.796259387458,0.9068184773652254,3613.591431463191,275.8263460682162,2.676346068216219,1.0,0.002,0.12834645076437207,0.004844925932724367,0.00019809327042110545,0.0018019067339915154,0.09904663521055272,0.09904663521055272,0.0,4.412620876331763e-12,0.9999994602275369,0.9999994602275369,0.0,0.0923458949279375,4.984579806408362e-08,0.0,0.0,0.0,1599672.9494180225,266.25455636677367,0.0,1.0,1285728.8734267238,2593.1945093838167,,,,,,,,,,,,,,,,,,,2.0,14586.415185368705,1571.7742023321398,0.36991940670959467,6.1796691888313084,2.78272397096069
4586.0,-30.250200710129636,4.999371404764731,35.04968131906163,27.726464601606153,5.010552663364483,-26.724125372785828,-40.21779581727458,1.4844773258143358,-6.895453092959428,-6.89545309294703,40.09951832160293,37553.71526992322,20600.390758209902,20600.390758209902,58154.106028133116,82095.24592012801,82085.82073530396,20600.390758209902,102686.21149351387,102686.21149351387,102686.21149351387,130441.30594826228,125924.4081110292,4516.897837233069,0.0,94838.47289977391,50296.942248823405,49490.589612167234,27755.094454748407,77245.68406691564,21026.462627073157,1571.776596182031,0.0,0.8765249233929617,2.6887763389513806,0.0014957518510113484,1.0,1.0,-6.895453092959428,329203.5607998343,1558828.647896544,4.735151236241818,1558828.647896544,4.735151236241818,0.7575712870065877,0.09234604376804478,3.5956093789731707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956093789731707,1.2848079750437416,1.2850991519385568,2.798557799153416,5929.80815867553,14586.40835101234,6453.676191965538,0.0004254667565226431,26376.189097286693,2689.6227659074907,19290.47001779576,1967.0805033110962,0.7313592553740131,0.7313592553740131,32500.07805036067,32395.05729023726,1.0040539858740931,0.8,4301.798963912902,4287.898129693729,1.0040539858740931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.628304319818,3099.015535412006,7.627999279004197,4.999371404764731,-2.366762049335806,7.366133454100537,2.7827219503523244,3.5,0.7950634143863784,0.6,0.0002266188740200881,0.9964513316071523,0.00022742593324109466,199.12929289851297,0.0,0.0,0.0,0.05202602090921647,7.693412752340302e-05,0.00014968474649668508,0.0005382078783927023,0.09234604359714127,0.09234604359714127,0.09234604359714127,0.09234599468985179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2658008744,595.6631402637385,0.0,0.09234604359714127,0.09234604376804478,0.09234604376804478,0.3699197160330768,0.3699197160330768,0.5,10.033079391295095,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27755.094454748407,21026.462627073157,0.7575712870065877,0.7528460227985805,0.48615939807577535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529968510431308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.530002288927,260.530002288927,-12.619997711072983,244.66251273805764,276.39749183977057,114678.98573816828,114673.08129259794,5.904445570354656,0.0,nan,276.39749183977057,3.247491839770589,270.05049601944785,-3.0995039805521287,263.70350019910694,-9.446499800893037,257.35650437876376,-15.793495621236218,251.0095085584152,-22.14049144158477,244.66251273805764,-28.487487261942334,1.0,1.0,25762.5980482374,25762.5980482374,275.82634855118005,2.6763485511800695,275.82634855118005,275.82634855118005,82085.94204726115,82085.82073530396,0.12131195719121024,0.0,8575.796259387458,8575.796259387458,0.9068187224933402,3613.5874258680365,275.82634855118005,2.6763485511800695,1.0,0.002,0.12834650177581636,0.004844924017628224,0.00019809334530985115,0.001801906658939597,0.09904667265492557,0.09904667265492557,0.0,4.249448015691826e-12,0.9999994475979822,0.9999994475979822,0.0,0.09234599275590387,5.1012140912847743e-08,0.0,0.0,0.0,1599672.9382764364,266.25454690704055,0.0,1.0,1285728.905648121,2593.194379356696,,,,,,,,,,,,,,,,,,,2.0,14586.40835101234,1571.776596182031,0.3699197160330768,6.1796691888313084,2.7827219503523244
4587.0,-30.25012523833744,4.9993681482850745,35.04968711254974,27.726526313368254,5.010551453620425,-26.724057569144954,-40.21773298792539,1.4844837840027119,-6.8954630002164095,-6.895463000199844,40.09952968682817,37553.70458708044,20600.39084905039,20600.39084905039,58154.09543613083,82095.36232722583,82085.91998778934,20600.39084905039,102686.31083683972,102686.31083683972,102686.31083683972,130441.45145840642,125924.54936165102,4516.902096755397,0.0,94838.54437728538,50296.88663560307,49490.73082409145,27755.14062156669,77245.87144565814,21026.49537725537,1571.7789888479624,0.0,0.876524825220836,2.6887753431445023,0.0014957518510113484,1.0,1.0,-6.8954630002164095,329203.4316284032,1558829.13895532,4.735154585857684,1558829.13895532,4.735154585857684,0.7575712068602192,0.09234614271115667,3.5956045208430836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5956045208430836,1.2848079448307408,1.2850991217187089,2.7985540837519998,5929.800286185765,14586.401519356665,6453.677026742414,0.00042546814765648526,26376.244614090094,2689.6284270459428,19290.472512999702,1967.0807577510877,0.7313578106071553,0.7313578106071553,32500.042920932145,32395.05729023726,1.0040526292681986,0.8,4301.794314085939,4287.898129693729,1.0040526292681986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6271255243632,3099.015535412006,7.628002642182801,4.9993681482850745,-2.366770697031831,7.366138845316906,2.782719925971859,3.5,0.7950628359919597,0.6,0.0002266188740200881,0.9964434882966718,0.00022742772337995017,199.12923102674534,0.0,0.0,0.0,0.05202602090921647,7.693467555101233e-05,0.00014968419846907578,0.0005382051807141823,0.09234614253713275,0.09234614253713275,0.09234614253713275,0.09234609072131392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.32824738324,595.6631205173185,0.0,0.09234614253713275,0.09234614271115667,0.09234614271115667,0.3699200252033899,0.3699200252033899,0.5,10.033077836884114,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27755.14062156669,21026.49537725537,0.7575712068602192,0.7528440594659066,0.4861580804807048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529963998995004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53004061959194,260.53004061959194,-12.619959380408034,244.66258471225188,276.3974965269059,114678.56101990127,114672.69735565528,5.863664245988656,0.0,nan,276.3974965269059,3.247496526905934,270.05051416399294,-3.099485836007034,263.703531801067,-9.446468198932962,257.35654943813574,-15.793450561864233,251.0095670751981,-22.14043292480187,244.66258471225188,-28.487415287748092,1.0,1.0,25762.5980482374,25762.5980482374,275.8263502174864,2.6763502174864016,275.8263502174864,275.8263502174864,82086.0549458443,82085.91998778934,0.13495805495767854,0.0,8575.796259387458,8575.796259387458,0.9068190212799112,3613.582543447299,275.8263502174864,2.6763502174864016,1.0,0.002,0.1283465557699491,0.004844922011556992,0.00019809342462031627,0.0018019065801973687,0.09904671231015813,0.09904671231015813,0.0,4.8176848795045135e-12,0.9999994153035416,0.9999994153035416,0.0,0.09234608871669409,5.399446258652409e-08,0.0,0.0,0.0,1599672.9266077578,266.25453699978357,0.0,1.0,1285728.9393938612,2593.194243178218,,,,,,,,,,,,,,,,,,,2.0,14586.401519356665,1571.7789888479624,0.3699200252033899,6.1796691888313084,2.782719925971859
4588.0,-30.25004979229523,4.999364906362318,35.04969289324334,27.726575277652614,5.010554477547467,-26.723989365310917,-40.217670088727004,1.4844940503887065,-6.895471845813461,-6.895471845799849,40.09954090456971,37553.709741858314,20600.3890945429,20600.3890945429,58154.098836401216,82095.45278794518,82086.0199885221,20600.3890945429,102686.409083065,102686.409083065,102686.409083065,130441.594389784,125924.68812282769,4516.906266956313,0.0,94838.59692558623,50296.85387886882,49490.82560746379,27755.185306719006,77246.0109141828,21026.527133964446,1571.7812852256711,0.0,0.8765247334512454,2.688774454048427,0.0014957518510113484,1.0,1.0,-6.895471845813461,329203.31629900244,1558829.6236419939,4.735157717020597,1558829.6236419939,4.735157717020597,0.7575711313616891,0.09234624078262543,3.595601208789194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595601208789194,1.284807896802053,1.2850990736791366,2.798551610508321,5929.7950456791905,14586.394691284564,6453.676580961526,0.0004254689208404786,26376.28352492483,2689.632394846847,19290.4711805308,1967.0806218770733,0.731356681175415,0.731356681175415,32500.01897126741,32395.05729023726,1.0040517043955113,0.8,4301.791144042999,4287.898129693729,1.0040517043955113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.625943438792,3099.015535412006,7.62800533135358,4.999364906362318,-2.3667786852872714,7.366143591649589,2.7827178959417704,3.5,0.795062255983363,0.6,0.0002266188740200881,0.9964356477287813,0.00022742951292101024,199.12916917612594,0.0,0.0,0.0,0.05202602090921647,7.693522419149475e-05,0.00014968364982859334,0.0005382027122596687,0.09234624063306505,0.09234624063306505,0.09234624063306505,0.09234618543499812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3904706029,595.6631008362626,0.0,0.09234624063306505,0.09234624078262543,0.09234624078262543,0.3699203340127639,0.3699203340127639,0.5,10.033076180861176,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27755.185306719006,21026.527133964446,0.7575711313616891,0.7528427442163722,0.48615726944889065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529959484367632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5300791146796,260.5300791146796,-12.619920885320369,244.6626566593085,276.39750157002464,114678.23243114226,114672.34361438631,5.888816755961136,0.0,nan,276.39750157002464,3.247501570024667,270.05053258789826,-3.099467412101717,263.7035636057602,-9.446436394239754,257.356594623619,-15.793405376380974,251.00962564146695,-22.140374358533023,244.6626566593085,-28.487343340691467,1.0,1.0,25762.5980482374,25762.5980482374,275.8263530326966,2.6763530326966247,275.8263530326966,275.8263530326966,82086.14899632859,82086.0199885221,0.1290078064921545,0.0,8575.796259387458,8575.796259387458,0.9068192249790274,3613.57921483314,275.8263530326966,2.6763530326966247,1.0,0.002,0.12834661295167146,0.004844920180200515,0.00019809350928195817,0.0018019064949211946,0.09904675464097909,0.09904675464097909,0.0,4.203152582926695e-12,0.9999993807862334,0.9999993807862334,0.0,0.09234618360056185,5.718206358589987e-08,0.0,0.0,0.0,1599672.916189492,266.2545281541865,0.0,1.0,1285728.9695234064,2593.194121592634,,,,,,,,,,,,,,,,,,,2.0,14586.394691284564,1571.7812852256711,0.3699203340127639,6.1796691888313084,2.7827178959417704
4589.0,-30.249974339904114,4.999361666579783,35.0496986812363,27.72664875900375,5.010555782727427,-26.72392132763776,-40.21760345259679,1.484502770251251,-6.895481562520217,-6.89548156253495,40.09955267653387,37553.67493269126,20600.38884657735,20600.38884657735,58154.06377926861,82095.5810179284,82086.12558605708,20600.38884657735,102686.51443263443,102686.51443263443,102686.51443263443,130441.74754651872,125924.83702169184,4516.91052482687,0.0,94838.67777068302,50296.771684687614,49491.00676221711,27755.233113884286,77246.2398761014,21026.561074778867,1571.783751622208,0.0,0.8765246347617949,2.688773477394833,0.0014957518510113484,1.0,1.0,-6.895481562520217,329203.1896120512,1558830.1322746058,4.735161084288418,1558830.1322746058,4.735161084288418,0.7575710493406209,0.09234634006790304,3.5955953995881584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955953995881584,1.2848078560083869,1.285099032876225,2.7985471779094473,5929.785653534074,14586.387865212331,6453.678158434839,0.00042547066926808974,26376.34862408209,2689.6390331134576,19290.475895704098,1967.0811026909391,0.7313550548877542,0.7313550548877542,32499.976964567904,32395.05729023726,1.0040500822083267,0.8,4301.785583921694,4287.898129693729,1.0040500822083267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6247607495347,3099.015535412006,7.628008580081261,4.999361666579783,-2.366787212851336,7.366148879431119,2.7827158648755472,3.5,0.7950616756787278,0.6,0.0002266188740200881,0.9964278065676454,0.00022743130262563925,199.12910732034015,0.0,0.0,0.0,0.05202602090921647,7.693580543144363e-05,0.00014968306858864446,0.0005381997528135688,0.0923463398900912,0.0923463398900912,0.0923463398900912,0.09234628640139263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.4551262477,595.6630803915109,0.0,0.0923463398900912,0.09234634006790304,0.09234634006790304,0.36992064239991845,0.36992064239991845,0.5,10.033074576152861,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27755.233113884286,21026.561074778867,0.7575710493406209,0.7528400589147697,0.48615537782713086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529954971283392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5301175886214,260.5301175886214,-12.619882411378569,244.66272856963374,276.39750660758193,114677.80439688607,114671.91881492999,5.885581956113122,0.0,nan,276.39750660758193,3.247506607581954,270.05055100001306,-3.099448999986919,263.7035953924242,-9.4464046075758,257.35663978483655,-15.793360215163432,251.00968417723882,-22.140315822761153,244.66272856963374,-28.487271430366235,1.0,1.0,25762.5980482374,25762.5980482374,275.8263556293995,2.6763556293994952,275.8263556293995,275.8263556293995,82086.28099479963,82086.12558605708,0.15540874254656956,0.0,8575.796259387458,8575.796259387458,0.9068195822584065,3613.573376586099,275.8263556293995,2.6763556293994952,1.0,0.002,0.12834666859758728,0.004844918201743202,0.00019809359121924632,0.0018019064136131733,0.09904679560962315,0.09904679560962315,0.0,4.8324196207094605e-12,0.9999993974177251,0.9999993974177251,0.0,0.09234628442163537,5.564626767271107e-08,0.0,0.0,0.0,1599672.9047452402,266.25451843747976,0.0,1.0,1285729.0026200982,2593.193988033365,,,,,,,,,,,,,,,,,,,2.0,14586.387865212331,1571.783751622208,0.36992064239991845,6.1796691888313084,2.7827158648755472
4590.0,-30.249884776078538,4.999358438899404,35.04970447232014,27.726697862986498,5.010557193842561,-26.72384057911382,-40.217531158681936,1.4845129966680128,-6.895490584053391,-6.895490584046579,40.099564341408104,37553.69617375502,20600.38738866003,20600.38738866003,58154.08356241505,82095.67736848025,82086.23145490892,20600.38738866003,102686.61884356895,102686.61884356895,102686.61884356895,130441.89868664565,125924.98391620335,4516.914770442305,0.0,94838.73047620652,50296.749280723074,49491.090217203826,27755.2798430767,77246.37006028052,21026.594289016473,1571.7861495589013,0.0,0.8765245403051296,2.688772570615396,0.0014957518510113484,1.0,1.0,-6.895490584053391,329203.0719888513,1558830.6362807208,4.735164307134752,1558830.6362807208,4.735164307134752,0.7575709705647722,0.09234643885548628,3.5955920738485387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955920738485387,1.2848078081666918,1.2850989850236878,2.7985446936060683,5929.780389593322,14586.381041782157,6453.677726094163,0.0004254714482607217,26376.387679233027,2689.6430156305187,19290.474603408882,1967.0809709135008,0.7313539229860838,0.7313539229860838,32499.952915928614,32395.05729023726,1.004049153513975,0.8,4301.782400778212,4287.898129693729,1.004049153513975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6235752895986,3099.015535412006,7.628011388610859,4.999358438899404,-2.3667953082680295,7.366153747167433,2.7827138290517532,3.5,0.7950610940147866,0.6,0.0002266188740200881,0.9964184990048409,0.00022743342706545546,199.1290338960661,0.0,0.0,0.0,0.05202602090921647,7.693643602654511e-05,0.00014968243799354299,0.0005381969876439085,0.0923464386967266,0.0923464386967266,0.0923464386967266,0.09234638619125554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.51912175503,595.6630601561444,0.0,0.0923464386967266,0.09234643885548628,0.09234643885548628,0.3699209509770486,0.3699209509770486,0.5,10.033073000971479,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27755.2798430767,21026.594289016473,0.7575709705647722,0.7528390462494681,0.4861548334821346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529950457822176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.530157337751,260.530157337751,-12.61984266224897,244.66280288829836,276.3975117871767,114677.50917351355,114671.4285188938,6.080654619754738,0.0,nan,276.3975117871767,3.247511787176734,270.05057000742084,-3.0994299925791324,263.7036282276464,-9.446371772353586,257.3566864478733,-15.793313552126676,251.00974466809035,-22.14025533190963,244.66280288829836,-28.48719711170162,1.0,1.0,25762.5980482374,25762.5980482374,275.8263589529633,2.6763589529633123,275.8263589529633,275.8263589529633,82086.37360033613,82086.23145490892,0.14214542720583268,0.0,8575.796259387458,8575.796259387458,0.9068197867990335,3613.5700342177815,275.8263589529633,2.6763589529633123,1.0,0.002,0.12834672311352982,0.004844916350392467,0.00019809367169496244,0.0018019063327513489,0.09904683584748122,0.09904683584748122,0.0,4.446311374639578e-12,0.9999994096546826,0.9999994096546826,0.0,0.09234638433919852,5.451628775766951e-08,0.0,0.0,0.0,1599672.8941197577,266.2545094159466,0.0,1.0,1285729.0333489063,2593.193864029509,,,,,,,,,,,,,,,,,,,2.0,14586.381041782157,1571.7861495589013,0.3699209509770486,6.1796691888313084,2.7827138290517532
4591.0,-30.249809274565752,4.9993552199495115,35.04971026429277,27.726767921727173,5.010559011833046,-26.72377244592813,-40.21746829440815,1.4845221829962068,-6.895499840164462,-6.895499840192715,40.099575949323636,37553.679104386414,20600.386342334357,20600.386342334357,58154.06544672077,82095.79926752375,82086.3358522746,20600.386342334357,102686.72219460896,102686.72219460896,102686.72219460896,130442.04874036397,125925.12971726868,4516.919023095302,0.0,94838.80638589797,50296.686222040815,49491.24462650795,27755.32654575502,77246.57117226296,21026.62746773094,1571.788552046583,0.0,0.8765244447781941,2.6887716402580897,0.0014957518510113484,1.0,1.0,-6.895499840164462,329202.95130724105,1558831.1378257908,4.73516756649898,1558831.1378257908,4.73516756649898,0.7575708912330132,0.09234653772226632,3.5955866111086756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955866111086756,1.2848077651907903,1.2850989420380465,2.798540535419897,5929.771578895794,14586.374503566132,6453.6791467121075,0.0004254730794068201,26376.448864530354,2689.6492547944868,19290.47884973099,1967.0814039178506,0.7313523874577293,0.7313523874577293,32499.91341449204,32395.05729023726,1.0040476280741524,0.8,4301.77717226034,4287.898129693729,1.0040476280741524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6223888109776,3099.015535412006,7.628014352426457,4.9993552199495115,-2.366803546765084,7.366158766714595,2.7827117914791386,3.5,0.7950605118511824,0.6,0.0002266188740200881,0.9964106528845585,0.00022743521796363567,199.12897200009454,0.0,0.0,0.0,0.05202602090921647,7.693698437399698e-05,0.0001496818896460911,0.0005381941983369315,0.09234653755930369,0.09234653755930369,0.09234653755930369,0.09234648532583563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.58280151006,595.6630400206471,0.0,0.09234653755930369,0.09234653772226632,0.09234653772226632,0.3699212596572847,0.3699212596572847,0.5,10.03307143415957,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,27755.32654575502,21026.62746773094,0.7575708912330132,0.7528368517100243,0.48615334680215383,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529945100237447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5301968888106,260.5301968888106,-12.619803111189356,244.66287675217313,276.39751702542065,114677.08016598785,114671.02981103784,6.050354950002276,0.0,nan,276.39751702542065,3.2475170254206773,270.05058897079033,-3.099411029209648,263.70366091614574,-9.446339083854241,257.3567328614947,-15.793267138505257,251.0098048068392,-22.140195193160764,244.66287675217313,-28.487123247826844,1.0,1.0,25762.5980482374,25762.5980482374,275.82636187030664,2.676361870306664,275.82636187030664,275.82636187030664,82086.49931241361,82086.3358522746,0.16346013901056722,0.0,8575.796259387458,8575.796259387458,0.906820122769932,3613.564544164219,275.82636187030664,2.676361870306664,1.0,0.002,0.1283467773952876,0.00484491445931537,0.0001980937517139154,0.0018019062529155043,0.09904687585695769,0.09904687585695769,0.0,4.6294196774654406e-12,0.9999994121926052,0.9999994121926052,0.0,0.09234648344028856,5.428197775349286e-08,0.0,0.0,0.0,1599672.8832179871,266.2545001598355,0.0,1.0,1285729.0648767333,2593.1937368013078,,,,,,,,,,,,,,,,,,,2.0,14586.374503566132,1571.788552046583,0.3699212596572847,6.1796691888313084,2.7827117914791386
4592.0,-30.24973367050056,4.999352014732929,35.049716063946676,27.726822159625613,5.0105602407437955,-26.723704279375838,-40.21740158842874,1.4845308494460605,-6.8955087431397715,-6.89550874316263,40.09958775452253,37553.66414170381,20600.384692622763,20600.384692622763,58154.048834326575,82095.90055178739,82086.44392434813,20600.384692622763,102686.82861697089,102686.82861697089,102686.82861697089,130442.20239801133,125925.27908138452,4516.923316626803,0.0,94838.86677520185,50296.630364492936,49491.373789676574,27755.373781040445,77246.74757071702,21026.661053676682,1571.7909712132762,0.0,0.8765243504332993,2.6887707453957166,0.0014957518510113484,1.0,1.0,-6.8955087431397715,329202.8352298693,1558831.6478949806,4.735170785532604,1558831.6478949806,4.735170785532604,0.7575708120364024,0.09234663671715442,3.5955826563569895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955826563569895,1.2848077246470102,1.285098901485078,2.7985375456431387,5929.765243917606,14586.36768662057,6453.679238931313,0.00042547411038537517,26376.49467118403,2689.653925773229,19290.479125380363,1967.0814320262643,0.7313511278075534,0.7313511278075534,32499.884817411137,32395.05729023726,1.0040465237316683,0.8,4301.773387072723,4287.898129693729,1.0040465237316683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.621200733146,3099.015535412006,7.628017097336833,4.999352014732929,-2.3668115630493975,7.366163577782326,2.7827097511607537,3.5,0.7950599289030725,0.6,0.0002266188740200881,0.9964027961738017,0.00022743701130738213,199.12891002008928,0.0,0.0,0.0,0.05202602090921647,7.69375662355219e-05,0.0001496813077845662,0.0005381915142510187,0.0923466365593615,0.0923466365593615,0.0923466365593615,0.09234658678384505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.64708138653,595.6630196997015,0.0,0.0923466365593615,0.09234663671715442,0.09234663671715442,0.36992156835607665,0.36992156835607665,0.5,10.033069940739257,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,27755.373781040445,21026.661053676682,0.7575708120364024,0.7528349174971843,0.486152042936495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529940583843974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5302362335841,260.5302362335841,-12.619763766415872,244.66295025631024,276.39752221083126,114676.69637551483,114670.67757726955,6.018798245259293,0.0,nan,276.39752221083126,3.247522210831278,270.05060781994547,-3.099392180054508,263.7036934290467,-9.446306570953254,257.35677903814104,-15.793220961858935,251.00986464723002,-22.14013535276996,244.66295025631024,-28.487049743689738,1.0,1.0,25762.5980482374,25762.5980482374,275.8263655693238,2.6763655693238206,275.8263655693238,275.8263655693238,82086.59665170636,82086.44392434813,0.15272735823236872,0.0,8575.796259387458,8575.796259387458,0.9068203659960163,3613.5605696387743,275.8263655693238,2.6763655693238206,1.0,0.002,0.1283468291512995,0.00484491264097767,0.0001980938279780494,0.0018019061763453563,0.0990469139890247,0.0990469139890247,0.0,4.323405782685752e-12,0.999999439541657,0.999999439541657,0.0,0.09234658496071142,5.1756442992192893e-08,0.0,0.0,0.0,1599672.872732137,266.2544912568602,0.0,1.0,1285729.095201714,2593.193614427093,,,,,,,,,,,,,,,,,,,2.0,14586.36768662057,1571.7909712132762,0.36992156835607665,6.1796691888313084,2.7827097511607537
4593.0,-30.249657963251664,4.999348814626604,35.049721860190566,27.726861799042695,5.010559854285965,-26.72363618149906,-40.217338724154956,1.4845380721472483,-6.895518244818618,-6.895518244805929,40.099599255840815,37553.677039846225,20600.38408167503,20600.38408167503,58154.061121521256,82095.98437266645,82086.54610597026,20600.38408167503,102686.9301876453,102686.9301876453,102686.9301876453,130442.35040795757,125925.42281956917,4516.927588388402,0.0,94838.91364660357,50296.606312387856,49491.45259357301,27755.420220312273,77246.87281388529,21026.69402660609,1571.7933670898715,0.0,0.8765242539666045,2.6887697903562127,0.0014957518510113484,1.0,1.0,-6.895518244818618,329202.7113466042,1558832.144834104,4.735174076962181,1558832.144834104,4.735174076962181,0.7575707324805014,0.0923467356281012,3.5955799898622423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955799898622423,1.2848076908574426,1.2850988676878525,2.798535543838984,5929.7610023348125,14586.360874246191,6453.678313415603,0.00042547464998547583,26376.52726792407,2689.6572497156594,19290.47635895197,1967.081149929076,0.7313501191042199,0.7313501191042199,32499.865535801036,32395.05729023726,1.0040457791277926,0.8,4301.770834906226,4287.898129693729,1.0040457791277926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6200119433743,3099.015535412006,7.62802022889956,4.999348814626604,-2.3668199489006865,7.36616876352729,2.7827077096203334,3.5,0.7950593456058096,0.6,0.0002266188740200881,0.996394928807243,0.0002274388071117216,199.12884795553293,0.0,0.0,0.0,0.05202602090921647,7.693811459042046e-05,0.00014968075942966763,0.0005381891434726971,0.09234673546113079,0.09234673546113079,0.09234673546113079,0.09234668458303914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7100508014,595.6629997899356,0.0,0.09234673546113079,0.0923467356281012,0.0923467356281012,0.36992187733421195,0.36992187733421195,0.5,10.033068414362997,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27755.420220312273,21026.69402660609,0.7575707324805014,0.7528338559624894,0.48615142169348596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529936061318776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53027527210764,260.53027527210764,-12.619724727892333,244.6630234692525,276.39752707493614,114676.34043659487,114670.3684872718,5.971949323066982,0.0,nan,276.39752707493614,3.2475270749361584,270.0506263538182,-3.099373646181789,263.703725632685,-9.44627436731497,257.35682491154887,-15.793175088451108,251.00992419040483,-22.140075809595146,244.6630234692525,-28.486976530747484,1.0,1.0,25762.5980482374,25762.5980482374,275.8263679827982,2.67636798279824,275.8263679827982,275.8263679827982,82086.6726048843,82086.54610597026,0.12649891403270885,0.0,8575.796259387458,8575.796259387458,0.906820529991358,3613.5578898115537,275.8263679827982,2.67636798279824,1.0,0.002,0.12834688212624293,0.004844910711428159,0.00019809390588024708,0.0018019060987418674,0.09904695294012354,0.09904695294012354,0.0,4.622114323227233e-12,0.9999994263439141,0.9999994263439141,0.0,0.0923466826528343,5.2975266901997426e-08,0.0,0.0,0.0,1599672.861541138,266.25448175518136,0.0,1.0,1285729.1275659797,2593.1934838235134,,,,,,,,,,,,,,,,,,,2.0,14586.360874246191,1571.7933670898715,0.36992187733421195,6.1796691888313084,2.7827077096203334
4594.0,-30.249582346137487,4.999345615462977,35.04972763890866,27.72691649096089,5.010560910719638,-26.723568020449424,-40.21727585988117,1.4845465846222223,-6.895528045462754,-6.895528045426258,40.09961034327369,37553.675522879785,20600.3839686814,20600.3839686814,58154.05949156119,82096.08660890533,82086.64179217498,20600.3839686814,102687.02576085638,102687.02576085638,102687.02576085638,130442.49090792894,125925.55915037813,4516.9317575508,0.0,94838.9747175482,50296.563630043245,49491.56787500551,27755.46514707256,77247.03302207807,21026.72589184507,1571.795698265844,0.0,0.8765241574486127,2.68876880526727,0.0014957518510113484,1.0,1.0,-6.895528045462754,329202.58356546797,1558832.623891637,4.735177370142463,1558832.623891637,4.735177370142463,0.7575706542991522,0.09234683399907274,3.595575977668494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595575977668494,1.2848076510339994,1.2850988278553843,2.798532507784191,5929.7545692990225,14586.35406645906,6453.6784574109415,0.00042547570460265625,26376.57368571178,2689.6619830127293,19290.476789363674,1967.0811938188551,0.7313488483841003,0.7313488483841003,32499.836523341906,32395.05729023726,1.004044658744931,0.8,4301.766994738014,4287.898129693729,1.004044658744931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.618820940259,3099.015535412006,7.628023551101922,4.999345615462977,-2.366828521932854,7.366174137395832,2.7827056642794803,3.5,0.7950587612227087,0.6,0.0002266188740200881,0.9963870708742132,0.0002274406007910726,199.12878596490745,0.0,0.0,0.0,0.05202602090921647,7.693866294893333e-05,0.00014968021107115477,0.0005381865712597939,0.09234683383047802,0.09234683383047802,0.09234683383047802,0.09234677754332851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.771799862,595.6629802566514,0.0,0.09234683383047802,0.09234683399907274,0.09234683399907274,0.36992218616598654,0.36992218616598654,0.5,10.03306672599885,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,27755.46514707256,21026.72589184507,0.7575706542991522,0.7528322735054446,0.4861503937911314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529931532624096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53031418304136,260.53031418304136,-12.619685816958622,244.66309644149297,276.3975319245624,114675.9602309301,114670.00779995072,5.9524309793760075,0.0,nan,276.3975319245624,3.247531924562395,270.05064482796826,-3.0993551720317214,263.7037577313567,-9.446242268643289,257.35687063474467,-15.79312936525531,251.00998353812327,-22.140016461876712,244.66309644149297,-28.48690355850701,1.0,1.0,25762.5980482374,25762.5980482374,275.8263693398829,2.6763693398829105,275.8263693398829,275.8263693398829,82086.77811391196,82086.64179217498,0.13632173697988037,0.0,8575.796259387458,8575.796259387458,0.9068207767500875,3613.553857556836,275.8263693398829,2.6763693398829105,1.0,0.002,0.1283469405801493,0.004844908705127324,0.00019809399211734015,0.0018019060127311011,0.09904699605867007,0.09904699605867007,0.0,4.848441093052713e-12,0.9999993670158944,0.9999993670158944,0.0,0.09234677554499462,5.8454078121606224e-08,0.0,0.0,0.0,1599672.8499980199,266.2544719545372,0.0,1.0,1285729.1609485573,2593.193349110601,,,,,,,,,,,,,,,,,,,2.0,14586.35406645906,1571.795698265844,0.36992218616598654,6.1796691888313084,2.7827056642794803
4595.0,-30.24950670919859,4.9993424167103315,35.04973341049484,27.726973208505683,5.010561295829897,-26.723499908694723,-40.21721296068279,1.4845544949111331,-6.895537899905605,-6.89553789991109,40.099621694979724,37553.671557856585,20600.383921168246,20600.383921168246,58154.05547902483,82096.19294174855,82086.741246012,20600.383921168246,102687.12516718025,102687.12516718025,102687.12516718025,130442.63642920669,125925.70052193361,4516.935907273069,0.0,94839.03877127466,50296.517385883264,49491.69042821266,27755.51126202644,77247.2016902391,21026.758607147054,1571.7980873922397,0.0,0.8765240596183042,2.6887678147710905,0.0014957518510113484,1.0,1.0,-6.895537899905605,329202.45508293086,1558833.1143676094,4.735180708099266,1558833.1143676094,4.735180708099266,0.7575705743138195,0.09234693261997282,3.5955717216785805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955717216785805,1.284807614027732,1.28509879084073,2.7985292758398703,5929.74772119683,14586.347259389806,6453.678803899427,0.0004254768567520157,26376.6227216292,2689.66698328473,19290.477825040947,1967.0812994285457,0.7313475280223228,0.7313475280223228,32499.805747968247,32395.05729023726,1.0040434702833418,0.8,4301.762921225626,4287.898129693729,1.0040434702833418,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.617626996681,3099.015535412006,7.628026905859178,4.9993424167103315,-2.3668371313418204,7.366179548052152,2.782703613889497,3.5,0.7950581753969992,0.6,0.0002266188740200881,0.996379210947915,0.0002274423949537165,199.12872395806826,0.0,0.0,0.0,0.05202602090921647,7.693921161570565e-05,0.00014967966240438243,0.000538183961451594,0.09234693244864209,0.09234693244864209,0.09234693244864209,0.09234687358424594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.8351977954,595.6629602002153,0.0,0.09234693244864209,0.09234693261997282,0.09234693261997282,0.3699224943337299,0.3699224943337299,0.5,10.033064960662058,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27755.51126202644,21026.758607147054,0.7575705743138195,0.7528305777628335,0.4861492809596731,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529927009323966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53035293035464,260.53035293035464,-12.619647069645339,244.66316921411533,276.3975366465647,114675.56724698118,114669.63984584848,5.927401132704945,0.0,nan,276.3975366465647,3.247536646564697,270.0506631600967,-3.0993368399032875,263.70378967360966,-9.446210326390315,257.356916187119,-15.79308381288098,251.01004270062242,-22.139957299377556,244.66316921411533,-28.48683078588465,1.0,1.0,25762.5980482374,25762.5980482374,275.8263710824363,2.676371082436333,275.8263710824363,275.8263710824363,82086.88478853989,82086.741246012,0.14354252789053135,0.0,8575.796259387458,8575.796259387458,0.9068210385027045,3613.5495802869737,275.8263710824363,2.676371082436333,1.0,0.002,0.1283470016249462,0.004844906678657171,0.00019809408233141743,0.0018019059228426772,0.09904704116570871,0.09904704116570871,0.0,5.174094659665673e-12,0.9999993389626244,0.9999993389626244,0.0,0.09234687157519883,6.104477398524955e-08,0.0,0.0,0.0,1599672.8383915336,266.2544621000944,0.0,1.0,1285729.1945143917,2593.193213658206,,,,,,,,,,,,,,,,,,,2.0,14586.347259389806,1571.7980873922397,0.3699224943337299,6.1796691888313084,2.782703613889497
4596.0,-30.249431109995808,4.99933922972638,35.04973917922991,27.727039984334283,5.010564777081154,-26.723431521288305,-40.2171500614844,1.4845651881888031,-6.895546968956069,-6.895546968969159,40.09963315562423,37553.65956601347,20600.382504366455,20600.382504366455,58154.042070379925,82096.30757454637,82086.84430631295,20600.382504366455,102687.2268106794,102687.2268106794,102687.2268106794,130442.78402518734,125925.84399275904,4516.940032428302,0.0,94839.10963007864,50296.46162087778,49491.83112133429,27755.557214507928,77247.38833584222,21026.79125853668,1571.800449751279,0.0,0.8765239656858184,2.6887669032170654,0.0014957518510113484,1.0,1.0,-6.895546968956069,329202.336840405,1558833.6095495443,4.735183913063339,1558833.6095495443,4.735183913063339,0.7575704964606476,0.0923470309202922,3.595566724538517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595566724538517,1.2848075640019656,1.2850987408036263,2.7985254953970804,5929.739710892199,14586.340455238276,6453.679717785328,0.00042547828206171634,26376.679087286586,2689.6727309821995,19290.480556707058,1967.081577980968,0.731346068732548,0.731346068732548,32499.769613274464,32395.05729023726,1.004042074859682,0.8,4301.758138339012,4287.898129693729,1.004042074859682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.616430020151,3099.015535412006,7.628029762157946,4.99933922972638,-2.366845253152672,7.366184482879052,2.7827015582915537,3.5,0.7950575880833011,0.6,0.0002266188740200881,0.9963713550098521,0.0002274441882342626,199.12866198220365,0.0,0.0,0.0,0.05202602090921647,7.693976028609533e-05,0.00014967911373399277,0.0005381812407003606,0.09234703076239001,0.09234703076239001,0.09234703076239001,0.09234697117435539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.89923030406,595.6629399427926,0.0,0.09234703076239001,0.0923470309202922,0.0923470309202922,0.36992280217677,0.36992280217677,0.5,10.033063172956064,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27755.557214507928,21026.79125853668,0.7575704964606476,0.7528285851885154,0.4861479510834006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529922484840763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5303918218337,260.5303918218337,-12.619608178166288,244.66324184504506,276.397541798595,114675.18436021383,114669.23490514648,5.949455067342073,0.0,nan,276.397541798595,3.247541798595023,270.05068180790425,-3.0993181920957227,263.7038218171974,-9.446178182802555,257.3569618264887,-15.793038173511263,251.01010183577162,-22.139898164228356,244.66324184504506,-28.486758154954913,1.0,1.0,25762.5980482374,25762.5980482374,275.8263740309563,2.6763740309563104,275.8263740309563,275.8263740309563,82087.00767609052,82086.84430631295,0.1633697775687324,0.0,8575.796259387458,8575.796259387458,0.9068213458375167,3613.54455816121,275.8263740309563,2.6763740309563104,1.0,0.002,0.12834706326364284,0.004844904788380557,0.00019809417378125174,0.001801905830703035,0.09904708689062587,0.09904708689062587,0.0,4.484286639933055e-12,0.9999993325279859,0.9999993325279859,0.0,0.09234696928123348,6.163905872491213e-08,0.0,0.0,0.0,1599672.827710078,266.2544530310439,0.0,1.0,1285729.2254050442,2593.1930890013027,,,,,,,,,,,,,,,,,,,2.0,14586.340455238276,1571.800449751279,0.36992280217677,6.1796691888313084,2.7827015582915537
4597.0,-30.249355408129784,4.999336051938665,35.049744964619556,27.727094466704898,5.010565885884195,-26.72336327872576,-40.217087127361424,1.4845737562948438,-6.8955562177625325,-6.895556217711236,40.099645173136125,37553.65857688419,20600.3814046123,20600.3814046123,58154.03998149649,82096.40940897382,82086.95470230326,20600.3814046123,102687.33610691557,102687.33610691557,102687.33610691557,130442.94179942404,125925.99752722414,4516.944272199896,0.0,94839.1703779047,50296.41954514518,49491.94536973279,27755.605692508467,77247.55106224125,21026.82571306938,1571.8029367295696,0.0,0.8765238686230891,2.6887659735955154,0.0014957518510113484,1.0,1.0,-6.8955562177625325,329202.21625424555,1558834.128793274,4.73518722483136,1558834.128793274,4.73518722483136,0.7575704146404105,0.09234713016186935,3.5955627378218225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955627378218225,1.2848075239182746,1.285098700710851,2.79852247973801,5929.733321072497,14586.333652851998,6453.679843073968,0.00042547932687960393,26376.72522865166,2689.677436092005,19290.48093120319,1967.0816161689456,0.7313448035713299,0.7313448035713299,32499.740785020473,32395.05729023726,1.0040409615911465,0.8,4301.754322552694,4287.898129693729,1.0040409615911465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6152320061706,3099.015535412006,7.628032738787881,4.999336051938665,-2.3668534838576463,7.366189535796312,2.782699500912579,3.5,0.7950570002607369,0.6,0.0002266188740200881,0.996363488470419,0.0002274459839631269,199.12859992221482,0.0,0.0,0.0,0.05202602090921647,7.694030926475374e-05,0.00014967856475533433,0.0005381786700849308,0.09234712999259767,0.09234712999259767,0.09234712999259767,0.09234707513568974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.96527214936,595.6629190593701,0.0,0.09234712999259767,0.09234713016186935,0.09234713016186935,0.3699231099133075,0.3699231099133075,0.5,10.033061526984815,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,27755.605692508467,21026.82571306938,0.7575704146404105,0.7528269722704813,0.48614691418017636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529917962617696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53043062492225,260.53043062492225,-12.619569375077731,244.66331435620694,276.397546893611,114674.80786188961,114668.87192831638,5.935933573226931,0.0,nan,276.397546893611,3.247546893611002,270.0507003861467,-3.0992996138533044,263.7038538786725,-9.446146121327502,257.3570073711927,-15.79299262880727,251.01016086370382,-22.13983913629616,244.66331435620694,-28.486685643793038,1.0,1.0,25762.5980482374,25762.5980482374,275.8263776551868,2.6763776551867977,275.8263776551868,275.8263776551868,82087.10550804583,82086.95470230326,0.15080574256717227,0.0,8575.796259387458,8575.796259387458,0.9068215910290142,3613.5405515109314,275.8263776551868,2.6763776551867977,1.0,0.002,0.12834712019890795,0.0048449028874269,0.0001980942578986466,0.0018019057467005013,0.0990471289493233,0.0990471289493233,0.0,4.599147885447907e-12,0.9999993834589207,0.9999993834589207,0.0,0.09234707322607005,5.6935799300377835e-08,0.0,0.0,0.0,1599672.8168169057,266.25444378223744,0.0,1.0,1285729.2569079748,2593.1929618736012,,,,,,,,,,,,,,,,,,,2.0,14586.333652851998,1571.8029367295696,0.3699231099133075,6.1796691888313084,2.782699500912579
