time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4598.0,-30.249279721670185,4.999332886299483,35.049750751980305,27.727145596314244,5.010568085681918,-26.723294940933418,-40.217020456306614,1.4845833047662882,-6.89556525387593,-6.895565253803293,40.099656800844464,37553.64766272615,20600.379943277963,20600.379943277963,58154.027606004114,82096.50451885693,82087.0600355167,20600.379943277963,102687.43997879466,102687.43997879466,102687.43997879466,130443.09227345126,125926.14378319983,4516.948490251425,0.0,94839.22621874453,50296.36936196717,49492.063174197065,27755.6522946566,77247.71546885367,21026.858834486382,1571.805329056332,0.0,0.8765237742288899,2.688765065352572,0.0014957518510113484,1.0,1.0,-6.89556525387593,329202.0984412196,1558834.6311938455,4.7351904455499145,1558834.6311938455,4.7351904455499145,0.7575703359900636,0.09234722882816125,3.595559151128691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595559151128691,1.2848074792481978,1.2850986560306508,2.7985197854176755,5929.727612131019,14586.326855042382,6453.679638701533,0.0004254802120821458,26376.767070838847,2689.681702807671,19290.480320320305,1967.0815538762274,0.731343620259176,0.731343620259176,32499.71484936207,32395.05729023726,1.0040399600269734,0.8,4301.750889638217,4287.898129693729,1.0040399600269734,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.61403251428,3099.015535412006,7.62803558570676,4.999332886299483,-2.3668615798462573,7.36619446614574,2.7826974409961625,3.5,0.7950564117131893,0.6,0.0002266188740200881,0.9963556235989174,0.00022744777933959194,199.12853787489476,0.0,0.0,0.0,0.05202602090921647,7.694089084487426e-05,0.00014967798317521385,0.0005381760421281264,0.09234722867266675,0.09234722867266675,0.09234722867266675,0.09234717455130961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.0293181288,595.6628988057624,0.0,0.09234722867266675,0.09234722882816125,0.09234722882816125,0.3699234182011081,0.3699234182011081,0.5,10.033059904057065,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,27755.6522946566,21026.858834486382,0.7575703359900636,0.7528252098206303,0.486145738224036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529913434256296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5304694534742,260.5304694534742,-12.619530546525766,244.66338677663586,276.39755213028513,114674.45642832947,114668.51659976444,5.939828565012156,0.0,nan,276.39755213028513,3.2475521302851575,270.05071905957436,-3.099280940425615,263.70388598884966,-9.446114011150314,257.3570529181188,-15.792947081881152,251.0102198473814,-22.139780152618584,244.66338677663586,-28.486613223364117,1.0,1.0,25762.5980482374,25762.5980482374,275.8263809017109,2.6763809017108997,275.8263809017109,275.8263809017109,82087.2004964616,82087.0600355167,0.14046094490913674,0.0,8575.796259387458,8575.796259387458,0.9068218116181309,3613.5369468843346,275.8263809017109,2.6763809017108997,1.0,0.002,0.12834717631426926,0.004844901028410054,0.00019809434083699868,0.0018019056639678544,0.09904717041849934,0.09904717041849934,0.0,4.804853129952713e-12,0.9999993923452832,0.9999993923452832,0.0,0.09234717271293208,5.611522917775705e-08,0.0,0.0,0.0,1599672.8061742391,266.25443474612405,0.0,1.0,1285729.2876864388,2593.192837669456,,,,,,,,,,,,,,,,,,,2.0,14586.326855042382,1571.805329056332,0.3699234182011081,6.1796691888313084,2.7826974409961625
4599.0,-30.249190001014238,4.99932972610119,35.049756543551744,27.727192115876846,5.010570287138934,-26.723213972233978,-40.21694812746716,1.4845942581224143,-6.895574758677924,-6.895574758670404,40.09966849713524,37553.672587034904,20600.379293998096,20600.379293998096,58154.051881032996,82096.59568385026,82087.1650997356,20600.379293998096,102687.5443937337,102687.5443937337,102687.5443937337,130443.24397706451,125926.2912352845,4516.952741780013,0.0,94839.27506675913,50296.35196908993,49492.136775188,27755.69958333082,77247.83635851882,21026.892417377927,1571.8077655117258,0.0,0.8765236769946796,2.6887641100007618,0.0014957518510113484,1.0,1.0,-6.895574758677924,329201.97451745404,1558835.1365582205,4.735193763169765,1558835.1365582205,4.735193763169765,0.757570255228083,0.0923473278763659,3.5955561353114636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955561353114636,1.2848074280057316,1.2850986047765713,2.7985175497408656,5929.722875000132,14586.320059447518,6453.678961917695,0.0004254808691798451,26376.802780342,2689.6853441636035,19290.47829736812,1967.0813475925136,0.7313425534555255,0.7313425534555255,32499.69304174795,32395.05729023726,1.0040391178767316,0.8,4301.748003122939,4287.898129693729,1.0040391178767316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.612832072006,3099.015535412006,7.628038736005246,4.99932972610119,-2.3668699650912393,7.3661996911924295,2.78269537944824,3.5,0.7950558226994972,0.6,0.0002266188740200881,0.9963463004667557,0.00022744990764147422,199.12846432247207,0.0,0.0,0.0,0.05202602090921647,7.694152178316828e-05,0.00014967735223691983,0.0005381733221526321,0.09234732770843042,0.09234732770843042,0.09234732770843042,0.09234727464227199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.09354279056,595.6628784974231,0.0,0.09234732770843042,0.0923473278763659,0.0923473278763659,0.36992372656562617,0.36992372656562617,0.5,10.03305831285362,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27755.69958333082,21026.892417377927,0.757570255228083,0.7528243459290083,0.4861453000798969,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529908906819304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5305095788443,260.5305095788443,-12.61949042115566,244.6634615469314,276.39755761073116,114674.17480899206,114668.0365985362,6.13821045582361,0.0,nan,276.39755761073116,3.247557610731178,270.0507383979892,-3.099261602010756,263.70391918523563,-9.446080814764343,257.35709997247295,-15.792900027527025,251.01028075970555,-22.139719240294426,244.6634615469314,-28.48653845306859,1.0,1.0,25762.5980482374,25762.5980482374,275.82638364809316,2.6763836480931786,275.82638364809316,275.82638364809316,82087.29187211362,82087.1650997356,0.12677237801835872,0.0,8575.796259387458,8575.796259387458,0.906821997097124,3613.533915988021,275.82638364809316,2.6763836480931786,1.0,0.002,0.12834723146450425,0.004844899089238543,0.00019809442209530993,0.001801905582994723,0.09904721104765496,0.09904721104765496,0.0,5.09003299578592e-12,0.9999994027971238,0.9999994027971238,0.0,0.09234727272627609,5.515008981266139e-08,0.0,0.0,0.0,1599672.794979553,266.25442524132205,0.0,1.0,1285729.3200613316,2593.1927070230468,,,,,,,,,,,,,,,,,,,2.0,14586.320059447518,1571.8077655117258,0.36992372656562617,6.1796691888313084,2.78269537944824
4600.0,-30.249114373320953,4.99932656903871,35.04976233747454,27.727263746224367,5.010571507363698,-26.723145785250775,-40.216885263193376,1.4846029190901286,-6.8955844304816765,-6.895584430458791,40.09968014816615,37553.6538670786,20600.378918701063,20600.378918701063,58154.032785779666,82096.72092535865,82087.26909902222,20600.378918701063,102687.64801772329,102687.64801772329,102687.64801772329,130443.39481756286,125926.43781813717,4516.9569994256835,0.0,94839.35335337176,50296.286294356796,49492.29673223884,27755.74679983957,77248.04353207842,21026.925937425316,1571.810202522704,0.0,0.8765235790165522,2.6887631378635,0.0014957518510113484,1.0,1.0,-6.8955844304816765,329201.8484163612,1558835.6399677743,4.735197106172447,1558835.6399677743,4.735197106172447,0.7575701741718891,0.09234742696432398,3.595550473780435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595550473780435,1.2848073874876194,1.2850985642492765,2.798513231474615,5929.713725112125,14586.31354752727,6453.680559195171,0.00042548258171738653,26376.866086281283,2689.69179957287,19290.483071737388,1967.0818344426882,0.7313409791988309,0.7313409791988309,32499.652102757125,32395.05729023726,1.004037536925578,0.8,4301.7425843264655,4287.898129693729,1.004037536925578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.611629512867,3099.015535412006,7.6280419937378925,4.99932656903871,-2.3668784547995623,7.366205023838273,2.7826933142655874,3.5,0.7950552326473107,0.6,0.0002266188740200881,0.9963384418480873,0.00022745170165244,199.12840232341276,0.0,0.0,0.0,0.05202602090921647,7.694207016413261e-05,0.0001496768038559555,0.000538170503018222,0.09234742678707887,0.09234742678707887,0.09234742678707887,0.09234737411086597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.15749858785,595.6628582742815,0.0,0.09234742678707887,0.09234742696432398,0.09234742696432398,0.3699240350418872,0.3699240350418872,0.5,10.033056732028001,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,27755.74679983957,21026.925937425316,0.7575701741718891,0.7528220797155895,0.48614375393836196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529903539883893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5305493948659,260.5305493948659,-12.619450605134091,244.66353579668467,276.397562993022,114673.72860142715,114667.6377135966,6.090887830530658,0.0,nan,276.397562993022,3.2475629930220293,270.0507575537712,-3.0992424462288,263.70395211450835,-9.446047885491623,257.35714667524184,-15.792853324758141,251.01034123596708,-22.1396587640329,244.66353579668467,-28.486464203315307,1.0,1.0,25762.5980482374,25762.5980482374,275.8263861033754,2.676386103375421,275.8263861033754,275.8263861033754,82087.42081229035,82087.26909902222,0.15171326813288033,0.0,8575.796259387458,8575.796259387458,0.9068223452928276,3613.528226149337,275.8263861033754,2.676386103375421,1.0,0.002,0.12834728630353864,0.004844897119018244,0.00019809450280544735,0.0018019055017228773,0.09904725140272368,0.09904725140272368,0.0,4.528324763775071e-12,0.9999994061590985,0.9999994061590985,0.0,0.09234737212464471,5.4839679275336874e-08,0.0,0.0,0.0,1599672.783588174,266.2544155695183,0.0,1.0,1285729.3530050504,2593.1925740811807,,,,,,,,,,,,,,,,,,,2.0,14586.31354752727,1571.810202522704,0.3699240350418872,6.1796691888313084,2.7826933142655874
4601.0,-30.249038639072015,4.999323424910371,35.049768134629,27.727318892162316,5.010572362003546,-26.72307753896427,-40.21681855721397,1.4846112617205027,-6.895593421088847,-6.895593421091843,40.09969182890636,37553.638105083795,20600.37736172827,20600.37736172827,58154.01546681207,82096.82418618904,82087.3752725763,20600.37736172827,102687.75263430458,102687.75263430458,102687.75263430458,130443.54618333306,125926.58492576318,4516.961257569878,0.0,94839.41512156572,50296.22903982694,49492.42897970975,27755.79354902848,77248.22252873823,21026.959168546357,1571.8126005555532,0.0,0.8765234846682916,2.688762234195244,0.0014957518510113484,1.0,1.0,-6.895593421088847,329201.7311967475,1558836.144660369,4.73520032532493,1558836.144660369,4.73520032532493,0.7575700954614699,0.09234752574457143,3.595546401678088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595546401678088,1.284807348458769,1.285098525211581,2.798510147059198,5929.707189605976,14586.306756268692,6453.680760303047,0.0004254836614846336,26376.91313823761,2689.6965975371418,19290.483672862287,1967.0818957403687,0.7313396973999056,0.7313396973999056,32499.622657046253,32395.05729023726,1.0040363998135724,0.8,4301.738686811872,4287.898129693729,1.0040363998135724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.610424437229,3099.015535412006,7.628044821022683,4.999323424910371,-2.366886520480648,7.366209945391019,2.782691244761908,3.5,0.7950546413605452,0.6,0.0002266188740200881,0.996330572224013,0.00022745349820414378,199.12834023703851,0.0,0.0,0.0,0.05202602090921647,7.694265206121834e-05,0.00014967622195886975,0.0005381678012809849,0.09234752558769084,0.09234752558769084,0.09234752558769084,0.0923474740233279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2214328116,595.6628380596109,0.0,0.09234752558769084,0.09234752574457143,0.09234752574457143,0.369924343544604,0.369924343544604,0.5,10.033055185477057,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27755.79354902848,21026.959168546357,0.7575700954614699,0.7528201111058231,0.486142423420978,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529899015968366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5305889342368,260.5305889342368,-12.619411065763188,244.66360963562195,276.3975682328257,114673.33405062393,114667.28548358667,6.048567037271248,0.0,nan,276.3975682328257,3.2475682328256994,270.05077651340133,-3.099223486598646,263.70398479396783,-9.446015206032143,257.35719307452644,-15.792806925473542,251.01040135507745,-22.13959864492253,244.66360963562195,-28.486390364378025,1.0,1.0,25762.5980482374,25762.5980482374,275.82638949334824,2.6763894933482675,275.82638949334824,275.82638949334824,82087.52011085591,82087.3752725763,0.1448382796079386,0.0,8575.796259387458,8575.796259387458,0.9068225957352994,3613.5241336864783,275.82638949334824,2.6763894933482675,1.0,0.002,0.12834733985378408,0.004844895278519605,0.0001980945818032149,0.0018019054228115433,0.09904729090160745,0.09904729090160745,0.0,4.614758228327354e-12,0.9999994201219834,0.9999994201219834,0.0,0.09234747219427136,5.355030006708753e-08,0.0,0.0,0.0,1599672.7729991002,266.25440657891113,0.0,1.0,1285729.3836285088,2593.192450502573,,,,,,,,,,,,,,,,,,,2.0,14586.306756268692,1571.8126005555532,0.369924343544604,6.1796691888313084,2.782691244761908
4602.0,-30.24896284912857,4.999320292449172,35.0497739310495,27.727370510716014,5.010574387374532,-26.723009125475045,-40.21675562309099,1.4846206635359573,-6.895602495102423,-6.895602495103222,40.099703402134026,37553.64096159632,20600.375961670008,20600.375961670008,58154.01692326633,82096.92021342008,82087.47963302968,20600.375961670008,102687.8555946997,102687.8555946997,102687.8555946997,130443.69554334412,125926.73003135335,4516.965511990776,0.0,94839.47159046227,50296.19233796984,49492.53250276936,27755.839948644425,77248.37245141379,21026.99214180194,1571.8149841549257,0.0,0.8765233902751006,2.6887613221438817,0.0014957518510113484,1.0,1.0,-6.895602495102423,329201.6128897193,1558836.6447078967,4.735203546010871,1558836.6447078967,4.735203546010871,0.7575700170020934,0.0923476244580715,3.595542761609457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595542761609457,1.2848073044747965,1.2850984812176405,2.7985074097000426,5929.7013894704005,14586.2999696657,6453.680605245654,0.0004254845688440014,26376.95554704228,2689.7009220317113,19290.483209385362,1967.0818484788754,0.7313385039824453,0.7313385039824453,32499.59633540147,32395.05729023726,1.0040353833445868,0.8,4301.735202807185,4287.898129693729,1.0040353833445868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.609218569318,3099.015535412006,7.628047708651207,4.999320292449172,-2.366894634210957,7.366214926660129,2.7826891738982567,3.5,0.7950540496852162,0.6,0.0002266188740200881,0.9963226968797843,0.00022745529609010984,199.12827810504507,0.0,0.0,0.0,0.05202602090921647,7.694320105895319e-05,0.0001496756729611349,0.0005381652825044329,0.0923476242981452,0.0923476242981452,0.0923476242981452,0.09234757279501515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.28484067926,595.6628180108056,0.0,0.0923476242981452,0.0923476244580715,0.0923476244580715,0.3699246521696905,0.3699246521696905,0.5,10.033053640277265,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27755.839948644425,21026.99214180194,0.7575700170020934,0.7528186688961368,0.4861415169001275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452989448568169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5306283587516,260.5306283587516,-12.619371641248392,244.66368315870153,276.39757355877583,114672.96928039599,114666.93828373359,6.030996662420431,0.0,nan,276.39757355877583,3.247573558775855,270.05079547877676,-3.099204521223214,263.704017398767,-9.44598260123297,257.35723931875674,-15.792760681243237,251.0104612387318,-22.13953876126817,244.66368315870153,-28.486316841298446,1.0,1.0,25762.5980482374,25762.5980482374,275.82639258852214,2.6763925885221624,275.82639258852214,275.82639258852214,82087.61627469808,82087.47963302968,0.13664166840317193,0.0,8575.796259387458,8575.796259387458,0.9068228196067405,3613.5204754175043,275.82639258852214,2.6763925885221624,1.0,0.002,0.12834739337551046,0.004844893422288702,0.00019809466072307318,0.001801905343667066,0.0990473303615366,0.0990473303615366,0.0,4.390139293763973e-12,0.9999994204283824,0.9999994204283824,0.0,0.09234757093600941,5.352206208749507e-08,0.0,0.0,0.0,1599672.762311792,266.25439750489755,0.0,1.0,1285729.4145360554,2593.1923257775456,,,,,,,,,,,,,,,,,,,2.0,14586.2999696657,1571.8149841549257,0.3699246521696905,6.1796691888313084,2.7826891738982567
4603.0,-30.248887066198808,4.999317166359769,35.04977973102694,27.7274232468568,5.010576026922618,-26.722940756884558,-40.216692723892606,1.4846297174057976,-6.895611937098295,-6.895611937098292,40.09971509762982,37553.64236406634,20600.375200216487,20600.375200216487,58154.017564282825,82097.01856492464,82087.58478274096,20600.375200216487,102687.95998295744,102687.95998295744,102687.95998295744,130443.84713784995,125926.87733935198,4516.969798497974,0.0,94839.5297538008,50296.15355221065,49492.64022398906,27755.887154892516,77248.52737888158,21027.025670294934,1571.817415033626,0.0,0.876523293388787,2.688760373105934,0.0014957518510113484,1.0,1.0,-6.895611937098295,329201.48978496634,1558837.1500401474,4.735206851762355,1558837.1500401474,4.735206851762355,0.7575699365310509,0.09234772354288197,3.595538982431647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595538982431647,1.2848072621186006,1.2850984388518454,2.798504560522746,5929.6953524056,14586.293186702933,6453.680567189659,0.00042548553209170975,26376.999447704846,2689.7053986534493,19290.483095633448,1967.0818368794082,0.7313372824637937,0.7313372824637937,32499.569007840808,32395.05729023726,1.0040343280301343,0.8,4301.731585656728,4287.898129693729,1.0040343280301343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6080116991234,3099.015535412006,7.628050835580351,4.999317166359769,-2.366902974482019,7.366220140841788,2.782687101313979,3.5,0.7950534575182797,0.6,0.0002266188740200881,0.9963148223314884,0.00022745709382278838,199.1282159788402,0.0,0.0,0.0,0.05202602090921647,7.694374975564685e-05,0.00014967512426444123,0.0005381627439930993,0.09234772337394563,0.09234772337394563,0.09234772337394563,0.09234767281134493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.3487019834,595.6627978205684,0.0,0.09234772337394563,0.09234772354288197,0.09234772354288197,0.3699249607854654,0.3699249607854654,0.5,10.033052123654493,0.0,0.0,0.0,0.0,0.0,0.0,27755.887154892516,21027.025670294934,0.7575699365310509,0.7528171673623533,0.48614056006371015,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529889952066293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5306676535792,260.5306676535792,-12.619332346420777,244.66375641863277,276.3975788885007,114672.59770796128,114666.58655016751,6.011157793789188,0.0,nan,276.3975788885007,3.2475788885006978,270.0508143945424,-3.099185605457592,263.70404990057534,-9.445950099424635,257.35728540660307,-15.792714593396909,251.0105209126207,-22.13947908737927,244.66375641863277,-28.486243581367205,1.0,1.0,25762.5980482374,25762.5980482374,275.8263954077455,2.676395407745531,275.8263954077455,275.8263954077455,82087.7146031598,82087.58478274096,0.12982041883515194,0.0,8575.796259387458,8575.796259387458,0.9068230520335826,3613.5166773438054,275.8263954077455,2.676395407745531,1.0,0.002,0.12834744601602027,0.004844891505099108,0.0001980947381333178,0.0018019052666378762,0.0990473690666589,0.0990473690666589,0.0,4.771193856667466e-12,0.999999429972973,0.999999429972973,0.0,0.09234767090218367,5.264069830365712e-08,0.0,0.0,0.0,1599672.7511910747,266.2543880629017,0.0,1.0,1285729.4466970116,2593.1921959944957,,,,,,,,,,,,,,,,,,,2.0,14586.293186702933,1571.817415033626,0.3699249607854654,6.1796691888313084,2.782687101313979
4604.0,-30.248811286418036,4.999314046248876,35.049785531534795,27.727476541791134,5.010577460216523,-26.72287241175782,-40.21662982469422,1.4846385853569688,-6.895621409185935,-6.8956214091843835,40.099726712926376,37553.642993887384,20600.37448259461,20600.37448259461,58154.017476482,82097.11815413075,82087.68872363263,20600.37448259461,102688.06320622723,102688.06320622723,102688.06320622723,130443.99723668741,125927.02315638504,4516.974080302381,0.0,94839.58881881897,50296.11365785529,49492.75017884853,27755.934030460176,77248.6842093087,21027.058959336064,1571.8198308437545,0.0,0.8765231966457598,2.688759421043663,0.0014957518510113484,1.0,1.0,-6.895621409185935,329201.36628791393,1558837.6519046754,4.735210152625377,1558837.6519046754,4.735210152625377,0.7575698564588154,0.09234782253851327,3.5955351291597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955351291597,1.2848072206321806,1.285098397356023,2.7985016517813013,5929.689189131518,14586.28640612599,6453.680591651345,0.00042548652513877213,26377.044142795956,2689.7099562843537,19290.483168751063,1967.08184433533,0.7313360460072491,0.7313360460072491,32499.541144493127,32395.05729023726,1.0040332520253048,0.8,4301.727897588041,4287.898129693729,1.0040332520253048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.606802907781,3099.015535412006,7.628053984169002,4.999314046248876,-2.3669113331875034,7.366225379436379,2.782685025431091,3.5,0.7950528644088831,0.6,0.0002266188740200881,0.9963069481775174,0.00022745889149385936,199.12815385525556,0.0,0.0,0.0,0.05202602090921647,7.694429845595721e-05,0.0001496745755641309,0.0005381601943829007,0.09234782236881235,0.09234782236881235,0.09234782236881235,0.09234777185346195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4121706312,595.6627777540618,0.0,0.09234782236881235,0.09234782253851327,0.09234782253851327,0.3699252695011043,0.3699252695011043,0.5,10.033050608043293,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27755.934030460176,21027.058959336064,0.7575698564588154,0.7528156378548938,0.48613958125337303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529885418873276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53070682326353,260.53070682326353,-12.619293176736448,244.66382946084082,276.3975841856604,114672.22345993553,114666.23144610615,5.992013829383692,0.0,nan,276.3975841856604,3.2475841856604006,270.0508332407131,-3.099166759286902,263.7040822957554,-9.44591770424455,257.3573313507915,-15.792668649208451,251.01058040582012,-22.139419594179856,244.66382946084082,-28.48617053915916,1.0,1.0,25762.5980482374,25762.5980482374,275.8263980559207,2.6763980559207425,275.8263980559207,275.8263980559207,82087.81404376657,82087.68872363263,0.1253201339422958,0.0,8575.796259387458,8575.796259387458,0.9068232890172654,3613.5128048054985,275.8263980559207,2.6763980559207425,1.0,0.002,0.12834749862953979,0.004844889580991316,0.00019809481548967487,0.001801905189062412,0.09904740774483743,0.09904740774483743,0.0,4.5520865722681325e-12,0.9999994302632994,0.9999994302632994,0.0,0.09234776992456956,5.261394372024691e-08,0.0,0.0,0.0,1599672.7400349134,266.25437859081404,0.0,1.0,1285729.478960464,2593.1920657978458,,,,,,,,,,,,,,,,,,,2.0,14586.28640612599,1571.8198308437545,0.3699252695011043,6.1796691888313084,2.782685025431091
4605.0,-30.24873550707277,4.999310931780528,35.04979133089725,27.727530325669818,5.010578745786906,-26.72280408178208,-40.216566890571244,1.484647320301947,-6.895630910110356,-6.895630910107943,40.099738280947264,37553.64308088978,20600.37380544162,20600.37380544162,58154.0168863314,82097.21862123584,82087.79193640292,20600.37380544162,102688.16574184454,102688.16574184454,102688.16574184454,130444.1464668341,125927.16811429789,4516.97835253621,0.0,94839.64852220633,50296.07298115833,49492.86171227556,27755.98072498957,77248.84243726514,21027.092116347507,1571.8222387222256,0.0,0.8765230999259448,2.688758466083232,0.0014957518510113484,1.0,1.0,-6.895630910110356,329201.24241492705,1558838.1517276834,4.735213452696862,1558838.1517276834,4.735213452696862,0.7575697765712945,0.09234792147293629,3.5955312232912786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955312232912786,1.2848071797679979,1.2850983564825793,2.7984987007470927,5929.682936244145,14586.279628012058,6453.680660838122,0.00042548753939499606,26377.089401379744,2689.7145713755203,19290.48337555497,1967.0818654234597,0.7313347989996923,0.7313347989996923,32499.512900809623,32395.05729023726,1.0040321613332013,0.8,4301.724159177067,4287.898129693729,1.0040321613332013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6055921323873,3099.015535412006,7.628057153349685,4.999310931780528,-2.366919709746951,7.366230641527479,2.782682946141571,3.5,0.7950522703261632,0.6,0.0002266188740200881,0.9962990741359365,0.00022746068916768648,199.1280917320667,0.0,0.0,0.0,0.05202602090921647,7.694484746455337e-05,0.0001496740265555347,0.0005381576357961531,0.09234792130248537,0.09234792130248537,0.09234792130248537,0.09234787033235836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.47547685634,595.6627577380474,0.0,0.09234792130248537,0.09234792147293629,0.09234792147293629,0.3699255782063552,0.3699255782063552,0.5,10.033049078707045,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27755.98072498957,21027.092116347507,0.7575697765712945,0.7528140882312779,0.4861385866252639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452988088587145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53074587708915,260.53074587708915,-12.619254122910831,244.66390232349528,276.39758943065647,114671.8477661494,114665.87347601585,5.97429013353816,0.0,nan,276.39758943065647,3.2475894306564896,270.05085200924077,-3.0991479907592066,263.7041145878142,-9.44588541218576,257.35737716638454,-15.79262283361544,251.0106397449437,-22.13936025505629,244.66390232349528,-28.4860976765047,1.0,1.0,25762.5980482374,25762.5980482374,275.82640059035424,2.6764005903542625,275.82640059035424,275.82640059035424,82087.91455095494,82087.79193640292,0.12261455201951321,0.0,8575.796259387458,8575.796259387458,0.9068235292356365,3613.508879407735,275.82640059035424,2.6764005903542625,1.0,0.002,0.12834755170738701,0.004844887650268406,0.0001980948935509676,0.001801905110968846,0.0990474467754838,0.0990474467754838,0.0,4.519813343040191e-12,0.9999994252355496,0.9999994252355496,0.0,0.09234786839463396,5.3078302327955213e-08,0.0,0.0,0.0,1599672.7288447875,266.2543690898896,0.0,1.0,1285729.5113221374,2593.1919352048453,,,,,,,,,,,,,,,,,,,2.0,14586.279628012058,1571.8222387222256,0.3699255782063552,6.1796691888313084,2.782682946141571
4606.0,-30.248659682523996,4.99930781653735,35.04979712320822,27.72759151356297,5.010577554827308,-26.722735958789983,-40.21650402629746,1.48465383065994,-6.895640869033173,-6.895640869017629,40.09974967656338,37553.63403579295,20600.37390035248,20600.37390035248,58154.007936145426,82097.33421172264,82087.89158859018,20600.37390035248,102688.26548894266,102688.26548894266,102688.26548894266,130444.29255563999,125927.30996847857,4516.982587161422,0.0,94839.71924644193,50296.01906894617,49493.000197217516,27756.027066697323,77249.02726391485,21027.124988511074,1571.8246409774379,0.0,0.8765230013519492,2.6887574650885244,0.0014957518510113484,1.0,1.0,-6.895640869033173,329201.1125705927,1558838.6441011427,4.735216816033302,1558838.6441011427,4.735216816033302,0.757569696051355,0.09234802035059224,3.595526416708506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595526416708506,1.284807149310972,1.285098326018651,2.798495025994171,5929.675149883662,14586.272852415394,6453.6814780722525,0.00042548891398150925,26377.144332946424,2689.720172836435,19290.485818322475,1967.0821145164227,0.7313333685719593,0.7313333685719593,32499.47814397176,32395.05729023726,1.0040308191216085,0.8,4301.71955866722,4287.898129693729,1.0040308191216085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6043793197273,3099.015535412006,7.6280606141732035,4.99930781653735,-2.3669283724218317,7.366236188959181,2.7826808633540345,3.5,0.7950516752440099,0.6,0.0002266188740200881,0.9962911954645466,0.0002274624879269571,199.12802957185926,0.0,0.0,0.0,0.05202602090921647,7.694539586743228e-05,0.00014967347815265583,0.0005381549445785175,0.09234802017465094,0.09234802017465094,0.09234802017465094,0.09234796670430935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.5383082528,595.6627378679607,0.0,0.09234802017465094,0.09234802035059224,0.09234802035059224,0.3699258868421407,0.3699258868421407,0.5,10.033047474942528,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27756.027066697323,21027.124988511074,0.757569696051355,0.7528121711807078,0.48613730639602876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529876352898505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5307846150904,260.5307846150904,-12.61921538490958,244.6639750245339,276.39759420562035,114671.41985142247,114665.4938746564,5.925976766071422,0.0,nan,276.39759420562035,3.2475942056203735,270.05087036941904,-3.099129630580933,263.7041465332091,-9.44585346679088,257.3574226969933,-15.79257730300668,251.0106988607668,-22.13930113923317,244.6639750245339,-28.48602497546608,1.0,1.0,25762.5980482374,25762.5980482374,275.82640225161185,2.6764022516118757,275.82640225161185,275.82640225161185,82088.02663131554,82087.89158859018,0.13504272536374629,0.0,8575.796259387458,8575.796259387458,0.9068238248495274,3613.5040487920483,275.82640225161185,2.6764022516118757,1.0,0.002,0.12834760736501125,0.004844885627904219,0.00019809497540785735,0.0018019050296425494,0.09904748770392867,0.09904748770392867,0.0,5.050406707424182e-12,0.9999993973044965,0.9999993973044965,0.0,0.09234796469285561,5.5657736622828835e-08,0.0,0.0,0.0,1599672.717115233,266.2543591309668,0.0,1.0,1285729.545243823,2593.1917983165285,,,,,,,,,,,,,,,,,,,2.0,14586.272852415394,1571.8246409774379,0.3699258868421407,6.1796691888313084,2.7826808633540345
4607.0,-30.248583891568398,4.999304715790221,35.049802903390606,27.72763998890298,5.010580586370997,-26.722667443777052,-40.21643732031805,1.4846641384016133,-6.895649767432133,-6.8956497674204424,40.0997609111568,37553.62676376429,20600.372153083375,20600.372153083375,58153.99891684766,82097.42392057249,82087.99178938032,20600.372153083375,102688.3639424637,102688.3639424637,102688.3639424637,130444.43580548017,125927.44907034024,4516.986735139936,0.0,94839.77108925213,50295.973931800436,49493.1079527241,27756.071863016477,77249.17981574059,21027.156821486158,1571.8269439067933,0.0,0.8765229092263074,2.688756570689858,0.0014957518510113484,1.0,1.0,-6.895649767432133,329200.99655339826,1558839.129518511,4.735219959352882,1558839.129518511,4.735219959352882,0.7575696202712225,0.09234811834565439,3.595523151850754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595523151850754,1.2848071010888724,1.2850982777856228,2.7984925899020583,5929.669988096798,14586.266080250285,6453.681018384977,0.00042548967236421436,26377.18270300511,2689.7240854935285,19290.484444286445,1967.081974403741,0.7313322526324508,0.7313322526324508,32499.45453548265,32395.05729023726,1.0040299074281809,0.8,4301.716433783217,4287.898129693729,1.0040299074281809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6031633479897,3099.015535412006,7.628063401786399,4.999304715790221,-2.366936376245495,7.366241092035716,2.7826787751419766,3.5,0.7950510786119933,0.6,0.0002266188740200881,0.9962833203508702,0.0002274642859024054,199.12796743922993,0.0,0.0,0.0,0.05202602090921647,7.694597778777204e-05,0.00014967289623231606,0.0005381523636078479,0.09234811819586085,0.09234811819586085,0.09234811819586085,0.0923480615810631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.60081468045,595.6627180956356,0.0,0.09234811819586085,0.09234811834565439,0.09234811834565439,0.36992619516493924,0.36992619516493924,0.5,10.033045777078861,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27756.071863016477,21027.156821486158,0.7575696202712225,0.7528105677699115,0.48613625223386797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529871817224405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53082347550065,260.53082347550065,-12.619176524499323,244.66404762592683,276.397599325048,114671.08846685811,114665.14376452066,5.944702337440178,0.0,nan,276.397599325048,3.247599325048043,270.0508889852408,-3.09911101475916,263.70417864542264,-9.445821354577333,257.3574683055995,-15.792531694400452,251.01075796576635,-22.139242034233632,244.66404762592683,-28.48595237407315,1.0,1.0,25762.5980482374,25762.5980482374,275.82640503734746,2.676405037347479,275.82640503734746,275.82640503734746,82088.11998522126,82087.99178938032,0.1281958409381332,0.0,8575.796259387458,8575.796259387458,0.9068240256443425,3613.500767610008,275.82640503734746,2.676405037347479,1.0,0.002,0.12834766595810826,0.004844883781656335,0.0001980950622263396,0.001801904942380493,0.0990475311131698,0.0990475311131698,0.0,4.6068327104464846e-12,0.999999365520338,0.999999365520338,0.0,0.09234805975265147,5.859300291721172e-08,0.0,0.0,0.0,1599672.7066347555,266.25435023256784,0.0,1.0,1285729.5755531897,2593.1916760054514,,,,,,,,,,,,,,,,,,,2.0,14586.266080250285,1571.8269439067933,0.36992619516493924,6.1796691888313084,2.7826787751419766
4608.0,-30.248508032496687,4.999301616994112,35.049808691258214,27.727713051158958,5.010581860701612,-26.72259904317544,-40.21637438619507,1.4846728711698673,-6.895659545384319,-6.895659545385012,40.09977269323255,37553.607590509084,20600.371927830325,20600.371927830325,58153.97951833941,82097.55163030158,82088.09745898106,20600.371927830325,102688.4693868114,102688.4693868114,102688.4693868114,130444.58915380892,125927.59818070753,4516.99097310139,0.0,94839.85138283712,50295.907342283936,49493.2711561702,27756.11976699753,77249.39092316772,21027.19082749626,1571.8294164099566,0.0,0.8765228101602324,2.6887555878855087,0.0014957518510113484,1.0,1.0,-6.895659545384319,329200.8690686359,1558839.6385908898,4.735223339479956,1558839.6385908898,4.735223339479956,0.7575695379617841,0.09234821755947438,3.5955173780471923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955173780471923,1.2848070602348807,1.2850982369223722,2.798488184980772,5929.660654597168,14586.259309939678,6453.6825915185655,0.0004254914106706767,26377.247391958597,2689.7306819309956,19290.489146488017,1967.0824538948589,0.7313306373419746,0.7313306373419746,32499.412784563283,32395.05729023726,1.0040282951255448,0.8,4301.710907517669,4287.898129693729,1.0040282951255448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6019468989243,3099.015535412006,7.628066754334357,4.999301616994112,-2.36694492453375,7.366246541527862,2.782676686110822,3.5,0.7950504817459491,0.6,0.0002266188740200881,0.9962754382267724,0.0002274660855068727,199.1279052507986,0.0,0.0,0.0,0.05202602090921647,7.694652680744617e-05,0.00014967234721264194,0.0005381495254161673,0.09234821738016534,0.09234821738016534,0.09234821738016534,0.09234816265289703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.66569780046,595.6626975774057,0.0,0.09234821738016534,0.09234821755947438,0.09234821755947438,0.36992650309517106,0.36992650309517106,0.5,10.033044135330877,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27756.11976699753,21027.19082749626,0.7575695379617841,0.7528082593709947,0.48613467551944733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452986728356261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53086228251016,260.53086228251016,-12.61913771748982,244.66412014158277,276.39760442341117,114670.65768418748,114664.72115103928,5.936533148168252,0.0,nan,276.39760442341117,3.2476044234111896,270.0509075670615,-3.0990924329385052,263.70421071070376,-9.445789289296215,257.3575138543378,-15.792486145662167,251.01081699796396,-22.13918300203602,244.66412014158277,-28.485879858417206,1.0,1.0,25762.5980482374,25762.5980482374,275.8264075812242,2.6764075812242254,275.8264075812242,275.8264075812242,82088.25138504751,82088.09745898106,0.15392606644309126,0.0,8575.796259387458,8575.796259387458,0.9068243807438179,3613.4949649374284,275.8264075812242,2.6764075812242254,1.0,0.002,0.128347722857713,0.004844881786227801,0.00019809514607365916,0.0018019048588814523,0.09904757303682958,0.09904757303682958,0.0,4.955111407994872e-12,0.9999993838543834,0.9999993838543834,0.0,0.09234816065952492,5.689994945366688e-08,0.0,0.0,0.0,1599672.6951183446,266.25434045461566,0.0,1.0,1285729.6088584587,2593.19154160467,,,,,,,,,,,,,,,,,,,2.0,14586.259309939678,1571.8294164099566,0.36992650309517106,6.1796691888313084,2.782676686110822
4609.0,-30.248432073023608,4.999298531466666,35.049814483431774,27.727767743077152,5.010582793075177,-26.72253058640852,-40.21631145207209,1.4846813062886843,-6.8956685320491715,-6.895668532099076,40.09978439284206,37553.60705572141,20600.370329358197,20600.370329358197,58153.977385079605,82097.65408317829,82088.20399062155,20600.370329358197,102688.57431997974,102688.57431997974,102688.57431997974,130444.74093046694,125927.74572546482,4516.995205002127,0.0,94839.91247099284,50295.865442916496,49493.385586751494,27756.16661048719,77249.55219723869,21027.224126217854,1571.8318189077816,0.0,0.8765227157605144,2.688754684615534,0.0014957518510113484,1.0,1.0,-6.8956685320491715,329200.7519006997,1558840.1441011198,4.735226560391725,1558840.1441011198,4.735226560391725,0.7575694591151891,0.09234831626938146,3.595513356945968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595513356945968,1.284807020773367,1.2850981974519156,2.7984851412017595,5929.654205194684,14586.25254352003,6453.682761525953,0.0004254924718513335,26377.29388149178,2689.7354225440677,19290.489654651472,1967.0825057131103,0.7313293676493129,0.7313293676493129,32499.383707592293,32395.05729023726,1.00402717225532,0.8,4301.70705881049,4287.898129693729,1.00402717225532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6007277829203,3099.015535412006,7.6280696059318,4.999298531466666,-2.3669529806501695,7.366251512116835,2.7826745925003125,3.5,0.7950498835715178,0.6,0.0002266188740200881,0.9962675457378845,0.00022746788750630542,199.12784298009822,0.0,0.0,0.0,0.05202602090921647,7.694707583074199e-05,0.0001496717981893461,0.0005381469495479152,0.09234831611049334,0.09234831611049334,0.09234831611049334,0.09234826283497824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.7299721028,595.6626772530808,0.0,0.09234831611049334,0.09234831626938146,0.09234831626938146,0.3699268112342299,0.3699268112342299,0.5,10.033042537162059,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,27756.16661048719,21027.224126217854,0.7575694591151891,0.7528066601162555,0.48613365369208933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529862745829085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5309010238678,260.5309010238678,-12.619098976132193,244.66419260132272,276.3976094463851,114670.2804234877,114664.35393351283,5.926489974865276,0.0,nan,276.3976094463851,3.247609446385127,270.0509260773911,-3.099073922608852,263.7042427083831,-9.445757291616871,257.3575593393734,-15.792440660626596,251.01087597035115,-22.139124029648826,244.66419260132272,-28.485807398677252,1.0,1.0,25762.5980482374,25762.5980482374,275.82641101687153,2.6764110168715547,275.82641101687153,275.82641101687153,82088.34992379352,82088.20399062155,0.14593317196704447,0.0,8575.796259387458,8575.796259387458,0.9068246280487693,3613.490923730698,275.82641101687153,2.6764110168715547,1.0,0.002,0.12834777813679113,0.004844879937897675,0.00019809522774132986,0.0018019047767900843,0.09904761387066492,0.09904761387066492,0.0,4.531414306285786e-12,0.9999994014041432,0.9999994014041432,0.0,0.09234826099006196,5.527931949864201e-08,0.0,0.0,0.0,1599672.6845339045,266.2543314679508,0.0,1.0,1285729.639468474,2593.1914180803806,,,,,,,,,,,,,,,,,,,2.0,14586.25254352003,1571.8318189077816,0.3699268112342299,6.1796691888313084,2.7826745925003125
4610.0,-30.248356131714406,4.999295457617144,35.04982027581692,27.727819082234078,5.010584844889647,-26.722462034054253,-40.21624851794911,1.4846907470385056,-6.895677624826078,-6.89567762483921,40.09979598338181,37553.610688435285,20600.368928158645,20600.368928158645,58153.97961659393,82097.74963748954,82088.30861892436,20600.368928158645,102688.677547083,102688.677547083,102688.677547083,130444.89066034922,125927.89122255785,4516.999437791373,0.0,94839.96852589972,50295.82957615523,49493.48772193832,27756.213113266225,77249.70083520454,21027.257171974295,1571.8342079345186,0.0,0.8765226211973227,2.688753770680194,0.0014957518510113484,1.0,1.0,-6.895677624826078,329200.6333493053,1558840.6448959345,4.735229786881648,1558840.6448959345,4.735229786881648,0.7575693804542886,0.09234841493139964,3.595509746112596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595509746112596,1.2848069766072727,1.2850981532758117,2.798482426992328,5929.648454110596,14586.24578164039,6453.682593376367,0.0004254933693206673,26377.33596145556,2689.7397135061983,19290.489152041107,1967.0824544611166,0.7313281818994057,0.7313281818994057,32499.35759730218,32395.05729023726,1.0040261639501185,0.8,4301.703602781284,4287.898129693729,1.0040261639501185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5995079899444,3099.015535412006,7.6280725324916805,4.999295457617144,-2.3669610987125376,7.366256556329682,2.7826724977278565,3.5,0.7950492850651019,0.6,0.0002266188740200881,0.9962596552037116,0.00022746968908798166,199.12778072432732,0.0,0.0,0.0,0.05202602090921647,7.694762485765956e-05,0.00014967124916242852,0.0005381444350763585,0.09234841476950165,0.09234841476950165,0.09234841476950165,0.09234836184195037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.793672399,595.6626571100365,0.0,0.09234841476950165,0.09234841493139964,0.09234841493139964,0.3699271195323847,0.3699271195323847,0.5,10.033040948666873,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27756.213113266225,21027.257171974295,0.7575693804542886,0.7528052405102879,0.48613276533649963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529858202092591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5309398116255,260.5309398116255,-12.619060188374476,244.66426502235248,276.3976146008713,114669.92851781978,114663.99492963079,5.933588188997122,0.0,nan,276.3976146008713,3.247614600871316,270.05094468518354,-3.0990553148164395,263.7042747694875,-9.445725230512494,257.35760485378495,-15.792395146215028,251.01093493807323,-22.139065061926743,244.66426502235248,-28.485734977647496,1.0,1.0,25762.5980482374,25762.5980482374,275.82641412454984,2.676414124549865,275.82641412454984,275.82641412454984,82088.4456332177,82088.30861892436,0.1370142933446914,0.0,8575.796259387458,8575.796259387458,0.9068248501214226,3613.487294843159,275.82641412454984,2.676414124549865,1.0,0.002,0.1283478331124851,0.004844878071802602,0.0001980953088976313,0.0018019046952390651,0.09904765444881564,0.09904765444881564,0.0,4.136696193923761e-12,0.9999994046845675,0.9999994046845675,0.0,0.09234835995496307,5.4976436576090204e-08,0.0,0.0,0.0,1599672.6738244868,266.2543223751739,0.0,1.0,1285729.6704399232,2593.1912930975564,,,,,,,,,,,,,,,,,,,2.0,14586.24578164039,1571.8342079345186,0.3699271195323847,6.1796691888313084,2.7826724977278565
