time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4611.0,-30.24828020096437,4.99929239013004,35.04982607234452,27.727871538978093,5.010586498590193,-26.722393531009835,-40.21618177704511,1.4846998284372965,-6.895687086571513,-6.895687086530945,40.09980768769432,37553.59880445711,20600.36816779019,20600.36816779019,58153.966972247305,82097.84760883005,82088.41390981889,20600.36816779019,102688.78207760908,102688.78207760908,102688.78207760908,130445.04245750555,125928.03875273242,4517.003704773137,0.0,94840.02634555486,50295.77754046486,49493.609783433334,27756.260379896474,77249.8701633298,21027.290742314915,1571.8366421948508,0.0,0.8765225241681821,2.688752819659298,0.0014957518510113484,1.0,1.0,-6.895687086571513,329200.5099873481,1558841.1506092765,4.735233097510044,1558841.1506092765,4.735233097510044,0.7575692998450443,0.09234851396195137,3.5955059907358997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955059907358997,1.2848069341223118,1.2850981107812225,2.7984795966189986,5929.642456889146,14586.239021928848,6453.6825460634,0.00042549432474178186,26377.379592724235,2689.7441626574046,19290.489010619487,1967.0824400401245,0.7313269668356461,0.7313269668356461,32499.330441799564,32395.05729023726,1.004025115281995,0.8,4301.7000084049,4287.898129693729,1.004025115281995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.598287253441,3099.015535412006,7.628075699011553,4.99929239013004,-2.3669694438555835,7.366261833985623,2.7826704013356953,3.5,0.795048686095913,0.6,0.0002266188740200881,0.9962517658340606,0.0002274714904323036,199.1277184772516,0.0,0.0,0.0,0.05202602090921647,7.694820709826459e-05,0.0001496706669218235,0.0005381417795548538,0.09234851379043399,0.09234851379043399,0.09234851379043399,0.09234846197281024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.8577598718,595.6626368466875,0.0,0.09234851379043399,0.09234851396195137,0.09234851396195137,0.3699274278541056,0.3699274278541056,0.5,10.033039393972503,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,27756.260379896474,21027.290742314915,0.7575692998450443,0.7528034267150491,0.48613154591790697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529853659445466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5309786001958,260.5309786001958,-12.619021399804183,244.66433740626618,276.39761979409707,114669.56725554742,114663.63354310833,5.933712439096327,0.0,nan,276.39761979409707,3.2476197940970906,270.05096331655056,-3.0990366834494125,263.7043068389886,-9.445693161011377,257.3576503614234,-15.792349638576582,251.01099388384895,-22.139006116151023,244.66433740626618,-28.485662593733792,1.0,1.0,25762.5980482374,25762.5980482374,275.82641694053956,2.676416940539582,275.82641694053956,275.82641694053956,82088.5434649343,82088.41390981889,0.12955511540349107,0.0,8575.796259387458,8575.796259387458,0.9068250810836581,3613.483520689579,275.82641694053956,2.676416940539582,1.0,0.002,0.12834788703152256,0.004844876145995332,0.0001980953882731397,0.0018019046163332468,0.09904769413656986,0.09904769413656986,0.0,4.6063864528322895e-12,0.9999994161304343,0.9999994161304343,0.0,0.09234846004246464,5.391948673960521e-08,0.0,0.0,0.0,1599672.6626804979,266.25431291342846,0.0,1.0,1285729.7026681353,2593.1911630431787,,,,,,,,,,,,,,,,,,,2.0,14586.239021928848,1571.8366421948508,0.3699274278541056,6.1796691888313084,2.7826704013356953
4612.0,-30.248190196518085,4.999289327099451,35.049831868686496,27.727918757032626,5.010588343150251,-26.72231234258314,-40.21610944820566,1.4847104889697016,-6.895696684710629,-6.895696684703308,40.099819275502675,37553.62361069025,20600.36763340339,20600.36763340339,58153.991244093646,82097.94046270194,82088.51720483348,20600.36763340339,102688.88483823687,102688.88483823687,102688.88483823687,130445.19208925316,125928.18412605405,4517.007963199106,0.0,94840.07630457818,50295.759451679034,49493.68539211016,27756.307251016286,77249.99264312645,21027.32401932676,1571.839060898115,0.0,0.8765224268375446,2.688751854929405,0.0014957518510113484,1.0,1.0,-6.895696684710629,329200.38484712667,1558841.6512879566,4.735236418425963,1558841.6512879566,4.735236418425963,0.7575692194629692,0.09234861290732957,3.5955028769813278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5955028769813278,1.2848068842497886,1.2850980608973965,2.7984772817284345,5929.63755191382,14586.23226453715,6453.681967745475,0.0004254950237826675,26377.41633075898,2689.747908894371,19290.487281988506,1967.082263768821,0.7313258827208815,0.7313258827208815,32499.307925926078,32395.05729023726,1.0040242457832926,0.8,4301.69702814248,4287.898129693729,1.0040242457832926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.597064651012,3099.015535412006,7.628078954483165,4.999289327099451,-2.3669778738374125,7.366267200936863,2.782668301739781,3.5,0.7950480862113659,0.6,0.0002266188740200881,0.9962424142641236,0.00022747362567119826,199.1276446927868,0.0,0.0,0.0,0.05202602090921647,7.694883809202804e-05,0.00014967003592806006,0.0005381390447772386,0.09234861273204122,0.09234861273204122,0.09234861273204122,0.09234856068691914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.9213191218,595.6626167493702,0.0,0.09234861273204122,0.09234861290732957,0.09234861290732957,0.3699277362962231,0.3699277362962231,0.5,10.03303783199764,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27756.307251016286,21027.32401932676,0.7575692194629692,0.752802547344554,0.48613109627307777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529849117432807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5310186862077,260.5310186862077,-12.61898131379229,244.66441219246062,276.39762517992745,114669.28048379612,114663.14829411295,6.132189683185801,0.0,nan,276.39762517992745,3.247625179927468,270.0509825824526,-3.0990174175473726,263.70433998496395,-9.445660015036026,257.35769738747075,-15.792302612529227,251.01105478997064,-22.138945210029334,244.66441219246062,-28.48558780753936,1.0,1.0,25762.5980482374,25762.5980482374,275.82641938731456,2.6764193873145814,275.82641938731456,275.82641938731456,82088.63641677621,82088.51720483348,0.11921194272872526,0.0,8575.796259387458,8575.796259387458,0.9068252725849424,3613.4803913662345,275.82641938731456,2.6764193873145814,1.0,0.002,0.12834794122267232,0.00484487419274804,0.0001980954680132105,0.0018019045364091636,0.09904773400660526,0.09904773400660526,0.0,4.422373925394574e-12,0.9999994131819256,0.9999994131819256,0.0,0.09234855871549437,5.4191835195645715e-08,0.0,0.0,0.0,1599672.6513758646,266.25430331528935,0.0,1.0,1285729.7353609237,2593.191031114037,,,,,,,,,,,,,,,,,,,2.0,14586.23226453715,1571.839060898115,0.3699277362962231,6.1796691888313084,2.782668301739781
4613.0,-30.24811432479449,4.999286266425408,35.04983766470799,27.72797142332422,5.010589319640873,-26.72224396035494,-40.21604274222625,1.484718954981438,-6.895706438731736,-6.895706438728034,40.09983085901179,37553.61060965782,20600.367351724177,20600.367351724177,58153.977961382,82098.03942854596,82088.62007667219,20600.367351724177,102688.98742839636,102688.98742839636,102688.98742839636,130445.341641563,125928.32942277397,4517.012218789045,0.0,94840.13456663185,50295.70574694903,49493.80979964758,27756.354213166647,77250.16401281423,21027.357351609655,1571.8414876456616,0.0,0.8765223286666259,2.688750874531822,0.0014957518510113484,1.0,1.0,-6.895706438731736,329200.25767456775,1558842.1517806398,4.735239768012695,1558842.1517806398,4.735239768012695,0.7575691385879133,0.09234871190591341,3.595499028826442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595499028826442,1.2848068446437615,1.2850980212823935,2.7984743728722634,5929.631388396647,14586.225791619525,6453.682127364702,0.0004254960374800141,26377.46076588076,2689.7524400157813,19290.487759101055,1967.0823124207611,0.731324668826853,0.731324668826853,32499.280099524432,32395.05729023726,1.0040231712073742,0.8,4301.693344964071,4287.898129693729,1.0040231712073742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5958398540365,3099.015535412006,7.628082309731172,4.999286266425408,-2.366986401808793,7.366272668234201,2.78266619837577,3.5,0.79504748525022,0.6,0.0002266188740200881,0.9962345311745742,0.00022747542564390067,199.12758249418516,0.0,0.0,0.0,0.05202602090921647,7.694942003643686e-05,0.00014966945398365124,0.0005381363764432018,0.09234871173106167,0.09234871173106167,0.09234871173106167,0.09234865924686102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.9849160009,595.662596639604,0.0,0.09234871173106167,0.09234871190591341,0.09234871190591341,0.3699280446943427,0.3699280446943427,0.5,10.033036257904515,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27756.354213166647,21027.357351609655,0.7575691385879133,0.7528007054034919,0.48612984955512123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529843733565864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5310584700558,260.5310584700558,-12.618941529944152,244.6644864951563,276.3976304449268,114668.89107922911,114662.8051134162,6.085965812944285,0.0,nan,276.3976304449268,3.2476304449268127,270.05100165499164,-3.09899834500834,263.70437286504296,-9.445627134957022,257.35774407509007,-15.79225592490991,251.01111528512735,-22.13888471487263,244.6644864951563,-28.48551350484368,1.0,1.0,25762.5980482374,25762.5980482374,275.8264216288918,2.6764216288918306,275.8264216288918,275.8264216288918,82088.73521510379,82088.62007667219,0.11513843160355464,0.0,8575.796259387458,8575.796259387458,0.9068255092530291,3613.476523970574,275.8264216288918,2.6764216288918306,1.0,0.002,0.1283479958494932,0.004844872211695483,0.00019809554836236611,0.0018019044566436125,0.09904777418118306,0.09904777418118306,0.0,5.00597870448094e-12,0.9999994084716384,0.9999994084716384,0.0,0.09234865727903116,5.462688225201882e-08,0.0,0.0,0.0,1599672.6398876323,266.25429356126824,0.0,1.0,1285729.768584669,2593.1908970422883,,,,,,,,,,,,,,,,,,,2.0,14586.225791619525,1571.8414876456616,0.3699280446943427,6.1796691888313084,2.78266619837577
4614.0,-30.24802438845189,4.999283209233143,35.04984345511307,27.728039386589103,5.0105907104233784,-26.722162878600255,-40.2159703784622,1.4847292003220756,-6.895716124268745,-6.895716124281562,40.099842289146295,37553.613948183614,20600.366932671608,20600.366932671608,58153.98088085522,82098.16231551593,82088.72098982989,20600.366932671608,102689.0879225015,102689.0879225015,102689.0879225015,130445.48840628352,125928.47197232055,4517.016433962974,0.0,94840.2071993416,50295.65883110694,49493.94263137184,27756.400483782032,77250.34311515387,21027.39019101218,1571.8438798874288,0.0,0.8765222314619756,2.6887499010178906,0.0014957518510113484,1.0,1.0,-6.895716124268745,329200.13139492663,1558842.6456473994,4.735243084630868,1558842.6456473994,4.735243084630868,0.7575690588301753,0.09234881061750518,3.5954938777415775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954938777415775,1.2848067967136112,1.2850979733413808,2.79847046804114,5929.6231145280635,14586.219038576504,6453.683191875449,0.0004254975280464767,26377.518756592395,2689.758353422667,19290.490940994918,1967.082636883637,0.7313231816458758,0.7313231816458758,32499.242851493498,32395.05729023726,1.0040217327954821,0.8,4301.688414713116,4287.898129693729,1.0040217327954821,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5946124979537,3099.015535412006,7.6280856213428505,4.999283209233143,-2.366994888816939,7.366278098050082,2.7826640906175997,3.5,0.7950468830335999,0.6,0.0002266188740200881,0.9962251868550209,0.00022747755930112575,199.1275087656515,0.0,0.0,0.0,0.05202602090921647,7.695005134408298e-05,0.0001496688226760051,0.0005381333356203661,0.09234881044324954,0.09234881044324954,0.09234881044324954,0.0923487561176283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.0480405575,595.6625766758874,0.0,0.09234881044324954,0.09234881061750518,0.09234881061750518,0.36992835302899785,0.36992835302899785,0.5,10.033034627951189,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27756.400483782032,21027.39019101218,0.7575690588301753,0.7527989978525726,0.48612876569627667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529839195090237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5310993229413,260.5310993229413,-12.618900677058662,244.66456283537178,276.39763581048146,114668.52061081065,114662.27110789529,6.249502915351761,0.0,nan,276.39763581048146,3.2476358104814835,270.05102121547765,-3.0989787845223304,263.70440662046366,-9.44559337953632,257.35779202544165,-15.792207974558323,251.01117743041135,-22.138822569588626,244.66456283537178,-28.485437164628195,1.0,1.0,25762.5980482374,25762.5980482374,275.8264237105439,2.6764237105439292,275.8264237105439,275.8264237105439,82088.86216872279,82088.72098982989,0.14117889289627783,0.0,8575.796259387458,8575.796259387458,0.9068258260533829,3613.4713471302853,275.8264237105439,2.6764237105439292,1.0,0.002,0.12834805233273977,0.004844870232780806,0.00019809563160459961,0.0018019043730599484,0.09904781580229981,0.09904781580229981,0.0,4.664547827853971e-12,0.9999993883659795,0.9999993883659795,0.0,0.09234875413383084,5.6483674330255e-08,0.0,0.0,0.0,1599672.6284800596,266.25428387573123,0.0,1.0,1285729.8015751494,2593.190763911864,,,,,,,,,,,,,,,,,,,2.0,14586.219038576504,1571.8438798874288,0.36992835302899785,6.1796691888313084,2.7826640906175997
4615.0,-30.24794845884076,4.99928016162898,35.04984924764971,27.72809372926133,5.010591116514367,-26.72209450130387,-40.215903672482796,1.4847371587868508,-6.895725389908193,-6.895725389897217,40.09985393115719,37553.599032637416,20600.365780071843,20600.365780071843,58153.96481270926,82098.26471328422,82088.82600576709,20600.365780071843,102689.19178583892,102689.19178583892,102689.19178583892,130445.63910858115,125928.61844592613,4517.020662655019,0.0,94840.26794489553,50295.60226355982,49494.0729792619,27756.44732274222,77250.52030200412,21027.423467225435,1571.846289009934,0.0,0.8765221357502,2.688748969709143,0.0014957518510113484,1.0,1.0,-6.895725389908193,329200.0105899433,1558843.1486689255,4.735246350312682,1558843.1486689255,4.735246350312682,0.7575689792978886,0.09234890938132273,3.595489826021155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595489826021155,1.2848067594820152,1.285097936101347,2.7984673955721706,5929.616604335003,14586.212569823741,6453.683522164168,0.00042549862343829823,26377.565376077775,2689.763107287175,19290.49192825,1967.0827375556385,0.7313219265393177,0.7313219265393177,32499.2135530738,32395.05729023726,1.004020601375016,0.8,4301.684536694383,4287.898129693729,1.004020601375016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5933827827084,3099.015535412006,7.628088667996769,4.99928016162898,-2.3670031146665167,7.366283276295497,2.782661978808642,3.5,0.795046279659612,0.6,0.0002266188740200881,0.9962172978981123,0.0002274793606758527,199.12744651967947,0.0,0.0,0.0,0.05202602090921647,7.695063329697504e-05,0.00014966824072311304,0.000538130636798438,0.09234890921141198,0.09234890921141198,0.09234890921141198,0.09234885558692733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.1120934403,595.6625564207259,0.0,0.09234890921141198,0.09234890938132273,0.09234890938132273,0.36992866112468886,0.36992866112468886,0.5,10.033033017943112,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27756.44732274222,21027.423467225435,0.7575689792978886,0.7527970631830238,0.4861274575993135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529833815304452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5311396876394,260.5311396876394,-12.618860312360596,244.66463841435666,276.3976409608942,114668.10844363015,114661.93362167853,6.174821951613936,0.0,nan,276.3976409608942,3.2476409608942163,270.05104045160454,-3.0989595483954417,263.70443994230396,-9.445560057696014,257.3578394329964,-15.792160567003577,251.01123892368048,-22.138761076319497,244.66463841435666,-28.485361585643318,1.0,1.0,25762.5980482374,25762.5980482374,275.82642669054763,2.6764266905476575,275.82642669054763,275.82642669054763,82088.96052547173,82088.82600576709,0.13451970464666374,0.0,8575.796259387458,8575.796259387458,0.9068260752408617,3613.4672751512608,275.82642669054763,2.6764266905476575,1.0,0.002,0.12834810806558225,0.004844868331650394,0.00019809571385925057,0.0018019042901213415,0.09904785692962528,0.09904785692962528,0.0,3.98059189776756e-12,0.9999993964846541,0.9999993964846541,0.0,0.09234885364733873,5.573398399065113e-08,0.0,0.0,0.0,1599672.6175670377,266.2542746100918,0.0,1.0,1285729.8331353827,2593.190636553094,,,,,,,,,,,,,,,,,,,2.0,14586.212569823741,1571.846289009934,0.36992866112468886,6.1796691888313084,2.782661978808642
4616.0,-30.247858456336633,4.999277123343389,35.04985503522727,27.728159457352035,5.010593226484324,-26.722013288093375,-40.215831343643345,1.4847480580079118,-6.89573467274721,-6.895734672708536,40.09986537333302,37553.605346031334,20600.364660939937,20600.364660939937,58153.97000697127,82098.38310610039,82088.92813461782,20600.364660939937,102689.29279555776,102689.29279555776,102689.29279555776,130445.78612268444,125928.76126420805,4517.02485847639,0.0,94840.33727216726,50295.559511255764,49494.19751212389,27756.49332712668,77250.69083925057,21027.456142268282,1571.848658835021,0.0,0.8765220407125538,2.6887480366718255,0.0014957518510113484,1.0,1.0,-6.89573467274721,329199.8895607416,1558843.6430560634,4.7352495929936715,1558843.6430560634,4.7352495929936715,0.7575689008855435,0.09234900786202906,3.5954849437204484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954849437204484,1.2848067084928632,1.2850978851006392,2.7984637066054208,5929.608787857124,14586.205823467335,6453.684366798818,0.00042550000701872755,26377.620475871245,2689.7687259024483,19290.49445291949,1967.0829950002797,0.7313204946050893,0.7313204946050893,32499.178248631284,32395.05729023726,1.0040192380196098,0.8,4301.679863702089,4287.898129693729,1.0040192380196098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5921517843253,3099.015535412006,7.628091730670601,4.999277123343389,-2.367011349004404,7.366288472347793,2.782659864796775,3.5,0.7950456756562214,0.6,0.0002266188740200881,0.9962079468789367,0.00022748149593673916,199.1273727370084,0.0,0.0,0.0,0.05202602090921647,7.695126430913312e-05,0.00014966760971095498,0.000538127637278367,0.09234900769882058,0.09234900769882058,0.09234900769882058,0.09234895275896489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.17536474805,595.662536409884,0.0,0.09234900769882058,0.09234900786202906,0.09234900786202906,0.36992896928482744,0.36992896928482744,0.5,10.033031369625803,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,27756.49332712668,21027.456142268282,0.7575689008855435,0.7527954685606982,0.48612646615906496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529829273372326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53118108716205,260.53118108716205,-12.618818912837924,244.6647158167746,276.3976463575221,114667.7460553442,114661.41293019599,6.333125148222237,0.0,nan,276.3976463575221,3.2476463575221146,270.05106024938794,-3.0989397506120326,263.70447414124703,-9.445525858752944,257.35788803309936,-15.79211196690062,251.01130192494125,-22.138698075058727,244.6647158167746,-28.48528418322539,1.0,1.0,25762.5980482374,25762.5980482374,275.8264293167005,2.676429316700535,275.8264293167005,275.8264293167005,82089.0830099323,82088.92813461782,0.15487531448889058,0.0,8575.796259387458,8575.796259387458,0.9068263755102565,3613.462368439051,275.8264293167005,2.676429316700535,1.0,0.002,0.12834816507876115,0.004844866425284836,0.00019809579808301357,0.0018019042063940434,0.09904789904150678,0.09904789904150678,0.0,4.477056746166053e-12,0.9999993826293317,0.9999993826293317,0.0,0.09234895084846036,5.7013568696411925e-08,0.0,0.0,0.0,1599672.6066337589,266.25426532725277,0.0,1.0,1285729.8647542014,2593.190508957915,,,,,,,,,,,,,,,,,,,2.0,14586.205823467335,1571.848658835021,0.36992896928482744,6.1796691888313084,2.782659864796775
4617.0,-30.247782492477196,4.9992740954107475,35.04986083074762,27.728212472889595,5.010594056370817,-26.721944837594467,-40.21576463766394,1.4847564012908707,-6.895743882052614,-6.895743882046557,40.09987717732329,37553.59218315946,20600.36341967353,20600.36341967353,58153.95560283299,82098.48282500678,82089.03556985942,20600.36341967353,102689.39898953296,102689.39898953296,102689.39898953296,130445.93980042927,125928.91068678921,4517.029113640059,0.0,94840.39604607852,50295.50540351867,49494.3229361776,27756.540810896317,77250.86374707392,21027.4898857857,1571.8510972841493,0.0,0.8765219446872199,2.6887471110258003,0.0014957518510113484,1.0,1.0,-6.895743882052614,329199.76949030487,1558844.1530765488,4.735252869374982,1558844.1530765488,4.735252869374982,0.7575688205906044,0.09234910682555039,3.595481051776251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595481051776251,1.284806669461001,1.2850978460599312,2.7984607624154214,5929.602549471809,14586.199361568873,6453.684567687241,0.00042550103902459015,26377.6653750477,2689.7733043442668,19290.495053388433,1967.0830562310712,0.7313192725401896,0.7313192725401896,32499.150105556546,32395.05729023726,1.0040181512157689,0.8,4301.676138607967,4287.898129693729,1.0040181512157689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.590919464763,3099.015535412006,7.628094751853926,4.9992740954107475,-2.3670195353288,7.3662936307395475,2.78265774851667,3.5,0.7950450710047628,0.6,0.0002266188740200881,0.9962000545110271,0.0002274832981527202,199.12731046304515,0.0,0.0,0.0,0.05202602090921647,7.695184627050599e-05,0.00014966702774958212,0.0005381249623492929,0.09234910666119352,0.09234910666119352,0.09234910666119352,0.09234905411247106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.24003720976,595.662515961216,0.0,0.09234910666119352,0.09234910682555039,0.09234910682555039,0.3699292772760308,0.3699292772760308,0.5,10.033029793561878,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27756.540810896317,21027.4898857857,0.7575688205906044,0.7527935971464879,0.4861252076884629,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529823889636264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5312219407492,260.5312219407492,-12.618778059250758,244.6647922746011,276.39765160686903,114667.33583463884,114661.08622453622,6.249610102624352,0.0,nan,276.39765160686903,3.2476516068690557,270.0510797404334,-3.098920259566569,263.704507873986,-9.44549212601396,257.3579360075347,-15.792063992465273,251.0113641410711,-22.138635858928865,244.6647922746011,-28.48520772539888,1.0,1.0,25762.5980482374,25762.5980482374,275.8264326350904,2.676432635090407,275.8264326350904,275.8264326350904,82089.17866672223,82089.03556985942,0.14309686281194445,0.0,8575.796259387458,8575.796259387458,0.9068266148710141,3613.4584570351326,275.8264326350904,2.676432635090407,1.0,0.002,0.12834821966284915,0.004844864541793223,0.0001980958785875317,0.0018019041262205906,0.09904793929376585,0.09904793929376585,0.0,4.808122216343191e-12,0.9999994089370267,0.9999994089370267,0.0,0.09234905224141272,5.458413766587949e-08,0.0,0.0,0.0,1599672.595787086,266.25425611794736,0.0,1.0,1285729.8961225497,2593.1903823734956,,,,,,,,,,,,,,,,,,,2.0,14586.199361568873,1571.8510972841493,0.3699292772760308,6.1796691888313084,2.78265774851667
4618.0,-30.247706476850393,4.999271078729418,35.049866625640696,27.728263881895714,5.0105960077875125,-26.72187622838941,-40.21570166861636,1.484765759131504,-6.895753022627844,-6.895753022636412,40.09988875035375,37553.59582499917,20600.362067860948,20600.362067860948,58153.95789286011,82098.57873727646,82089.13984919507,20600.362067860948,102689.50191705601,102689.50191705601,102689.50191705601,130446.08917476352,125929.05582291358,4517.033351849933,0.0,94840.45231894898,50295.46940596688,49494.42545886901,27756.587257707502,77251.01271657652,21027.522888465246,1571.853484714358,0.0,0.876521849928108,2.6887461922882094,0.0014957518510113484,1.0,1.0,-6.895753022627844,329199.65031599865,1558844.6531172385,4.73525610255328,1558844.6531172385,4.73525610255328,0.757568741907429,0.09234920547223684,3.5954774191403494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954774191403494,1.2848066256828,1.2850978022718087,2.7984580303900306,5929.596760637839,14586.192621429645,6453.684427416987,0.0004255019467914286,26377.707676335398,2689.777617875156,19290.494634111255,1967.0830134766977,0.7313180838461413,0.7313180838461413,32499.12383756298,32395.05729023726,1.0040171368223316,0.8,4301.672661704701,4287.898129693729,1.0040171368223316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.589686014764,3099.015535412006,7.62809773529896,4.999271078729418,-2.3670276760178943,7.366298754747312,2.782655630295895,3.5,0.7950444657988271,0.6,0.0002266188740200881,0.996192156832185,0.00022748510161003357,199.12724814668286,0.0,0.0,0.0,0.05202602090921647,7.695239563358822e-05,0.00014966647838649986,0.0005381224434409174,0.09234920531108667,0.09234920531108667,0.09234920531108667,0.09234915283909134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.3035840623,595.6624958671993,0.0,0.09234920531108667,0.09234920547223684,0.09234920547223684,0.3699295855412376,0.3699295855412376,0.5,10.033028219337607,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27756.587257707502,21027.522888465246,0.757568741907429,0.7527921751164491,0.48612431739604783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529819345661692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5312624543237,260.5312624543237,-12.618737545676254,244.66486797871522,276.3976569299036,114666.95311383213,114660.75551727865,6.1975965534770365,0.0,nan,276.3976569299036,3.2476569299035987,270.0510991396849,-3.098900860315098,263.70454134945373,-9.445458650546243,257.3579835592166,-15.792016440783357,251.01142576896837,-22.138574231031612,244.66486797871522,-28.485132021284755,1.0,1.0,25762.5980482374,25762.5980482374,275.8264356542268,2.67643565422685,275.8264356542268,275.8264356542268,82089.27451620677,82089.13984919507,0.13466701170546003,0.0,8575.796259387458,8575.796259387458,0.906826838283812,3613.454806236051,275.8264356542268,2.67643565422685,1.0,0.002,0.12834827417039452,0.004844862669154034,0.0001980959590018354,0.001801904045453534,0.0990479795009177,0.0990479795009177,0.0,4.455369233269391e-12,0.999999409763365,0.999999409763365,0.0,0.09234915096435255,5.4507884283955444e-08,0.0,0.0,0.0,1599672.5850213608,266.25424697737213,0.0,1.0,1285729.9272567942,2593.1902567338007,,,,,,,,,,,,,,,,,,,2.0,14586.192621429645,1571.853484714358,0.3699295855412376,6.1796691888313084,2.782655630295895
4619.0,-30.24763047221883,4.999268068192368,35.04987242392025,27.728316478338115,5.010597580213694,-26.721807666978336,-40.21563873449338,1.4847747747720685,-6.895762519075561,-6.895762519052033,40.09990043787896,37553.598023789076,20600.361333581688,20600.361333581688,58153.95935737077,82098.67693445185,82089.24483158551,20600.361333581688,102689.6061651672,102689.6061651672,102689.6061651672,130446.24064015939,125929.20301906065,4517.037621098742,0.0,94840.51025892906,50295.43134753927,49494.53212376643,27756.634474992185,77251.16659875862,21027.556421051733,1571.8559174394231,0.0,0.8765217527724267,2.688745237781424,0.0014957518510113484,1.0,1.0,-6.895762519075561,329199.5265018838,1558845.1581055473,4.7352594175029195,1558845.1581055473,4.7352594175029195,0.7575686612869752,0.09234930447911409,3.59547364967756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59547364967756,1.2848065835054947,1.2850977600849447,2.7984551883814217,5929.5907387626285,14586.18588485962,6453.684402216111,0.00042550290952754076,26377.75144519118,2689.7820810563426,19290.494558784154,1967.0830057954709,0.7313168675073297,0.7313168675073297,32499.0965801534,32395.05729023726,1.0040160842207448,0.8,4301.669053839633,4287.898129693729,1.0040160842207448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5884516021843,3099.015535412006,7.628100950131836,4.999268068192368,-2.3670360357631752,7.366304103955543,2.782653510422712,3.5,0.7950438601207749,0.6,0.0002266188740200881,0.996184260363218,0.0002274869048196573,199.12718583937334,0.0,0.0,0.0,0.05202602090921647,7.695294469559969e-05,0.0001496659293244884,0.0005381199051407021,0.09234930430896038,0.09234930430896038,0.09234930430896038,0.0923492527456937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.3675513913,595.6624756420845,0.0,0.09234930430896038,0.09234930447911409,0.09234930447911409,0.3699298937988104,0.3699298937988104,0.5,10.033026672731017,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,27756.634474992185,21027.556421051733,0.7575686612869752,0.7527906945330878,0.48612337751275514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529814798593366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53130265425386,260.53130265425386,-12.618697345746114,244.6649430608132,276.3976622476652,114666.56684995278,114660.41723343667,6.1496165161220695,0.0,nan,276.3976622476652,3.2476622476652324,270.0511184103155,-3.0988815896844812,263.7045745729519,-9.445425427048065,257.3580307355787,-15.791969264421255,251.01148689819868,-22.138513101801294,244.6649430608132,-28.48505693918679,1.0,1.0,25762.5980482374,25762.5980482374,275.82643839951885,2.6764383995188723,275.82643839951885,275.82643839951885,82089.37279151476,82089.24483158551,0.12795992924657185,0.0,8575.796259387458,8575.796259387458,0.9068270701115888,3613.451017925948,275.82643839951885,2.6764383995188723,1.0,0.002,0.12834832782595906,0.004844860737950228,0.00019809603795656889,0.0018019039668763018,0.09904801897828444,0.09904801897828444,0.0,4.8328706488132145e-12,0.9999994189916852,0.9999994189916852,0.0,0.09234925082340033,5.365571376769697e-08,0.0,0.0,0.0,1599672.57383649,266.2542374809244,0.0,1.0,1285729.9596031953,2593.1901262025576,,,,,,,,,,,,,,,,,,,2.0,14586.18588485962,1571.8559174394231,0.3699298937988104,6.1796691888313084,2.782653510422712
4620.0,-30.24755447459386,4.999265063378212,35.04987822261444,27.72836963357406,5.010598943540808,-26.72173913277896,-40.2155758003704,1.484783601526912,-6.895772047451885,-6.8957720474421285,40.09991204644146,37553.599424977394,20600.360646653546,20600.360646653546,58153.960071630936,82098.77638898113,82089.34861964955,20600.360646653546,102689.70926630309,102689.70926630309,102689.70926630309,130446.39063261126,125929.34874707648,4517.041885534784,0.0,94840.56911627244,50295.39215154951,49494.64107191437,27756.681366308163,77251.32243822253,21027.58971749663,1571.8583353542956,0.0,0.8765216557449482,2.6887442800657113,0.0014957518510113484,1.0,1.0,-6.895772047451885,329199.40227152343,1558845.6596821467,4.735262728078746,1558845.6596821467,4.735262728078746,0.7575685810559654,0.0923494033987756,3.595469804873234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595469804873234,1.2848065422118444,1.2850977187819361,2.7984522858075525,5929.584588556899,14586.179150603177,6453.684440530608,0.00042550390255576985,26377.796022018392,2689.7866266276856,19290.49467330875,1967.0830174737296,0.7313156359692202,0.7313156359692202,32499.068777934794,32395.05729023726,1.0040150105804513,0.8,4301.665373862157,4287.898129693729,1.0040150105804513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5872153408295,3099.015535412006,7.6281041877233555,4.999265063378212,-2.367044415128632,7.366309478506844,2.782651387375251,3.5,0.795043253535786,0.6,0.0002266188740200881,0.9961763646897064,0.00022748870787621666,199.12712353784667,0.0,0.0,0.0,0.05202602090921647,7.695349376123342e-05,0.00014966538025885468,0.0005381173555555825,0.09234940322766744,0.09234940322766744,0.09234940322766744,0.09234935168533752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.4311344069,595.6624555380502,0.0,0.09234940322766744,0.0923494033987756,0.0923494033987756,0.36993020215212435,0.36993020215212435,0.5,10.033025126645738,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27756.681366308163,21027.58971749663,0.7575685810559654,0.7527891851707309,0.48612241499177966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529810252185595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5313425779196,260.5313425779196,-12.618657422080389,244.6650176308778,276.39766752493165,114666.18038578173,114660.0730310169,6.107354764816014,0.0,nan,276.39766752493165,3.2476675249316713,270.0511375461424,-3.0988624538575777,263.704607567338,-9.445392432662004,257.3580775885239,-15.791922411476094,251.0115476097037,-22.138452390296266,244.6650176308778,-28.48498236912218,1.0,1.0,25762.5980482374,25762.5980482374,275.8264409735693,2.6764409735692993,275.8264409735693,275.8264409735693,82089.47215797372,82089.34861964955,0.12353832417284139,0.0,8575.796259387458,8575.796259387458,0.9068273065728928,3613.4471538976,275.8264409735693,2.6764409735692993,1.0,0.002,0.12834838147085337,0.004844858799903843,0.0001980961168818575,0.0018019038879046314,0.09904805844092875,0.09904805844092875,0.0,4.786488913555154e-12,0.9999994191073852,0.9999994191073852,0.0,0.09234934975368919,5.364508641439561e-08,0.0,0.0,0.0,1599672.5626140123,266.2542279525481,0.0,1.0,1285729.9920583447,2593.1899952324675,,,,,,,,,,,,,,,,,,,2.0,14586.179150603177,1571.8583353542956,0.36993020215212435,6.1796691888313084,2.782651387375251
4621.0,-30.247478436954662,4.999262057692559,35.049884015143334,27.728430402372055,5.010597762058608,-26.72167081705341,-40.21551286624742,1.4847901417207303,-6.895782045593137,-6.895782045596808,40.09992346628637,37553.59141762251,20600.36075318029,20600.36075318029,58153.952170802804,82098.89139121355,82089.44857168036,20600.36075318029,102689.80932486066,102689.80932486066,102689.80932486066,130446.53717221288,125929.49105645846,4517.046115754421,0.0,94840.63930662464,50295.33933145573,49494.77775018767,27756.727847352213,77251.50559753989,21027.62268694115,1571.8607452081671,0.0,0.876521556861303,2.688743275133278,0.0014957518510113484,1.0,1.0,-6.895782045593137,329199.2719164356,1558846.1531048394,4.735266101987428,1558846.1531048394,4.735266101987428,0.7575685002418984,0.09234950225947046,3.5954650341011383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954650341011383,1.2848065116152698,1.2850976881784273,2.798448639228088,5929.576861892591,14586.172418739858,6453.685247732028,0.0004255052659944646,26377.85054425781,2689.792186348836,19290.49708608781,1967.0832635087222,0.7313142158312499,0.7313142158312499,32499.034279929372,32395.05729023726,1.0040136783687916,0.8,4301.660807612078,4287.898129693729,1.0040136783687916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.58597716264,3099.015535412006,7.628107724540574,4.999262057692559,-2.367053087811305,7.366315145503864,2.7826492610366342,3.5,0.7950426460104669,0.6,0.0002266188740200881,0.9961684649265229,0.00022749051189529818,199.127061203556,0.0,0.0,0.0,0.05202602090921647,7.69540428304886e-05,0.0001496648311895995,0.0005381146673768544,0.09234950208128824,0.09234950208128824,0.09234950208128824,0.09234944833395642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.49412407645,595.6624356176812,0.0,0.09234950208128824,0.09234950225947046,0.09234950225947046,0.3699305104927989,0.3699305104927989,0.5,10.033023514356106,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27756.727847352213,21027.62268694115,0.7575685002418984,0.752787298072476,0.48612115876766065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529805706199788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53138204784153,260.53138204784153,-12.618617952158445,244.66509176578302,276.3976723298718,114665.74241109265,114659.70446800262,6.037943090020329,0.0,nan,276.3976723298718,3.2476723298718184,270.0511562170737,-3.0988437829262807,263.70464010426406,-9.445359895735919,257.3581239914414,-15.791876008558575,251.0116078786152,-22.138392121384783,244.66509176578302,-28.48490823421696,1.0,1.0,25762.5980482374,25762.5980482374,275.8264426305458,2.6764426305458073,275.8264426305458,275.8264426305458,82089.58349107164,82089.44857168036,0.13491939127561636,0.0,8575.796259387458,8575.796259387458,0.9068275999824894,3613.442359271644,275.8264426305458,2.6764426305458073,1.0,0.002,0.1283484374233265,0.004844856768379844,0.00019809619917784195,0.0018019038058096483,0.09904809958892097,0.09904809958892097,0.0,4.987490021673979e-12,0.9999993941196585,0.9999993941196585,0.0,0.0923494463067225,5.595274796200635e-08,0.0,0.0,0.0,1599672.5508382465,266.25421795440684,0.0,1.0,1285730.026113591,2593.189857805345,,,,,,,,,,,,,,,,,,,2.0,14586.172418739858,1571.8607452081671,0.3699305104927989,6.1796691888313084,2.7826492610366342
4622.0,-30.247402437803682,4.999259066405158,35.049889795955075,27.728478563390695,5.010600791929216,-26.721602114830358,-40.215446160268016,1.4848004687715861,-6.895790982874814,-6.895790982870891,40.09993471318237,37553.58512493437,20600.359017592193,20600.359017592193,58153.94414252656,82098.9805767321,82089.54890097788,20600.359017592193,102689.90791857007,102689.90791857007,102689.90791857007,130446.68064492843,125929.63038433419,4517.050260594246,0.0,94840.69066302432,50295.295210560624,49494.88383607077,27756.772726358362,77251.65656242913,21027.654576632132,1571.8630530071143,0.0,0.8765214644738833,2.6887423768301306,0.0014957518510113484,1.0,1.0,-6.895790982874814,329199.15539279697,1558846.6390550674,4.735269254245407,1558846.6390550674,4.735269254245407,0.7575684242521419,0.09234960022753932,3.595461800824357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595461800824357,1.284806463302885,1.2850976398550935,2.798446227910008,5929.57175259893,14586.16569021141,6453.684781551776,0.000425506014927198,26377.888548636372,2689.796061716934,19290.49569264384,1967.0831214169814,0.7313131093520022,0.7313131093520022,32499.010899725385,32395.05729023726,1.004012775494175,0.8,4301.657712944517,4287.898129693729,1.004012775494175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5847359147833,3099.015535412006,7.628110587914631,4.999259066405158,-2.367061101350423,7.366320167755581,2.7826471294270925,3.5,0.7950420369791693,0.6,0.0002266188740200881,0.9961605692295129,0.00022749231501440373,199.12699890085634,0.0,0.0,0.0,0.05202602090921647,7.695462481129028e-05,0.0001496642492087978,0.0005381120909792895,0.09234960007450616,0.09234960007450616,0.09234960007450616,0.09234954333335609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.55671079824,595.6624158198418,0.0,0.09234960007450616,0.09234960022753932,0.09234960022753932,0.3699308185533009,0.3699308185533009,0.5,10.033021812180422,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27756.772726358362,21027.654576632132,0.7575684242521419,0.7527857230547647,0.4861201273345681,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529801157823272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5314215258707,260.5314215258707,-12.618578474129265,244.66516557628537,276.3976774754288,114665.40261593295,114659.36343266336,6.039183269591948,0.0,nan,276.3976774754288,3.247677475428816,270.05117509562075,-3.098824904379228,263.7046727157982,-9.445327284201767,257.3581703359638,-15.791829664036186,251.01166795612727,-22.13833204387271,244.66516557628537,-28.484834423714602,1.0,1.0,25762.5980482374,25762.5980482374,275.826445392395,2.67644539239501,275.826445392395,275.826445392395,82089.67643404129,82089.54890097788,0.12753306340891868,0.0,8575.796259387458,8575.796259387458,0.9068277988337492,3613.4391098284786,275.826445392395,2.67644539239501,1.0,0.002,0.12834849616948754,0.004844854914076254,0.0001980962862167225,0.0018019037181672927,0.09904814310836126,0.09904814310836126,0.0,4.3840152862129056e-12,0.9999993638694037,0.9999993638694037,0.0,0.09234954148113306,5.874640626172061e-08,0.0,0.0,0.0,1599672.5403119554,266.25420901712516,0.0,1.0,1285730.0565553778,2593.1897349600363,,,,,,,,,,,,,,,,,,,2.0,14586.16569021141,1571.8630530071143,0.3699308185533009,6.1796691888313084,2.7826471294270925
4623.0,-30.247326374808747,4.999256076823733,35.0498955847365,27.72853203294801,5.0106020356603045,-26.721533533762692,-40.21538319122044,1.484809194400077,-6.89580080971939,-6.895800809711408,40.09994650472557,37553.58635078326,20600.358821772563,20600.358821772563,58153.945172555825,82099.0806644123,82089.65463555696,20600.358821772563,102690.01345732952,102690.01345732952,102690.01345732952,130446.83415677513,125929.77965991564,4517.054496859488,0.0,94840.74995603532,50295.25564163235,49494.99368266996,27756.820699445612,77251.81438211558,21027.688629126485,1571.8655299334785,0.0,0.8765213651018408,2.688741389115648,0.0014957518510113484,1.0,1.0,-6.89580080971939,329199.0272711442,1558847.1485381178,4.735272644819135,1558847.1485381178,4.735272644819135,0.7575683417354233,0.09234969941630689,3.595457919078996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595457919078996,1.284806422482335,1.2850975990252924,2.7984432955528993,5929.56553928609,14586.158963446502,6453.6848538713575,0.00042550702326912896,26377.93351794519,2689.800647310263,19290.49590881191,1967.08314345999,0.7313118707986879,0.7313118707986879,32498.982830363424,32395.05729023726,1.0040116915383026,0.8,4301.653997607217,4287.898129693729,1.0040116915383026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5834942787287,3099.015535412006,7.6281140225492265,4.999256076823733,-2.3670696655484305,7.3663257423721635,2.7826449971515475,3.5,0.795041427757585,0.6,0.0002266188740200881,0.9961526669672095,0.0002274941196614271,199.1269365458576,0.0,0.0,0.0,0.05202602090921647,7.69551741927121e-05,0.00014966369982737597,0.0005381095347430007,0.09234969923604529,0.09234969923604529,0.09234969923604529,0.09234964446226561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.621645615,595.662395285256,0.0,0.09234969923604529,0.09234969941630689,0.09234969941630689,0.3699311262380475,0.3699311262380475,0.5,10.033020169209573,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27756.820699445612,21027.688629126485,0.7575683417354233,0.7527841985031607,0.4861191500956801,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529796611751873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5314608539623,260.5314608539623,-12.618539146037676,244.66523911615695,276.3976825917398,114665.0240360448,114659.00778991323,6.016246131583927,0.0,nan,276.3976825917398,3.2476825917398173,270.05119389664384,-3.0988061033561394,263.70470520153276,-9.445294798467216,257.35821650641356,-15.791783493586422,251.01172781128716,-22.13827218871282,244.66523911615695,-28.484760883843023,1.0,1.0,25762.5980482374,25762.5980482374,275.8264478949727,2.676447894972739,275.8264478949727,275.8264478949727,82089.77642590909,82089.65463555696,0.12179035213193856,0.0,8575.796259387458,8575.796259387458,0.9068280375666888,3613.435208674391,275.8264478949727,2.676447894972739,1.0,0.002,0.12834855311952137,0.004844852910559965,0.00019809637012196263,0.00180190363494996,0.09904818506098131,0.09904818506098131,0.0,5.0719224826967224e-12,0.9999993833198034,0.9999993833198034,0.0,0.09234964246607609,5.695023078965063e-08,0.0,0.0,0.0,1599672.52873794,266.2541991902806,0.0,1.0,1285730.0900271502,2593.189599887478,,,,,,,,,,,,,,,,,,,2.0,14586.158963446502,1571.8655299334785,0.3699311262380475,6.1796691888313084,2.7826449971515475
