time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4624.0,-30.24725027237495,4.999253086427037,35.04990136710912,27.728592871595197,5.010600810311391,-26.72146516410264,-40.21532029202206,1.484815701614891,-6.895810820827535,-6.895810820841268,40.09995789769783,37553.57845879078,20600.358918445854,20600.358918445854,58153.93737723663,82099.19582106522,82089.7543063288,20600.358918445854,102690.11322477466,102690.11322477466,102690.11322477466,130446.98031163946,125929.92163760152,4517.05867403793,0.0,94840.82023139825,50295.202867590604,49495.13040423072,27756.867086864804,77251.99749109552,21027.721530130733,1571.8679356906466,0.0,0.8765212662501491,2.6887403828807197,0.0014957518510113484,1.0,1.0,-6.895810820827535,329198.89674710867,1558847.640799791,4.73527601763897,1558847.640799791,4.73527601763897,0.7575682610117602,0.09234979811153911,3.5954531397670038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954531397670038,1.2848063920400499,1.2850975685761081,2.7984396419899866,5929.557797824694,14586.152240493906,6453.685672162437,0.00042550839076900717,26377.988126844066,2689.8062158682187,19290.498354738706,1967.083392875111,0.731310449529976,0.731310449529976,32498.948270582154,32395.05729023726,1.004010356941924,0.8,4301.649423180318,4287.898129693729,1.004010356941924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5822500388954,3099.015535412006,7.628117572849025,4.999253086427037,-2.3670783469960615,7.366331433423098,2.7826428604051596,3.5,0.7950408172586171,0.6,0.0002266188740200881,0.9961447606752349,0.00022749592525736408,199.12687415856672,0.0,0.0,0.0,0.05202602090921647,7.695572296834597e-05,0.00014966315105174213,0.0005381068463564095,0.09234979793494696,0.09234979793494696,0.09234979793494696,0.09234974082844452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.68498915865,595.6623752485043,0.0,0.09234979793494696,0.09234979811153911,0.09234979811153911,0.3699314341439661,0.3699314341439661,0.5,10.03301845655668,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27756.867086864804,21027.721530130733,0.7575682610117602,0.7527823132850353,0.48611789569738184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529792061864342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5314998384983,260.5314998384983,-12.618500161501686,244.6653124189687,276.397687258001,114664.59386555127,114658.63017486657,5.963690684712371,0.0,nan,276.397687258001,3.247687258001008,270.0512122902129,-3.098787709787075,263.70473732241584,-9.44526267758414,257.358262354603,-15.79173764539695,251.01178738678817,-22.138212613211806,244.6653124189687,-28.484687581031267,1.0,1.0,25762.5980482374,25762.5980482374,275.82644950617725,2.6764495061772777,275.82644950617725,275.82644950617725,82089.88798923168,82089.7543063288,0.1336829028732609,0.0,8575.796259387458,8575.796259387458,0.9068283315011388,3613.4304054658387,275.82644950617725,2.6764495061772777,1.0,0.002,0.12834861243419735,0.004844850862654104,0.00019809645760197653,0.0018019035476349225,0.09904822880098826,0.09904822880098826,0.0,5.236899022070807e-12,0.9999993577174967,0.9999993577174967,0.0,0.0923497387968796,5.931465950974516e-08,0.0,0.0,0.0,1599672.516946897,266.25418917917244,0.0,1.0,1285730.12412656,2593.189462282168,,,,,,,,,,,,,,,,,,,2.0,14586.152240493906,1571.8679356906466,0.3699314341439661,6.1796691888313084,2.7826428604051596
4625.0,-30.247174156350514,4.99925010300135,35.04990713204265,27.72864958913999,5.010600943830831,-26.721396646329662,-40.21525735789908,1.4848234334273982,-6.895820300189712,-6.895820300148573,40.09996895952564,37553.5757413621,20600.35807662738,20600.35807662738,58153.933817989484,82099.30261541656,82089.85077051214,20600.35807662738,102690.20884713953,102690.20884713953,102690.20884713953,130447.12050951752,125930.05777102134,4517.06273849619,0.0,94840.88439607077,50295.157520633824,49495.252083818836,27756.911662378006,77252.16374619683,21027.753163933503,1571.8702424123146,0.0,0.8765211715949208,2.6887394300928897,0.0014957518510113484,1.0,1.0,-6.895820300189712,329198.7731559796,1558848.1187542041,4.735279247275923,1558848.1187542041,4.735279247275923,0.7575681840870909,0.09234989594510523,3.5954488588750544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954488588750544,1.28480635586881,1.2850975323966707,2.798436388839114,5929.550904788362,14586.145520866838,6453.686078666035,0.00042550955922403657,26378.03737966242,2689.8112382579598,19290.499569805164,1967.0835167774078,0.7313091300976858,0.7313091300976858,32498.91731492852,32395.05729023726,1.0040091615265794,0.8,4301.645325805582,4287.898129693729,1.0040091615265794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.581002754048,3099.015535412006,7.628120784238343,4.99925010300135,-2.3670866997341014,7.366336802735451,2.782640718430196,3.5,0.7950402052657702,0.6,0.0002266188740200881,0.9961368530390335,0.00022749773118895748,199.12681176017358,0.0,0.0,0.0,0.05202602090921647,7.695627205230718e-05,0.0001496626019677809,0.0005381042314613293,0.09234989578335463,0.09234989578335463,0.09234989578335463,0.09234983365388202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.74746042624,595.6623554791225,0.0,0.09234989578335463,0.09234989594510523,0.09234989594510523,0.36993174175484556,0.36993174175484556,0.5,10.03301659270148,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,27756.911662378006,21027.753163933503,0.7575681840870909,0.7527806471420994,0.4861168143424447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529787509620533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5315386667155,260.5315386667155,-12.618461333284472,244.66538554252412,276.39769179087926,114664.19828667147,114658.25850933873,5.939777332731932,0.0,nan,276.39769179087926,3.247691790879287,270.051230541229,-3.0987694587709598,263.7047692915643,-9.445230708435702,257.35830804188834,-15.791691958111642,251.01184679220825,-22.13815320779173,244.66538554252412,-28.484614457475857,1.0,1.0,25762.5980482374,25762.5980482374,275.8264512752929,2.6764512752929477,275.8264512752929,275.8264512752929,82089.99413564966,82089.85077051214,0.1433651375118643,0.0,8575.796259387458,8575.796259387458,0.9068285947819272,3613.4261031694296,275.8264512752929,2.6764512752929477,1.0,0.002,0.128348676699313,0.004844848887973106,0.00019809655293868015,0.0018019034517352559,0.09904827646934007,0.09904827646934007,0.0,4.6739361513059574e-12,0.999999304109565,0.999999304109565,0.0,0.09234983167969596,6.426540926643324e-08,0.0,0.0,0.0,1599672.5057821416,266.25417969981027,0.0,1.0,1285730.15641475,2593.1893319858777,,,,,,,,,,,,,,,,,,,2.0,14586.145520866838,1571.8702424123146,0.36993174175484556,6.1796691888313084,2.782640718430196
4626.0,-30.24709808828307,4.999247132162926,35.04991289393683,27.728696388099365,5.01060439474306,-26.721327839984053,-40.21519058207048,1.4848341462480545,-6.895829389886046,-6.8958293899022705,40.09998040148087,37553.57134151672,20600.35656568391,20600.35656568391,58153.92790720063,82099.38907558742,82089.95368858323,20600.35656568391,102690.31025426714,102690.31025426714,102690.31025426714,130447.26783028836,125930.20102044739,4517.066809840972,0.0,94840.93373180233,50295.11599702344,49495.35303864322,27756.957576021225,77252.31061466444,21027.785785213022,1571.872603518388,0.0,0.8765210776191982,2.688738516471279,0.0014957518510113484,1.0,1.0,-6.895829389886046,329198.65464531013,1558848.6131329886,4.735282453728571,1558848.6131329886,4.735282453728571,0.7575681062170364,0.09234999401251906,3.5954457884168627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954457884168627,1.2848063057517152,1.2850974822682177,2.7984341081772923,5929.546072339634,14586.138804048782,6453.685482765493,0.00042551024390901184,26378.07362784976,2689.814934544392,19290.497788618566,1967.0833351469225,0.7313080576229726,0.7313080576229726,32498.895112064998,32395.05729023726,1.0040083041181513,0.8,4301.642386974016,4287.898129693729,1.0040083041181513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5797537911503,3099.015535412006,7.628123752599619,4.999247132162926,-2.367094808252191,7.366341940415118,2.7826385735741592,3.5,0.7950395924497597,0.6,0.0002266188740200881,0.99612895045269,0.00022749953599591832,199.1267494011337,0.0,0.0,0.0,0.05202602090921647,7.695685465811766e-05,0.00014966201936197042,0.0005381016772009595,0.09234999385520984,0.09234999385520984,0.09234999385520984,0.09234993109120077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.81185949536,595.6623351015785,0.0,0.09234999385520984,0.09234999401251906,0.09234999401251906,0.36993204874316477,0.36993204874316477,0.5,10.033014710217946,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,27756.957576021225,21027.785785213022,0.7575681062170364,0.7527791394780824,0.48611583320574625,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529782956566621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.531577664254,260.531577664254,-12.618422335746004,244.66545854128975,276.3976967871919,114663.87716201175,114657.91148243671,5.965679575028788,0.0,nan,276.3976967871919,3.2476967871918987,270.05124913803047,-3.0987508619695063,263.7048014888556,-9.445198511144383,257.3583538396727,-15.791646160327275,251.01190619048344,-22.138093809516533,244.66545854128975,-28.484541458710225,1.0,1.0,25762.5980482374,25762.5980482374,275.82645418653226,2.6764541865322826,275.82645418653226,275.82645418653226,82090.08493575282,82089.95368858323,0.13124716958554927,0.0,8575.796259387458,8575.796259387458,0.9068287836192898,3613.423017358947,275.82645418653226,2.6764541865322826,1.0,0.002,0.12834874151292938,0.004844846983008216,0.0001980966492802801,0.0018019033555165453,0.09904832464014005,0.09904832464014005,0.0,4.7968252633867614e-12,0.9999992981733776,0.9999992981733776,0.0,0.09234992919883468,6.481368437401943e-08,0.0,0.0,0.0,1599672.4950763332,266.25417061011393,0.0,1.0,1285730.1873756796,2593.1892070456515,,,,,,,,,,,,,,,,,,,2.0,14586.138804048782,1571.872603518388,0.36993204874316477,6.1796691888313084,2.7826385735741592
4627.0,-30.24702195978097,4.999244162784552,35.04991866737713,27.728749438561522,5.010605740746949,-26.72125918973127,-40.2151276130229,1.4848429704788553,-6.895839257730984,-6.89583925767204,40.09999225832629,37553.573249211615,20600.35639801717,20600.35639801717,58153.92964722878,82099.48839360269,82090.06043894468,20600.35639801717,102690.41683696186,102690.41683696186,102690.41683696186,130447.42273253511,125930.35175831574,4517.0709742193785,0.0,94840.99243255079,50295.07728737047,49495.46127242257,27757.00589557325,77252.46716799583,21027.820083162278,1571.875098087042,0.0,0.8765209777703405,2.688737524636869,0.0014957518510113484,1.0,1.0,-6.895839257730984,329198.5259892478,1558849.1254383996,4.735285860573126,1558849.1254383996,4.735285860573126,0.7575680230883923,0.0923500930997102,3.595441952921404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595441952921404,1.2848062644698905,1.2850974409770375,2.798431212821708,5929.539937428584,14586.132088807188,6453.685521928725,0.00042551123459624266,26378.11809351828,2689.8194687807027,19290.497905680088,1967.0833470838757,0.7313068292927316,0.7313068292927316,32498.867377116894,32395.05729023726,1.0040072330773075,0.8,4301.638715900646,4287.898129693729,1.0040072330773075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5785041435297,3099.015535412006,7.6281272203010575,4.999244162784552,-2.367103398762853,7.366347561547405,2.782636427542904,3.5,0.7950389792979725,0.6,0.0002266188740200881,0.9961210416555856,0.00022750134224997412,199.12668699258984,0.0,0.0,0.0,0.05202602090921647,7.695740405425783e-05,0.00014966146996583027,0.0005380991278510328,0.09235009291983733,0.09235009291983733,0.09235009291983733,0.09235003306436437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.87784159055,595.6623142296781,0.0,0.09235009291983733,0.0923500930997102,0.0923500930997102,0.36993235563904225,0.36993235563904225,0.5,10.033012915496844,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,27757.00589557325,21027.820083162278,0.7575680230883923,0.7527776364833149,0.4861148727787081,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452977840638422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5316166144681,260.5316166144681,-12.6183833855319,244.66553142925744,276.3977017996521,114663.50802756459,114657.54958752145,5.958440043140198,0.0,nan,276.3977017996521,3.247701799652134,270.0512677255913,-3.0987322744086896,263.70483365151864,-9.445166348481337,257.35839957743934,-15.791600422560634,251.01196550334987,-22.138034496650107,244.66553142925744,-28.484468570742536,1.0,1.0,25762.5980482374,25762.5980482374,275.8264567666283,2.6764567666283483,275.8264567666283,275.8264567666283,82090.18409746577,82090.06043894468,0.1236585210863268,0.0,8575.796259387458,8575.796259387458,0.906829019507402,3613.419162686011,275.8264567666283,2.6764567666283483,1.0,0.002,0.12834880355209458,0.0048448449511729885,0.0001980967410235397,0.001801903264527575,0.09904837051176986,0.09904837051176986,0.0,5.551114689444914e-12,0.9999993282196041,0.9999993282196041,0.0,0.0923500310607281,6.20389821008484e-08,0.0,0.0,0.0,1599672.4834540214,266.254160742269,0.0,1.0,1285730.2209871013,2593.189071409593,,,,,,,,,,,,,,,,,,,2.0,14586.132088807188,1571.875098087042,0.36993235563904225,6.1796691888313084,2.782636427542904
4628.0,-30.24694583846154,4.99924119922445,35.04992444077804,27.728802838269644,5.010606962550386,-26.721190558358675,-40.215064643975325,1.4848516822461788,-6.895848825849555,-6.8958488258463655,40.10000380408399,37553.57468600357,20600.35569609457,20600.35569609457,58153.930382098144,82099.58843332,82090.16354308352,20600.35569609457,102690.51923917809,102690.51923917809,102690.51923917809,130447.57184830343,125930.49674277655,4517.075105526873,0.0,94841.05165824521,50295.03791020107,49495.570831160156,27757.05260912534,77252.6234402855,21027.8532477581,1571.8775087584747,0.0,0.8765208807656473,2.688736562928762,0.0014957518510113484,1.0,1.0,-6.895848825849555,329198.40124102886,1558849.6243014794,4.735289170375217,1558849.6243014794,4.735289170375217,0.7575679429610993,0.0923501916228339,3.5954380738571867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954380738571867,1.284806223714199,1.2850974002121094,2.798428282409208,5929.533728236136,14586.125377311904,6453.685598909307,0.00042551224297720695,26378.163024930007,2689.824050509604,19290.4981357802,1967.083370547557,0.7313055923397223,0.7313055923397223,32498.83932711163,32395.05729023726,1.0040061498701294,0.8,4301.635003125452,4287.898129693729,1.0040061498701294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.577251868768,3099.015535412006,7.628130497596157,4.99924119922445,-2.3671118043643355,7.366353003588785,2.782634277000699,3.5,0.7950383648573426,0.6,0.0002266188740200881,0.9961131336723987,0.00022750314834682063,199.1266245899733,0.0,0.0,0.0,0.05202602090921647,7.695795345402366e-05,0.00014966092056606443,0.0005380965719717441,0.09235019145241094,0.09235019145241094,0.09235019145241094,0.09235013144271827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.9423456719,595.6622938230798,0.0,0.09235019145241094,0.0923501916228339,0.0923501916228339,0.3699326628688769,0.3699326628688769,0.5,10.033011115348447,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27757.05260912534,21027.8532477581,0.7575679429610993,0.7527761232218837,0.4861139080284001,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529773852589636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53165551401804,260.53165551401804,-12.618344485981936,244.6656042242033,276.397706803806,114663.13686823465,114657.18617857051,5.95068966413589,0.0,nan,276.397706803806,3.247706803806011,270.05128628790305,-3.0987137120969237,263.7048657719886,-9.445134228011398,257.35844525606956,-15.79155474393042,251.0120247401378,-22.137975259862174,244.6656042242033,-28.484395775796685,1.0,1.0,25762.5980482374,25762.5980482374,275.82645922114386,2.6764592211438867,275.82645922114386,275.82645922114386,82090.2840625571,82090.16354308352,0.12051947358122561,0.0,8575.796259387458,8575.796259387458,0.9068292580749557,3613.4152642264726,275.82645922114386,2.6764592211438867,1.0,0.002,0.12834886571117188,0.004844842968958569,0.0001980968330736566,0.001801903171803937,0.09904841653682829,0.09904841653682829,0.0,4.8775935547473726e-12,0.9999993269164784,0.9999993269164784,0.0,0.09235012946344169,6.215939219655835e-08,0.0,0.0,0.0,1599672.4721847258,266.2541511741504,0.0,1.0,1285730.2535776063,2593.188939893369,,,,,,,,,,,,,,,,,,,2.0,14586.125377311904,1571.8775087584747,0.3699326628688769,6.1796691888313084,2.782634277000699
4629.0,-30.246869722625526,4.999238241281573,35.04993021307253,27.72885651737454,5.0106080954675924,-26.721121940815074,-40.215001709852345,1.4848603134540421,-6.895858414826364,-6.8958584148877895,40.10001531900457,37553.5757827038,20600.35502199283,20600.35502199283,58153.93080469663,82099.68899309849,82090.26616250537,20600.35502199283,102690.6211844982,102690.6211844982,102690.6211844982,130447.72039745425,125930.6411687124,4517.079228741852,0.0,94841.11126279827,50294.99805166951,49495.68134569862,27757.099212956044,77252.78055865466,21027.886331954756,1571.8799147334012,0.0,0.8765207837647273,2.6887355991244544,0.0014957518510113484,1.0,1.0,-6.895858414826364,329198.27622090187,1558850.1218339393,4.7352924800490275,1558850.1218339393,4.7352924800490275,0.7575678629321494,0.09235029010796339,3.595434163422633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595434163422633,1.2848061833353865,1.2850973598241457,2.798425326759249,5929.527465568541,14586.118668210343,6453.685702979113,0.0004255132640745804,26378.208291961975,2689.828666462245,19290.498446851812,1967.0834022680338,0.7313043491558923,0.7313043491558923,32498.811050257347,32395.05729023726,1.0040050579029587,0.8,4301.631260323904,4287.898129693729,1.0040050579029587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5759977338566,3099.015535412006,7.62813379045036,4.999238241281573,-2.3671202227600867,7.366358464041659,2.782632123264709,3.5,0.7950377495042026,0.6,0.0002266188740200881,0.9961052263265704,0.0002275049543267748,199.12656219189103,0.0,0.0,0.0,0.05202602090921647,7.69585025526989e-05,0.0001496603714673892,0.0005380940124843729,0.09235028993758114,0.09235028993758114,0.09235028993758114,0.09235022947341943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.0067648534,595.6622734425731,0.0,0.09235028993758114,0.09235029010796339,0.09235029010796339,0.36993297005985804,0.36993297005985804,0.5,10.033009301881268,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,27757.099212956044,21027.886331954756,0.7575678629321494,0.7527745976799229,0.4861129335557186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529769299227553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5316943635359,260.5316943635359,-12.618305636464072,244.6656769412843,276.3977117857618,114662.76448618152,114656.8214501059,5.943036075609747,0.0,nan,276.3977117857618,3.247711785761851,270.0513048168807,-3.0986951831192755,263.7048978479955,-9.445102152004495,257.358490879099,-15.791509120900969,251.0120839101939,-22.137916089806083,244.6656769412843,-28.484323058715688,1.0,1.0,25762.5980482374,25762.5980482374,275.8264615982708,2.676461598270805,275.8264615982708,275.8264615982708,82090.38465482427,82090.26616250537,0.11849231889937073,0.0,8575.796259387458,8575.796259387458,0.9068294985717292,3613.411334239746,275.8264615982708,2.676461598270805,1.0,0.002,0.1283489283177338,0.0048448409834058685,0.00019809692580595394,0.0018019030792434624,0.09904846290297696,0.09904846290297696,0.0,5.049416180319399e-12,0.9999993220744222,0.9999993220744222,0.0,0.09235022750133962,6.260662378010565e-08,0.0,0.0,0.0,1599672.4608908612,266.2541415851736,0.0,1.0,1285730.286239155,2593.188808090464,,,,,,,,,,,,,,,,,,,2.0,14586.118668210343,1571.8799147334012,0.36993297005985804,6.1796691888313084,2.782632123264709
4630.0,-30.24679361092159,4.999235288874039,35.049935983487586,27.728910406027012,5.010609156713271,-26.72105333415754,-40.21493496894834,1.4848688797446872,-6.895868014648556,-6.895868014648039,40.100026809416214,37553.562613848764,20600.354357707256,20600.354357707256,58153.91697155602,82099.78996673693,82090.36841950519,20600.354357707256,102690.72277721245,102690.72277721245,102690.72277721245,130447.86851729006,125930.78517687951,4517.083340410546,0.0,94841.17116823651,50294.94381460925,49495.80817069695,27757.145740077613,77252.95391077457,21027.91935984055,1571.8823174046377,0.0,0.8765206867985038,2.6887346342302973,0.0014957518510113484,1.0,1.0,-6.895868014648556,329198.1510594074,1558850.618306587,4.735295788539455,1558850.618306587,4.735295788539455,0.7575677829683707,0.09235038854588157,3.5954302279795063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954302279795063,1.2848061432602744,1.2850973197399516,2.798422350982757,5929.521160255238,14586.11196153631,6453.685828878193,0.0004255142953471667,26378.253826255896,2689.833309668021,19290.498823172587,1967.0834406420734,0.7313031010404324,0.7313031010404324,32498.78259255667,32395.05729023726,1.004003958952283,0.8,4301.627493585033,4287.898129693729,1.004003958952283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.574741709124,3099.015535412006,7.628137092280521,4.999235288874039,-2.36712864772874,7.366363936602779,2.782629966283982,3.5,0.7950371332239949,0.6,0.0002266188740200881,0.9960973194777055,0.0002275067602218964,199.12649979723525,0.0,0.0,0.0,0.05202602090921647,7.695908486940211e-05,0.000149659789150686,0.0005380913298254158,0.09235038837111957,0.09235038837111957,0.09235038837111957,0.09235032727612122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.0711629199,595.6622530677279,0.0,0.09235038837111957,0.09235038854588157,0.09235038854588157,0.36993327718029295,0.36993327718029295,0.5,10.03300746821119,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27757.145740077613,21027.91935984055,0.7575677829683707,0.7527727294249809,0.48611167227627683,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529764746196325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53173316522833,260.53173316522833,-12.618266834771646,244.66574959329242,276.39771673713847,114662.39125615821,114656.4555363238,5.935719834431458,0.0,nan,276.39771673713847,3.2477167371384894,270.0513233083848,-3.0986766916151964,263.7049298796247,-9.445070120375306,257.35853645085297,-15.79146354914701,251.0121430220766,-22.137856977923377,244.66574959329242,-28.48425040670756,1.0,1.0,25762.5980482374,25762.5980482374,275.8264639224179,2.676463922417895,275.8264639224179,275.8264639224179,82090.48567523358,82090.36841950519,0.11725572838622611,0.0,8575.796259387458,8575.796259387458,0.9068297406064636,3613.4073791194037,275.8264639224179,2.676463922417895,1.0,0.002,0.1283489916047065,0.004844838990951187,0.00019809701958400358,0.0018019029848462989,0.09904850979200179,0.09904850979200179,0.0,4.430302479041526e-12,0.9999993146985248,0.9999993146985248,0.0,0.09235032525802406,6.328785750891971e-08,0.0,0.0,0.0,1599672.449584222,266.2541319853514,0.0,1.0,1285730.318937648,2593.188676138497,,,,,,,,,,,,,,,,,,,2.0,14586.11196153631,1571.8823174046377,0.36993327718029295,6.1796691888313084,2.782629966283982
4631.0,-30.24671743385948,4.999232341886983,35.04994175167008,27.728964329604082,5.010610178424316,-26.72098467263538,-40.214871999900765,1.484877416990802,-6.8958776276254525,-6.895877627610774,40.100038285883116,37553.56353743195,20600.353707253515,20600.353707253515,58153.917244685465,82099.89113773653,82090.47048345266,20600.353707253515,102690.82419070617,102690.82419070617,102690.82419070617,130448.01639705693,125930.92895778481,4517.08743927212,0.0,94841.23119616731,50294.90359510595,49495.91955673484,27757.192206350755,77253.1117630856,21027.95234336027,1571.8847174448454,0.0,0.8765205898135757,2.688733668014186,0.0014957518510113484,1.0,1.0,-6.8958776276254525,329198.0257264368,1558851.1141766633,4.7352990976685465,1558851.1141766633,4.7352990976685465,0.7575677030672123,0.09235048693545315,3.59542628209017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59542628209017,1.2848061033210416,1.285097279791667,2.79841936677955,5929.514837086736,14586.10525731669,6453.685964543889,0.0004255153309744061,26378.299471358423,2689.83796417313,19290.499228686433,1967.0834819929776,0.731301850963974,0.731301850963974,32498.75405931183,32395.05729023726,1.0040028570845607,0.8,4301.623716846931,4287.898129693729,1.0040028570845607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5734837856353,3099.015535412006,7.628140404598861,4.999232341886983,-2.367137080861756,7.366369422748739,2.7826278060431786,3.5,0.7950365160123367,0.6,0.0002266188740200881,0.9960894059069111,0.0002275085676809885,199.1264373490395,0.0,0.0,0.0,0.05202602090921647,7.695963428026231e-05,0.00014965923973982577,0.0005380887639182032,0.09235048676279996,0.09235048676279996,0.09235048676279996,0.09235042487674504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.1356051347,595.6622326778448,0.0,0.09235048676279996,0.09235048693545315,0.09235048693545315,0.36993358420245276,0.36993358420245276,0.5,10.033005611395467,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27757.192206350755,21027.95234336027,0.7575677030672123,0.7527711948099618,0.48611069095311754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452976019341512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53177193013784,260.53177193013784,-12.618228069862141,244.66582220298713,276.3977216572613,114662.01819709629,114656.0881041486,5.930092947709596,0.0,nan,276.3977216572613,3.247721657261309,270.0513417664248,-3.098658233575179,263.7049618755786,-9.445038124421387,257.35858198471874,-15.791418015281238,251.01220209385627,-22.137797906143703,244.66582220298713,-28.484177797012848,1.0,1.0,25762.5980482374,25762.5980482374,275.82646621085115,2.6764662108511743,275.82646621085115,275.82646621085115,82090.58674642099,82090.47048345266,0.1162629683240084,0.0,8575.796259387458,8575.796259387458,0.9068299832835538,3613.403413500621,275.82646621085115,2.6764662108511743,1.0,0.002,0.12834905566659033,0.004844836995354314,0.0001980971145527216,0.0018019028901663534,0.0990485572763608,0.0990485572763608,0.0,4.719074957193481e-12,0.9999993063125395,0.9999993063125395,0.0,0.0923504228730784,6.406237475574481e-08,0.0,0.0,0.0,1599672.4382620866,266.2541223723745,0.0,1.0,1285730.3516809472,2593.1885440057245,,,,,,,,,,,,,,,,,,,2.0,14586.10525731669,1571.8847174448454,0.36993358420245276,6.1796691888313084,2.7826278060431786
4632.0,-30.246641260879795,4.999229400285757,35.049947517397285,27.729018357954942,5.010611169710304,-26.72091601782045,-40.214809065777786,1.4848859264455647,-6.8958872482420475,-6.895887248294674,40.10004975145926,37553.56435392745,20600.35306093525,20600.35306093525,58153.917414862706,82099.99245430337,82090.57240175891,20600.35306093525,102690.92546269415,102690.92546269415,102690.92546269415,130448.16410231157,125931.0725775622,4517.091524749372,0.0,94841.29132768593,50294.86322656752,49496.0312234649,27757.238639617415,77253.26986308231,21027.985302463218,1571.8871161307147,0.0,0.8765204928284621,2.6887327010305073,0.0014957518510113484,1.0,1.0,-6.8958872482420475,329197.9002939037,1558851.6095766865,4.735302406804428,1558851.6095766865,4.735302406804428,0.7575676231875006,0.09235058528221965,3.5954223270237224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954223270237224,1.284806063511826,1.2850972399734295,2.7984163751501696,5929.508498183066,14586.09855694347,6453.686109554811,0.00042551637055169113,26378.3452127014,2689.8426284920333,19290.49966213378,1967.0835261923064,0.7313005992826738,0.7313005992826738,32498.725459699803,32395.05729023726,1.0040017526541811,0.8,4301.619931324288,4287.898129693729,1.0040017526541811,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.572223948585,3099.015535412006,7.628143723856744,4.999229400285757,-2.367145518793871,7.366374919079628,2.7826256425168734,3.5,0.7950358978619638,0.6,0.0002266188740200881,0.9960814928280078,0.0002275103750564494,199.12637490422955,0.0,0.0,0.0,0.05202602090921647,7.696018339002532e-05,0.0001496586906300628,0.0005380861977244638,0.09235058511130417,0.09235058511130417,0.09235058511130417,0.09235052237129109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.20011577016,595.6622122651794,0.0,0.09235058511130417,0.09235058528221965,0.09235058528221965,0.369933891114346,0.369933891114346,0.5,10.03300372946354,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,27757.238639617415,21027.985302463218,0.7575676231875006,0.7527696564550624,0.4861097066892375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529755636727235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.531810661815,260.531810661815,-12.618189338185005,244.66589477708357,276.3977265465193,114661.64503183747,114655.72002258776,5.925009249696126,0.0,nan,276.3977265465193,3.2477265465193454,270.0513601926489,-3.0986398073511054,263.704993838769,-9.445006161230992,257.35862748488205,-15.791372515117928,251.01226113098656,-22.13773886901342,244.66589477708357,-28.484105222916412,1.0,1.0,25762.5980482374,25762.5980482374,275.82646847458045,2.6764684745804743,275.82646847458045,275.82646847458045,82090.68808309581,82090.57240175891,0.1156813369016163,0.0,8575.796259387458,8575.796259387458,0.906830226524948,3613.399438658841,275.82646847458045,2.6764684745804743,1.0,0.002,0.1283491205707693,0.00484483499481364,0.00019809721081835122,0.0018019027941620239,0.09904860540917561,0.09904860540917561,0.0,4.98037505333726e-12,0.9999992971960285,0.9999992971960285,0.0,0.09235052037786154,6.490435810337341e-08,0.0,0.0,0.0,1599672.4269309537,266.25411275175793,0.0,1.0,1285730.3844502626,2593.18841176797,,,,,,,,,,,,,,,,,,,2.0,14586.09855694347,1571.8871161307147,0.369933891114346,6.1796691888313084,2.7826256425168734
4633.0,-30.246565091595226,4.999226464134164,35.04995328046762,27.7290724212304,5.010612140212428,-26.72084736841449,-40.21474609673021,1.4848944168160054,-6.895896869801788,-6.895896869817213,40.10006120630957,37553.56509298053,20600.35240693549,20600.35240693549,58153.91749991602,82100.09387266138,82090.67418686581,20600.35240693549,102691.0265938013,102691.0265938013,102691.0265938013,130448.31164325775,125931.21604724955,4517.095596008207,0.0,94841.35153221399,50294.82275175377,49496.14308940024,27757.28504945645,77253.42813885669,21028.018244167557,1571.8895138198675,0.0,0.8765203958794133,2.688731733952303,0.0014957518510113484,1.0,1.0,-6.895896869801788,329197.77484911215,1558852.1045128964,4.735305714710242,1558852.1045128964,4.735305714710242,0.7575675433206437,0.09235068358692423,3.5954183655518475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954183655518475,1.2848060237918935,1.2850972002444954,2.7984133783406167,5929.502148303231,14586.091859027702,6453.686260983075,0.00042551741286819285,26378.391021445746,2689.847299683964,19290.500114762996,1967.0835723476414,0.7312993464642986,0.7312993464642986,32498.696813762977,32395.05729023726,1.0040006464351217,0.8,4301.616139669967,4287.898129693729,1.0040006464351217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5709621971446,3099.015535412006,7.6281470456807945,4.999226464134164,-2.367153957239502,7.366380421373666,2.7826234757036485,3.5,0.795035278772471,0.6,0.0002266188740200881,0.9960735802007737,0.0002275121823574616,199.12631246248796,0.0,0.0,0.0,0.05202602090921647,7.696073280813679e-05,0.0001496581412119513,0.0005380836294678015,0.09235068341130302,0.09235068341130302,0.09235068341130302,0.09235061980770659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.2647050716,595.6621918264085,0.0,0.09235068341130302,0.09235068358692423,0.09235068358692423,0.36993419790785126,0.36993419790785126,0.5,10.033001820453988,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27757.28504945645,21028.018244167557,0.7575675433206437,0.7527681152917788,0.48610872032087793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529751080286408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5318493640772,260.5318493640772,-12.618150635922802,244.66596732122522,276.39773140690187,114661.27189920646,114655.35138978805,5.920509418388696,0.0,nan,276.39773140690187,3.2477314069018917,270.05137858978327,-3.0986214102167082,263.70502577265677,-9.44497422734321,257.35867295552003,-15.791327044479942,251.01232013837577,-22.137679861624207,244.66596732122522,-28.484032678774753,1.0,1.0,25762.5980482374,25762.5980482374,275.82647072193913,2.676470721939154,275.82647072193913,275.82647072193913,82090.78947692455,82090.67418686581,0.11529005873308051,0.0,8575.796259387458,8575.796259387458,0.9068304701601836,3613.395457379607,275.82647072193913,2.676470721939154,1.0,0.002,0.1283491863836639,0.004844832988164074,0.00019809730848612846,0.001801902695948933,0.09904865424306422,0.09904865424306422,0.0,4.435061259216999e-12,0.9999992873491313,0.9999992873491313,0.0,0.09235061777312936,6.581379487869617e-08,0.0,0.0,0.0,1599672.4155987105,266.2541031301982,0.0,1.0,1285730.4172227823,2593.188279517268,,,,,,,,,,,,,,,,,,,2.0,14586.091859027702,1571.8895138198675,0.36993419790785126,6.1796691888313084,2.7826234757036485
4634.0,-30.246488925826117,4.99922353339181,35.04995904095642,27.72912651943045,5.010613100771838,-26.720778723171367,-40.214679355826206,1.4849028978964782,-6.895906499408682,-6.895906499398613,40.1000726580181,37553.55180095113,20600.35175784774,20600.35175784774,58153.90355879887,82100.19532622444,82090.7759486357,20600.35175784774,102691.12770648344,102691.12770648344,102691.12770648344,130448.45914962649,125931.3594961395,4517.099653486994,0.0,94841.41176103974,50294.7682349692,49496.27058452282,27757.331443143044,77253.60202766587,21028.05117391888,1571.891910893333,0.0,0.8765202988980637,2.688730766065519,0.0014957518510113484,1.0,1.0,-6.895906499408682,329197.64929943497,1558852.5993145732,4.7353090237186235,1558852.5993145732,4.7353090237186235,0.7575674634642693,0.09235078184980218,3.595414401650675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595414401650675,1.2848059841154245,1.2850971605590344,2.7984103795454223,5929.495794216059,14586.085163577007,6453.686415535239,0.0004255184563346858,26378.436854872005,2689.8519733927496,19290.500576729755,1967.0836194551407,0.731298093319994,0.731298093319994,32498.668150253252,32395.05729023726,1.0039995395376942,0.8,4301.612345689649,4287.898129693729,1.0039995395376942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.569698547748,3099.015535412006,7.62815037468788,4.99922353339181,-2.3671624006676195,7.366385934059429,2.7826213056317277,3.5,0.7950346587519223,0.6,0.0002266188740200881,0.9960656680065326,0.00022751398958828668,199.1262500236674,0.0,0.0,0.0,0.05202602090921647,7.696131514044276e-05,0.00014965755887964534,0.0005380809425117607,0.09235078167581781,0.09235078167581781,0.09235078167581781,0.09235071717664872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.3294058892,595.6621713512259,0.0,0.09235078167581781,0.09235078184980218,0.09235078184980218,0.369934504574865,0.369934504574865,0.5,10.03299988516024,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27757.331443143044,21028.05117391888,0.7575674634642693,0.7527662404398042,0.48610745409000533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452974652406947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5318880410479,260.5318880410479,-12.618111958952056,244.66603984016078,276.3977362419081,114660.89898425397,114654.9823436436,5.916640610377254,0.0,nan,276.3977362419081,3.2477362419081146,270.05139696157494,-3.09860303842504,263.70505768123627,-9.444942318763708,257.35871840088225,-15.791281599117724,251.01237912052517,-22.13762087947481,244.66603984016078,-28.4839601598392,1.0,1.0,25762.5980482374,25762.5980482374,275.8264729585176,2.6764729585176497,275.8264729585176,275.8264729585176,82090.89097823403,82090.7759486357,0.11502959833887871,0.0,8575.796259387458,8575.796259387458,0.9068307139447236,3613.391473658928,275.8264729585176,2.6764729585176497,1.0,0.002,0.12834925307578476,0.004844830978691678,0.000198097407507651,0.0018019025972277971,0.09904870375382549,0.09904870375382549,0.0,4.735448144721488e-12,0.9999992778330185,0.9999992778330185,0.0,0.0923507151571168,6.669268537209307e-08,0.0,0.0,0.0,1599672.4042569841,266.2540935005913,0.0,1.0,1285730.4500227203,2593.1881471559636,,,,,,,,,,,,,,,,,,,2.0,14586.085163577007,1571.891910893333,0.369934504574865,6.1796691888313084,2.7826213056317277
4635.0,-30.246398648789036,4.999220606647697,35.04996479778235,27.729193993750982,5.0106144772547285,-26.720697336226134,-40.21460699206216,1.4849131644288094,-6.895916233706771,-6.895916233705131,40.100084073436356,37553.55663178536,20600.351278620285,20600.351278620285,58153.90791040564,82100.31756050384,82090.87696340712,20600.351278620285,102691.2282420274,102691.2282420274,102691.2282420274,130448.60602049434,125931.50232852547,4517.103691968857,0.0,94841.48376016488,50294.722830496,49496.40103296541,27757.37777846694,77253.77881143235,21028.0840543665,1571.8943077825477,0.0,0.876520201480907,2.6887297876563934,0.0014957518510113484,1.0,1.0,-6.895916233706771,329197.5223848528,1558853.0925474078,4.735312347597226,1558853.0925474078,4.735312347597226,0.757567383424786,0.0923508800757522,3.595409291703798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595409291703798,1.284805936086199,1.2850971125189241,2.7984065069439237,5929.487588638182,14586.078470594863,6453.687472919996,0.00042551993480412,26378.49437030888,2689.8578383350973,19290.503737323557,1967.083941746015,0.731296618621136,0.731296618621136,32498.63119952149,32395.05729023726,1.003998112613357,0.8,4301.6074547900225,4287.898129693729,1.003998112613357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5684329985847,3099.015535412006,7.62815377196223,4.999220606647697,-2.3671709094806275,7.366391516128324,2.7826191322980076,3.5,0.7950340377994307,0.6,0.0002266188740200881,0.9960562900041208,0.00022751613166275026,199.12617601682783,0.0,0.0,0.0,0.05202602090921647,7.696194653831548e-05,0.0001496569274817726,0.0005380779076358068,0.09235087990154663,0.09235087990154663,0.09235087990154663,0.0923508141273089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.39411349705,595.6621508720519,0.0,0.09235087990154663,0.0923508800757522,0.0923508800757522,0.36993481111831056,0.36993481111831056,0.5,10.032997912057786,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27757.37777846694,21028.0840543665,0.757567383424786,0.7527645741751053,0.48610640423751056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452974196806567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5319280179802,260.5319280179802,-12.618071982019785,244.66611477965444,276.3977412562778,114660.54635026664,114654.43084703402,6.115503232640899,0.0,nan,276.3977412562778,3.247741256277834,270.0514159609717,-3.0985840390282533,263.7050906656553,-9.444909334344686,257.3587653703269,-15.791234629673056,251.01244007499483,-22.13755992500515,244.66611477965444,-28.48388522034554,1.0,1.0,25762.5980482374,25762.5980482374,275.8264750032656,2.6764750032656366,275.8264750032656,275.8264750032656,82091.01715151472,82090.87696340712,0.14018810760171618,0.0,8575.796259387458,8575.796259387458,0.9068310282122615,3613.386338162317,275.8264750032656,2.6764750032656366,1.0,0.002,0.1283493210546848,0.004844828944959628,0.00019809750847267837,0.0018019024965356036,0.09904875423633919,0.09904875423633919,0.0,5.008281983576168e-12,0.9999992639034723,0.9999992639034723,0.0,0.09235081209659005,6.797916215670322e-08,0.0,0.0,0.0,1599672.3927919539,266.2540837662932,0.0,1.0,1285730.4831792468,2593.1880133556874,,,,,,,,,,,,,,,,,,,2.0,14586.078470594863,1571.8943077825477,0.36993481111831056,6.1796691888313084,2.7826191322980076
4636.0,-30.246322438516614,4.99921768976476,35.04997055853628,27.729247987177246,5.010614841887798,-26.720628710474173,-40.214540251158155,1.4849211136488407,-6.895925562450259,-6.895925562442216,40.100095700093384,37553.54290063306,20600.35009331164,20600.35009331164,58153.8929939447,82100.41947316703,82090.98202516769,20600.35009331164,102691.33211847933,102691.33211847933,102691.33211847933,130448.75679588628,125931.64904386472,4517.107752021562,0.0,94841.54400964527,50294.66743640125,49496.529525826685,27757.424677406947,77253.95420323363,21028.11736756556,1571.8967216145866,0.0,0.8765201054802346,2.6887288500103788,0.0014957518510113484,1.0,1.0,-6.895925562450259,329197.4007578695,1558853.5949077187,4.7353156231457705,1558853.5949077187,4.7353156231457705,0.7575673035935974,0.09235097837522126,3.595405269373013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595405269373013,1.2848058988979016,1.2850970753221986,2.7984034572515033,5929.481126705897,14586.072062847312,6453.687806317381,0.00042552102287919067,26378.54063839214,2689.8625563665614,19290.50473387065,1967.0840433655378,0.7312953737021621,0.7312953737021621,32498.60211348454,32395.05729023726,1.0039969893997842,0.8,4301.603604882849,4287.898129693729,1.0039969893997842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5671653070444,3099.015535412006,7.628156913834601,4.99921768976476,-2.367179165694316,7.366396855459076,2.782616955285853,3.5,0.795033415795958,0.6,0.0002266188740200881,0.9960483733350557,0.00022751793997846016,199.12611354161018,0.0,0.0,0.0,0.05202602090921647,7.696252887911211e-05,0.00014965634514097598,0.0005380752119149714,0.09235097820845042,0.09235097820845042,0.09235097820845042,0.09235091362260493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.4596703623,595.662130127112,0.0,0.09235097820845042,0.09235097837522126,0.09235097837522126,0.36993511749172986,0.36993511749172986,0.5,10.032995974662667,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27757.424677406947,21028.11736756556,0.7575673035935974,0.7527626720692899,0.48610512287617214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45297365679726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53196768773523,260.53196768773523,-12.618032312264745,244.66618926069282,276.3977461147491,114660.1479294893,114654.07941708564,6.0685124036410745,0.0,nan,276.3977461147491,3.247746114749134,270.05143474395715,-3.098565256042832,263.7051233731513,-9.444876626848668,257.35881200234087,-15.791187997659108,251.0125006315199,-22.137499368480064,244.66618926069282,-28.48381073930716,1.0,1.0,25762.5980482374,25762.5980482374,275.82647792549125,2.6764779254912696,275.82647792549125,275.82647792549125,82091.11505327566,82090.98202516769,0.1330281079717679,0.0,8575.796259387458,8575.796259387458,0.9068312755900569,3613.382295719878,275.82647792549125,2.6764779254912696,1.0,0.002,0.1283493877585169,0.004844826988512681,0.00019809760763451727,0.001801902397269276,0.09904880381725863,0.09904880381725863,0.0,4.90379308340505e-12,0.9999992777112978,0.9999992777112978,0.0,0.09235091167115295,6.670406831586063e-08,0.0,0.0,0.0,1599672.3818045822,266.2540744375497,0.0,1.0,1285730.5149543928,2593.187885129856,,,,,,,,,,,,,,,,,,,2.0,14586.072062847312,1571.8967216145866,0.36993511749172986,6.1796691888313084,2.782616955285853
