time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4637.0,-30.24624617616177,4.99921478394313,35.04997631676008,27.729299989901506,5.010616463021749,-26.720559912245864,-40.21447728211058,1.4849301989086146,-6.895934803415685,-6.895934803427099,40.10010714869044,37553.546479308665,20600.348764427996,20600.348764427996,58153.89524373666,82100.51675715427,82091.08473865417,20600.348764427996,102691.43350308217,102691.43350308217,102691.43350308217,130448.90427345705,125931.79248336455,4517.111790092497,0.0,94841.6011583407,50294.630879782395,49496.63364284256,27757.470770374883,77254.10441321744,21028.150106784167,1571.8990950536622,0.0,0.8765200106469486,2.6887279211873643,0.0014957518510113484,1.0,1.0,-6.895934803415685,329197.2802753656,1558854.0895745002,4.735318858863463,1558854.0895745002,4.735318858863463,0.7575672250811549,0.09235107639904919,3.5954015553367804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5954015553367804,1.2848058563949492,1.2850970328096136,2.7984006590888035,5929.475197734907,14586.065376304809,6453.687757706108,0.00042552196708974384,26378.583782265985,2689.8669558173265,19290.504588568303,1967.0840285488218,0.731294172113102,0.731294172113102,32498.57525676288,32395.05729023726,1.003995952275756,0.8,4301.600050053928,4287.898129693729,1.003995952275756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.565896506906,3099.015535412006,7.628160005676542,4.99921478394313,-2.3671873645527173,7.3664021484958475,2.78261477637058,3.5,0.7950327932487371,0.6,0.0002266188740200881,0.9960404513236474,0.0002275197495432361,199.12605102373598,0.0,0.0,0.0,0.05202602090921647,7.696307831270422e-05,0.00014965579570738388,0.0005380726806514914,0.09235107623373483,0.09235107623373483,0.09235107623373483,0.09235101117068639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.5244393007,595.6621096296244,0.0,0.09235107623373483,0.09235107639904919,0.09235107639904919,0.3699354239895271,0.3699354239895271,0.5,10.032994022117782,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27757.470770374883,21028.150106784167,0.7575672250811549,0.75276123754775,0.48610422403503534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529732009313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5320072251246,260.5320072251246,-12.617992774875404,244.66626338705063,276.39775106317063,114659.77662859675,114653.72836491432,6.048263682404123,0.0,nan,276.39775106317063,3.2477510631706537,270.051453527966,-3.098546472034002,263.7051559927468,-9.444844007253153,257.358858457523,-15.791141542476964,251.01256092229062,-22.13743907770936,244.66626338705063,-28.483736612949343,1.0,1.0,25762.5980482374,25762.5980482374,275.82648066164336,2.6764806616433816,275.82648066164336,275.82648066164336,82091.21236408927,82091.08473865417,0.1276254350959789,0.0,8575.796259387458,8575.796259387458,0.9068315040073044,3613.378563113464,275.82648066164336,2.6764806616433816,1.0,0.002,0.12834945495046488,0.004844825044733357,0.00019809770758538912,0.0018019022968013584,0.09904885379269456,0.09904885379269456,0.0,4.386747475687569e-12,0.9999992724213151,0.9999992724213151,0.0,0.09235100920637447,6.719267471145215e-08,0.0,0.0,0.0,1599672.3709205943,266.2540651965843,0.0,1.0,1285730.5464305477,2593.187758110582,,,,,,,,,,,,,,,,,,,2.0,14586.065376304809,1571.8990950536622,0.3699354239895271,6.1796691888313084,2.78261477637058
4638.0,-30.24616992638907,4.999211884319132,35.04998207769743,27.729352795891486,5.010617807929705,-26.72049115295975,-40.214414278138406,1.4849390342881972,-6.895944382861728,-6.895944382849061,40.10011874345389,37553.548995407895,20600.348023769,20600.348023769,58153.89701917689,82100.6156975721,82091.18865978741,20600.348023769,102691.5366835564,102691.5366835564,102691.5366835564,130449.05443811261,125931.93858039896,4517.1158577136475,0.0,94841.6595161098,50294.59281317876,49496.74078103448,27757.5177545562,77254.25853559068,21028.183463876587,1571.9015191130252,0.0,0.8765199133909658,2.688726958343466,0.0014957518510113484,1.0,1.0,-6.895944382861728,329197.15537983587,1558854.5905558364,4.735322177244185,1558854.5905558364,4.735322177244185,0.7575671445053821,0.09235117480152977,3.595397741911852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595397741911852,1.2848058150609973,1.2850969914662944,2.7983977810227745,5929.46909945835,14586.058693346034,6453.687793120421,0.00042552295130030227,26378.627991705238,2689.871463925524,19290.504694424053,1967.0840393431045,0.7312929505086448,0.7312929505086448,32498.547681341715,32395.05729023726,1.0039948873979854,0.8,4301.59640009598,4287.898129693729,1.0039948873979854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.564626818557,3099.015535412006,7.628163317845709,4.999211884319132,-2.367195771599196,7.366407655918328,2.782612595930663,3.5,0.7950321702659037,0.6,0.0002266188740200881,0.9960325306872069,0.00022752155882271608,199.1259885162155,0.0,0.0,0.0,0.05202602090921647,7.696362805465856e-05,0.00014965524596542953,0.0005380701334093682,0.09235117462747555,0.09235117462747555,0.09235117462747555,0.0923511102688601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.58981112635,595.6620889432807,0.0,0.09235117462747555,0.09235117480152977,0.09235117480152977,0.36993573040812966,0.36993573040812966,0.5,10.032992091118556,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27757.5177545562,21028.183463876587,0.7575671445053821,0.7527597587696173,0.4861032868253748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529727447540852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53204662795946,260.53204662795946,-12.617953372040517,244.6663372185308,276.39775603735956,114659.40113392846,114653.37345379805,6.027680130409109,0.0,nan,276.39775603735956,3.2477560373595793,270.0514722736155,-3.098527726384475,263.7051885098523,-9.444811490147686,257.35890474608584,-15.791095253914136,251.012620982313,-22.137379017686982,244.6663372185308,-28.483662781469178,1.0,1.0,25762.5980482374,25762.5980482374,275.82648320017876,2.6764832001787795,275.82648320017876,275.82648320017876,82091.31123827616,82091.18865978741,0.12257848875015043,0.0,8575.796259387458,8575.796259387458,0.9068317385369725,3613.3747306214113,275.82648320017876,2.6764832001787795,1.0,0.002,0.12834952149000087,0.0048448230452304356,0.0001980978063917755,0.0018019021984082226,0.09904890319588776,0.09904890319588776,0.0,4.799998072624323e-12,0.9999992794889886,0.9999992794889886,0.0,0.09235110826149141,6.654003836110239e-08,0.0,0.0,0.0,1599672.359637944,266.25405561713825,0.0,1.0,1285730.5790596167,2593.187626438834,,,,,,,,,,,,,,,,,,,2.0,14586.058693346034,1571.9015191130252,0.36993573040812966,6.1796691888313084,2.782612595930663
4639.0,-30.24609368609513,4.999208990535981,35.0499878392054,27.72940609082582,5.010618993286551,-26.72042241815528,-40.21435130909083,1.484947725138042,-6.895953988995132,-6.895953989020604,40.100130281817435,37553.55089117042,20600.347322748745,20600.347322748745,58153.898213919165,82100.71559314278,82091.29172256718,20600.347322748745,102691.63904531593,102691.63904531593,102691.63904531593,130449.20354641549,125932.08362401139,4517.11992240411,0.0,94841.71857149788,50294.553868771516,49496.84966969596,27757.564501099565,77254.41417079553,21028.216648760772,1571.9039324222167,0.0,0.8765198162049196,2.6887259928173832,0.0014957518510113484,1.0,1.0,-6.895953988995132,329197.03013638884,1558855.0891034524,4.735325493239131,1558855.0891034524,4.735325493239131,0.7575670642115513,0.09235127313951262,3.595393871115535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595393871115535,1.284805774403191,1.2850969507992738,2.7983948568301242,5929.462903445017,14586.052012677277,6453.687877134785,0.0004255239586154581,26378.672816191774,2689.8760347510897,19290.504945548608,1967.0840649506824,0.7312917173644801,0.7312917173644801,32498.519691053854,32395.05729023726,1.0039938064995726,0.8,4301.592695225144,4287.898129693729,1.0039938064995726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5633553983635,3099.015535412006,7.628166649587808,4.999208990535981,-2.367204194859286,7.366413185395267,2.7826104125173288,3.5,0.7950315464335225,0.6,0.0002266188740200881,0.9960246111033113,0.00022752336789053735,199.1259260165047,0.0,0.0,0.0,0.05202602090921647,7.696417749550578e-05,0.0001496546965245823,0.0005380675786681385,0.09235127296671664,0.09235127296671664,0.09235127296671664,0.0923512086505644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.654901793,595.6620683455903,0.0,0.09235127296671664,0.09235127313951262,0.09235127313951262,0.36993603689452437,0.36993603689452437,0.5,10.032990161873084,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,27757.564501099565,21028.216648760772,0.7575670642115513,0.7527582577398286,0.48610233207058323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529722886524195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53208590533836,260.53208590533836,-12.617914094661614,244.66641080565907,276.397761004987,114659.0240180684,114653.01552971391,6.008488354501284,0.0,nan,276.397761004987,3.2477610049870123,270.0514909651438,-3.0985090348561926,263.7052209252822,-9.444779074717758,257.3589508854168,-15.791049114583188,251.01268084554138,-22.137319154458595,244.66641080565907,-28.483589194340908,1.0,1.0,25762.5980482374,25762.5980482374,275.8264856118743,2.676485611874341,275.8264856118743,275.8264856118743,82091.41113938249,82091.29172256718,0.11941681530151982,0.0,8575.796259387458,8575.796259387458,0.9068319765949467,3613.3708404711124,275.8264856118743,2.676485611874341,1.0,0.002,0.12834958797610554,0.004844821040677293,0.00019809790510484686,0.0018019020999342377,0.09904895255242344,0.09904895255242344,0.0,5.0390846009773504e-12,0.9999992800714679,0.9999992800714679,0.0,0.09235120665319611,6.648631651096766e-08,0.0,0.0,0.0,1599672.3483238604,266.25404601100485,0.0,1.0,1285730.61177959,2593.187494400263,,,,,,,,,,,,,,,,,,,2.0,14586.052012677277,1571.9039324222167,0.36993603689452437,6.1796691888313084,2.7826104125173288
4640.0,-30.246017453271552,4.999206102433653,35.049993599942916,27.729459665156924,5.010620075299467,-26.720353700413213,-40.21428456818683,1.484956322230109,-6.895963610575905,-6.895963610635564,40.10014178264025,37553.538390187794,20600.34664096038,20600.34664096038,58153.88503114817,82100.8160984058,82091.39421730884,20600.34664096038,102691.74085826922,102691.74085826922,102691.74085826922,130449.3519685354,125932.22798867946,4517.123979855947,0.0,94841.77807177362,50294.50036279298,49496.97523220071,27757.611110266174,77254.58634246688,21028.24973360965,1571.9063396127765,0.0,0.8765197190785243,2.6887250257389312,0.0014957518510113484,1.0,1.0,-6.895963610575905,329196.90469157766,1558855.586026852,4.735328807199245,1558855.586026852,4.735328807199245,0.7575669840634209,0.09235137142786927,3.5953899635719204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953899635719204,1.2848057341840082,1.285096910570976,2.798391903080496,5929.456644803995,14586.045334360286,6453.687992676477,0.0004255249807936075,26378.718034121375,2689.880645696683,19290.50529091046,1967.0841001677902,0.7312904768896586,0.7312904768896586,32498.49143503486,32395.05729023726,1.0039927153396808,0.8,4301.588955181411,4287.898129693729,1.0039927153396808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.562082189665,3099.015535412006,7.628169993506403,4.999206102433653,-2.3672126274534433,7.366418729887096,2.7826082260332763,3.5,0.7950309217237932,0.6,0.0002266188740200881,0.9960166923633252,0.0002275251767943488,199.12586352295716,0.0,0.0,0.0,0.05202602090921647,7.696475985190953e-05,0.00014965411416817856,0.0005380649000875156,0.0923513712529413,0.0923513712529413,0.0923513712529413,0.0923513066256308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.7198590187,595.6620477894406,0.0,0.0923513712529413,0.09235137142786927,0.09235137142786927,0.3699363433695603,0.3699363433695603,0.5,10.032988222654957,5.968558980384842e-11,5.968558980384842e-11,5.968558980384842e-11,5.968558980384842e-11,5.968558980384842e-11,5.968558980384842e-11,27757.611110266174,21028.24973360965,0.7575669840634209,0.7527564094816848,0.4861010869143001,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529718326077388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53212506999597,260.53212506999597,-12.617874930004007,244.66648419063497,276.39776594932846,114658.64639327805,114652.65514832886,5.991244949205534,0.0,nan,276.39776594932846,3.247765949328482,270.0515095976093,-3.0984904023906665,263.70525324587527,-9.444746754124708,257.35899689413793,-15.791003105862046,251.0127405423899,-22.13725945761007,244.66648419063497,-28.483515809365002,1.0,1.0,25762.5980482374,25762.5980482374,275.82648794188907,2.676487941889093,275.82648794188907,275.82648794188907,82091.51158886854,82091.39421730884,0.11737155969603918,0.0,8575.796259387458,8575.796259387458,0.9068322169128207,3613.36691338978,275.82648794188907,2.676487941889093,1.0,0.002,0.12834965480027777,0.0048448190304590895,0.0001980980043334195,0.001801902000393566,0.09904900216670974,0.09904900216670974,0.0,4.726985296243935e-12,0.9999992764072236,0.9999992764072236,0.0,0.09235130460308402,6.68247852524966e-08,0.0,0.0,0.0,1599672.336991581,266.2540363894241,0.0,1.0,1285730.6445521754,2593.187362149378,,,,,,,,,,,,,,,,,,,2.0,14586.045334360286,1571.9063396127765,0.3699363433695603,6.1796691888313084,2.7826082260332763
4641.0,-30.245941158001912,4.9992032199004806,35.0499993591534,27.72951341411101,5.010621097879762,-26.720284932416952,-40.21422159913925,1.484964872079325,-6.895973244463846,-6.8959732445925574,40.10015326009909,37553.53989602669,20600.3459726218,20600.3459726218,58153.88586864849,82100.91692443783,82091.49636874344,20600.3459726218,102691.84234136523,102691.84234136523,102691.84234136523,130449.49997262016,125932.37194515698,4517.128027463192,0.0,94841.83778553149,50294.460756341716,49497.08558798864,27757.657631254926,77254.74321924357,21028.28275419954,1571.9087429100264,0.0,0.8765196219742155,2.6887240574238462,0.0014957518510113484,1.0,1.0,-6.895973244463846,329196.77908635774,1558856.0819419038,4.73533212040623,1558856.0819419038,4.73533212040623,0.7575669040071249,0.09235146967039053,3.595386038167036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595386038167036,1.2848056941858408,1.2850968705637438,2.798388934947374,5929.450355686075,14586.038658434982,6453.688124104214,0.00042552601028650355,26378.763442571195,2689.885276069932,19290.50568375676,1967.0841402269646,0.7312892329374661,0.7312892329374661,32498.463049852227,32395.05729023726,1.0039916191921283,0.8,4301.585198041227,4287.898129693729,1.0039916191921283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.560807170018,3099.015535412006,7.62817334752384,4.9992032199004806,-2.3672210675278,7.366424287428281,2.7826060364399674,3.5,0.795030296125705,0.6,0.0002266188740200881,0.9960087672046984,0.00022752698719318972,199.1258009782573,0.0,0.0,0.0,0.05202602090921647,7.696530930022696e-05,0.00014965356471986112,0.0005380623371557156,0.09235146949353183,0.09235146949353183,0.09235146949353183,0.0923514043316868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.78478309093,595.6620272429268,0.0,0.09235146949353183,0.09235146967039053,0.09235146967039053,0.3699366497862369,0.3699366497862369,0.5,10.03298626687909,1.2869350030086935e-10,1.2869350030086935e-10,1.2869350030086935e-10,1.2869350030086935e-10,1.2869350030086935e-10,1.2869350030086935e-10,27757.657631254926,21028.28275419954,0.7575669040071249,0.7527548917431752,0.48610011930856295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529713766080299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5321641427034,260.5321641427034,-12.617835857296598,244.66655742045685,276.3977708649199,114658.26939159434,114652.29221301798,5.977178576363451,0.0,nan,276.3977708649199,3.2477708649199144,270.0515281760485,-3.0984718239514564,263.7052854871597,-9.444714512840278,257.3590427982692,-15.790957201730805,251.0128001093659,-22.137199890634065,244.66655742045685,-28.483442579543123,1.0,1.0,25762.5980482374,25762.5980482374,275.8264902195298,2.6764902195297964,275.8264902195298,275.8264902195298,82091.61247345089,82091.49636874344,0.11610470745654311,0.0,8575.796259387458,8575.796259387458,0.9068324583290827,3613.3629683578715,275.8264902195298,2.6764902195297964,1.0,0.002,0.12834972218084204,0.004844817015879317,0.000198098104415737,0.0018019019000594023,0.0990490522078685,0.0990490522078685,0.0,4.475139443044229e-12,0.999999270379842,0.999999270379842,0.0,0.09235140228889664,6.738149388852993e-08,0.0,0.0,0.0,1599672.3256448053,266.25402675553613,0.0,1.0,1285730.6773666756,2593.187229729372,,,,,,,,,,,,,,,,,,,2.0,14586.038658434982,1571.9087429100264,0.3699366497862369,6.1796691888313084,2.7826060364399674
4642.0,-30.245864869453925,4.999200342831283,35.05000511646774,27.72956723291429,5.01062207811396,-26.720216174700386,-40.214158630091674,1.4849733831441332,-6.895982890639004,-6.89598289061993,40.10016472385703,37553.54124029543,20600.345316943585,20600.345316943585,58153.88655723902,82101.01797041728,82091.59832306062,20600.345316943585,102691.9436400042,102691.9436400042,102691.9436400042,130449.64774105506,125932.51567693849,4517.1320641165685,0.0,94841.89765799916,50294.42092709558,49497.19636767064,27757.70410105086,77254.90046872149,21028.315737217075,1571.9111440572115,0.0,0.8765195248551217,2.688723087873955,0.0014957518510113484,1.0,1.0,-6.895982890639004,329196.6533209658,1558856.5772638763,4.735335434118145,1558856.5772638763,4.735335434118145,0.7575668239946755,0.09235156787115005,3.5953820990967134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953820990967134,1.2848056543691184,1.2850968307379977,2.798385955782677,5929.444043193573,14586.031986301774,6453.688268573742,0.00042552704551997183,26378.808995524225,2689.8899211784073,19290.506115585846,1967.0841842612765,0.7312879864613647,0.7312879864613647,32498.43456584656,32395.05729023726,1.003990519228578,0.8,4301.581427820556,4287.898129693729,1.003990519228578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5595303253185,3099.015535412006,7.628176711387657,4.999200342831283,-2.3672295149694174,7.3664298578007,2.7826038437131833,3.5,0.7950296696323381,0.6,0.0002266188740200881,0.9960008428122961,0.0002275287974458031,199.12573843910698,0.0,0.0,0.0,0.05202602090921647,7.696585875217116e-05,0.00014965301526791695,0.0005380597721701157,0.09235156769593392,0.09235156769593392,0.09235156769593392,0.09235150186732796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.8497359303,595.6620066863841,0.0,0.09235156769593392,0.09235156787115005,0.09235156787115005,0.3699369561180561,0.3699369561180561,0.5,10.03298429139339,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,27757.70410105086,21028.315737217075,0.7575668239946755,0.7527533684518048,0.4860991472702743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529709202350753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5322031357155,260.5322031357155,-12.617796864284458,244.66663052178953,276.3977757496122,114657.89277640432,114651.92778901095,5.964987393351262,0.0,nan,276.3977757496122,3.247775749612231,270.0515467040683,-3.0984532959316766,263.7053176585062,-9.444682341493774,257.35908861294695,-15.790911387053029,251.0128595673698,-22.13714043263019,244.66663052178953,-28.48336947821045,1.0,1.0,25762.5980482374,25762.5980482374,275.82649246211474,2.6764924621147657,275.82649246211474,275.82649246211474,82091.71346550611,82091.59832306062,0.11514244548743591,0.0,8575.796259387458,8575.796259387458,0.9068327005856835,3613.359009592197,275.82649246211474,2.6764924621147657,1.0,0.002,0.12834979022252724,0.00484481499738638,0.00019809820551344788,0.0018019017990973068,0.09904910275672393,0.09904910275672393,0.0,4.610754486544799e-12,0.9999992632238582,0.9999992632238582,0.0,0.0923514998287182,6.804243186188373e-08,0.0,0.0,0.0,1599672.3142835547,266.254017109361,0.0,1.0,1285730.7102230364,2593.1870971404696,,,,,,,,,,,,,,,,,,,2.0,14586.031986301774,1571.9111440572115,0.3699369561180561,6.1796691888313084,2.7826038437131833
4643.0,-30.245788586990223,4.999197471143996,35.05001087170642,27.729640539642446,5.010623026591061,-26.72014742563053,-40.214091854263074,1.484981865019993,-6.8959925472320265,-6.895992547246776,40.10017617864377,37553.508914061895,20600.344671109448,20600.344671109448,58153.85358517134,82101.14648279316,82091.7001556844,20600.344671109448,102692.04482679385,102692.04482679385,102692.04482679385,130449.7953618941,125932.65927254388,4517.136089350212,0.0,94841.97831822255,50294.34074872742,49497.375077216806,27757.750535100247,77255.12561231706,21028.348693956563,1571.9135437283826,0.0,0.8765194277131715,2.68872211727726,0.0014957518510113484,1.0,1.0,-6.8959925472320265,329196.5274197905,1558857.0721989167,4.73533874861039,1558857.0721989167,4.73533874861039,0.757566744011399,0.09235166603331256,3.5953762779614675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953762779614675,1.2848056146889508,1.2850967910488373,2.7983815114568142,5929.434626200375,14586.025316577086,6453.6899260732625,0.00042552881002617894,26378.874138869476,2689.8965639509393,19290.511069962835,1967.0846894671306,0.7312863683419345,0.7312863683419345,32498.392472336993,32395.05729023726,1.0039888937088317,0.8,4301.575856208833,4287.898129693729,1.0039888937088317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.558251642493,3099.015535412006,7.628180084091951,4.999197471143996,-2.367237968912762,7.366435440056758,2.782601647830476,3.5,0.7950290422372789,0.6,0.0002266188740200881,0.9959929191198792,0.00022753060756731334,199.12567590498367,0.0,0.0,0.0,0.05202602090921647,7.696644142508299e-05,0.0001496524325950051,0.0005380568060913088,0.09235166586303804,0.09235166586303804,0.09235166586303804,0.09235159927776254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.9147476332,595.6619861102619,0.0,0.09235166586303804,0.09235166603331256,0.09235166603331256,0.3699372623522218,0.3699372623522218,0.5,10.032982294698881,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27757.750535100247,21028.348693956563,0.757566744011399,0.7527507479180082,0.486097312203122,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529704639026144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.532242060084,260.532242060084,-12.617757939915975,244.66670351665593,276.39778060348374,114657.45690545214,114651.5024189292,5.95448652292893,0.0,nan,276.39778060348374,3.2477806034837613,270.05156518613785,-3.098434813862127,263.7053497687753,-9.44465023122467,257.3591343514137,-15.790865648586305,251.0129189340376,-22.137081065962377,244.66670351665593,-28.48329648334405,1.0,1.0,25762.5980482374,25762.5980482374,275.8264946799099,2.676494679909922,275.8264946799099,275.8264946799099,82091.84590051182,82091.7001556844,0.14574482741591055,0.0,8575.796259387458,8575.796259387458,0.9068330585908999,3613.353159351275,275.8264946799099,2.676494679909922,1.0,0.002,0.12834985897455178,0.004844812975718156,0.00019809830770327737,0.0018019016976557024,0.09904915385163868,0.09904915385163868,0.0,5.3589797530118055e-12,0.999999255542821,0.999999255542821,0.0,0.09235159728145179,6.875186077238772e-08,0.0,0.0,0.0,1599672.302910034,266.25400745276795,0.0,1.0,1285730.7431148689,2593.1869644084,,,,,,,,,,,,,,,,,,,2.0,14586.025316577086,1571.9135437283826,0.3699372623522218,6.1796691888313084,2.782601647830476
4644.0,-30.24569806067511,4.999194611104728,35.05001662937515,27.729689294379227,5.010624109872207,-26.720065843659444,-40.21401945557443,1.4849918926225056,-6.896001766847064,-6.89600176687926,40.100187758957325,37553.53321993271,20600.343270730606,20600.343270730606,58153.876490663315,82101.2428714419,82091.80487331699,20600.343270730606,102692.14814404759,102692.14814404759,102692.14814404759,130449.94531223526,125932.80518674121,4517.140125494038,0.0,94842.03061429432,50294.32096193951,49497.455169283116,27757.797168187666,77255.25233747078,21028.38182290779,1571.9159423400424,0.0,0.8765193324901656,2.688721190602004,0.0014957518510113484,1.0,1.0,-6.896001766847064,329196.4072158971,1558857.57255786,4.7353419976285265,1558857.57255786,4.7353419976285265,0.7575666648003234,0.09235176414790221,3.5953729565618886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953729565618886,1.2848055677775216,1.2850967441267767,2.798379028494736,5929.429365101678,14586.018649273461,6453.689560586549,0.00042552959864872544,26378.91305301132,2689.9005320890747,19290.50997749859,1967.0845780667803,0.7312852481348338,0.7312852481348338,32498.368454788066,32395.05729023726,1.0039879662264122,0.8,4301.572677180558,4287.898129693729,1.0039879662264122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5569711124276,3099.015535412006,7.628183182613919,4.999194611104728,-2.3672461497967534,7.366440760901481,2.782599448776197,3.5,0.7950284139360563,0.6,0.0002266188740200881,0.995983515963357,0.00022753275570117526,199.12560169422025,0.0,0.0,0.0,0.05202602090921647,7.696707316658798e-05,0.0001496518008535001,0.0005380540376894596,0.09235176398243483,0.09235176398243483,0.09235176398243483,0.09235169833661305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.98023632175,595.6619653852092,0.0,0.09235176398243483,0.09235176414790221,0.09235176414790221,0.3699375684825361,0.3699375684825361,0.5,10.032980324965546,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,27757.797168187666,21028.38182290779,0.7575666648003234,0.7527498096392495,0.48609682945425164,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529700076068341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53228223544085,260.53228223544085,-12.617717764559131,244.66677888593983,276.3977855849137,114657.15580319257,114651.00994600038,6.145857192165929,0.0,nan,276.3977855849137,3.2477855849137427,270.0515842451379,-3.09841575486206,263.70538290534887,-9.444617094651107,257.3591815655548,-15.790818434445157,251.01298022574986,-22.13701977425012,244.66677888593983,-28.483221114060143,1.0,1.0,25762.5980482374,25762.5980482374,275.82649767111235,2.6764976711123722,275.82649767111235,275.82649767111235,82091.93850952527,82091.80487331699,0.1336362082802225,0.0,8575.796259387458,8575.796259387458,0.9068332628599576,3613.349821344698,275.82649767111235,2.6764976711123722,1.0,0.002,0.12834992673978887,0.004844811032733715,0.00019809840854762673,0.0018019015960435611,0.09904920427381336,0.09904920427381336,0.0,4.591187673097519e-12,0.9999992662204593,0.9999992662204593,0.0,0.09235169638206712,6.77658350778754e-08,0.0,0.0,0.0,1599672.2920511847,266.2539982331529,0.0,1.0,1285730.774518293,2593.1868376826965,,,,,,,,,,,,,,,,,,,2.0,14586.018649273461,1571.9159423400424,0.3699375684825361,6.1796691888313084,2.782599448776197
4645.0,-30.245621757594236,4.999191759386211,35.050022387759476,27.72973955087366,5.010625634888446,-26.719997018350487,-40.21395271467043,1.4850008954302103,-6.896011215188537,-6.896011215196934,40.100199295041115,37553.524339074305,20600.342273604423,20600.342273604423,58153.86661267873,82101.33734228948,82091.90833610625,20600.342273604423,102692.25060971067,102692.25060971067,102692.25060971067,130450.0944122048,125932.9502431523,4517.144169052499,0.0,94842.085377232,50294.27237324168,49497.570004433685,27757.843802494128,77255.41380692781,21028.414937158803,1571.9183465845933,0.0,0.8765192361800042,2.6887202409374438,0.0014957518510113484,1.0,1.0,-6.896011215188537,329196.2840299434,1558858.0710062443,4.735345283740967,1558858.0710062443,4.735345283740967,0.757566585026656,0.09235186234131525,3.5953693769332364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953693769332364,1.2848055256603206,1.2850967020000306,2.798376334103491,5929.423656009947,14586.012269864408,6453.689539700894,0.00042553051178346204,26378.954547955243,2689.904763395782,19290.509915069968,1967.0845717008326,0.7312840954330112,0.7312840954330112,32498.34256994021,32395.05729023726,1.0039869666349557,0.8,4301.569250991503,4287.898129693729,1.0039869666349557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.555689841069,3099.015535412006,7.628186432554843,4.999191759386211,-2.3672544699351956,7.366446229321407,2.782597248449591,3.5,0.7950277852713118,0.6,0.0002266188740200881,0.9959755902781038,0.000227534566340938,199.12553914328143,0.0,0.0,0.0,0.05202602090921647,7.696765554324889e-05,0.0001496512184768392,0.0005380514081323731,0.09235186217064976,0.09235186217064976,0.09235186217064976,0.09235179682210246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.0454678768,595.6619447415911,0.0,0.09235186217064976,0.09235186234131525,0.09235186234131525,0.3699378747019358,0.3699378747019358,0.5,10.032978364208796,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27757.843802494128,21028.414937158803,0.757566585026656,0.7527481084757821,0.48609569852186496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529694661095462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5323221814679,260.5323221814679,-12.617677818532059,244.6668537452033,276.39779061770446,114656.78093119782,114650.67015571309,6.110775484739712,0.0,nan,276.39779061770446,3.2477906177044815,270.05160324322276,-3.0983967567772197,263.70541586872906,-9.444584131270915,257.3592284942286,-15.790771505771374,251.0130411197192,-22.136958880280787,244.6668537452033,-28.48314625479668,1.0,1.0,25762.5980482374,25762.5980482374,275.82650028730575,2.676500287305771,275.82650028730575,275.82650028730575,82092.03280949873,82091.90833610625,0.12447339248319622,0.0,8575.796259387458,8575.796259387458,0.9068334830102561,3613.3462238179027,275.82650028730575,2.676500287305771,1.0,0.002,0.12834999424866653,0.004844809052017276,0.0001980985089033636,0.0018019014958046632,0.0990492544516818,0.0990492544516818,0.0,4.708026937055854e-12,0.9999992689976598,0.9999992689976598,0.0,0.09235179483188775,6.750942749473068e-08,0.0,0.0,0.0,1599672.2809229414,266.25398878481144,0.0,1.0,1285730.8067007852,2593.18670781312,,,,,,,,,,,,,,,,,,,2.0,14586.012269864408,1571.9183465845933,0.3699378747019358,6.1796691888313084,2.782597248449591
4646.0,-30.245545397761035,4.999188913457096,35.05002814809102,27.729792531486623,5.010626877519633,-26.719928170232684,-40.213889710698254,1.4850096497822747,-6.896020840485107,-6.896020840516387,40.10021086801225,37553.5269833409,20600.3415802834,20600.3415802834,58153.868563624295,82101.43664404453,82092.01187358292,20600.3415802834,102692.35345386632,102692.35345386632,102692.35345386632,130450.24417974868,125933.09595315687,4517.1482265918185,0.0,94842.14394522035,50294.234283761296,49497.67740162117,27757.89072588236,77255.56812750353,21028.44824749508,1571.9207688374404,0.0,0.8765191387552864,2.6887192734871626,0.0014957518510113484,1.0,1.0,-6.896020840485107,329196.15853691014,1558858.5710480723,4.7353486078826466,1558858.5710480723,4.7353486078826466,0.7575665044277831,0.09235196068177746,3.5953655423982873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953655423982873,1.2848054847054553,1.2850966610358836,2.798373438779749,5929.417521166368,14586.005608534106,6453.689602361797,0.00042553150600536303,26378.998971535988,2689.9092933403344,19290.510102367603,1967.084590799876,0.7312828710135229,0.7312828710135229,32498.31484181982,32395.05729023726,1.003985895862329,0.8,4301.56558082187,4287.898129693729,1.003985895862329,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5544072552416,3099.015535412006,7.628189798709123,4.999188913457096,-2.3672628989042854,7.366451812361381,2.7825950458663464,3.5,0.7950271559618133,0.6,0.0002266188740200881,0.9959676587660359,0.00022753637834069815,199.1254765458582,0.0,0.0,0.0,0.05202602090921647,7.696820531543177e-05,0.00014965066870465632,0.000538048857657583,0.09235196050706598,0.09235196050706598,0.09235196050706598,0.09235189563713898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.11080820323,595.6619240644154,0.0,0.09235196050706598,0.09235196068177746,0.09235196068177746,0.3699381809385679,0.3699381809385679,0.5,10.032976417888129,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,27757.89072588236,21028.44824749508,0.7575665044277831,0.7527466300894512,0.486094761757005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529690096910677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53236191935076,260.53236191935076,-12.617638080649215,244.66692819441508,276.3977956442581,114656.39844836657,114650.31951395556,6.078934410986372,0.0,nan,276.3977956442581,3.247795644258133,270.05162215430914,-3.098377845690834,263.7054486643458,-9.444551335654182,257.35927517437716,-15.790724825622817,251.013101684399,-22.136898315600973,244.66692819441508,-28.4830718055849,1.0,1.0,25762.5980482374,25762.5980482374,275.82650273520653,2.6765027352065545,275.82650273520653,275.82650273520653,82092.13218571462,82092.01187358292,0.12031213170848787,0.0,8575.796259387458,8575.796259387458,0.9068337188374246,3613.342370110279,275.82650273520653,2.6765027352065545,1.0,0.002,0.12835006131115467,0.0048448070413168245,0.0001980986084982258,0.0018019013963333976,0.0990493042491129,0.0990493042491129,0.0,4.831623382633987e-12,0.9999992738321871,0.9999992738321871,0.0,0.09235189361875616,6.706302130357239e-08,0.0,0.0,0.0,1599672.2695862753,266.25397915951487,0.0,1.0,1285730.8394860262,2593.1865755112635,,,,,,,,,,,,,,,,,,,2.0,14586.005608534106,1571.9207688374404,0.3699381809385679,6.1796691888313084,2.7825950458663464
4647.0,-30.245469048491096,4.999186073190423,35.050033908290615,27.729845861345552,5.010627983148066,-26.71985934532209,-40.21382670672608,1.4850182797748983,-6.896030477851184,-6.896030477845977,40.10022238489979,37553.529096018516,20600.34090057917,20600.34090057917,58153.869996597685,82101.53674791715,82092.11459244629,20600.34090057917,102692.45549302545,102692.45549302545,102692.45549302545,130450.39290537662,125933.2406271111,4517.1522782655165,0.0,94842.20309806603,50294.19544542962,49497.78628070712,27757.937412351173,77255.7236930583,21028.481386875068,1571.9231800710256,0.0,0.876519041479921,2.6887183048240773,0.0014957518510113484,1.0,1.0,-6.896030477851184,329196.0328865626,1558859.0686667247,4.735351926928873,1558859.0686667247,4.735351926928873,0.7575664241363349,0.09235205894933875,3.595361659430562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595361659430562,1.2848054443323742,1.2850966206536527,2.798370504492084,5929.41130376291,14585.998950884179,6453.689706840228,0.000425532519860437,26379.043913231042,2689.913876117843,19290.510414660625,1967.0846226449016,0.7312816369733933,0.7312816369733933,32498.286763468444,32395.05729023726,1.003984811565118,0.8,4301.5618642947065,4287.898129693729,1.003984811565118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.553122918355,3099.015535412006,7.628193174855007,4.999186073190423,-2.3672713350479233,7.366457408238347,2.782592840276707,3.5,0.7950265257933449,0.6,0.0002266188740200881,0.9959597284192888,0.00022753819010308806,199.12541395713373,0.0,0.0,0.0,0.05202602090921647,7.69687550912451e-05,0.000149650118928843,0.0005380462999259859,0.09235205877435758,0.09235205877435758,0.09235205877435758,0.09235199377873542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.17589625996,595.6619034665108,0.0,0.09235205877435758,0.09235205894933875,0.09235205894933875,0.369938487214408,0.369938487214408,0.5,10.032974467645454,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27757.937412351173,21028.481386875068,0.7575664241363349,0.7527451328738639,0.48609381028156534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452968552933404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5324014735193,260.5324014735193,-12.617598526480663,244.6670023050581,276.39780064195145,114656.01587892899,114649.96504852387,6.050830405118335,0.0,nan,276.39780064195145,3.2478006419514713,270.0516409745931,-3.0983590254068645,263.70548130721926,-9.444518692780719,257.35932163984097,-15.790678360159006,251.01316197245302,-22.136838027546958,244.6670023050581,-28.482997694941872,1.0,1.0,25762.5980482374,25762.5980482374,275.8265050756409,2.6765050756409323,275.8265050756409,275.8265050756409,82092.23222190772,82092.11459244629,0.11762946142698638,0.0,8575.796259387458,8575.796259387458,0.9068339576431543,3613.338467727715,275.8265050756409,2.6765050756409323,1.0,0.002,0.12835012850730124,0.00484480502733289,0.00019809870829447254,0.0018019012964536237,0.09904935414723627,0.09904935414723627,0.0,4.748096013584835e-12,0.9999992723848803,0.9999992723848803,0.0,0.09235199175258432,6.719675442798867e-08,0.0,0.0,0.0,1599672.258235397,266.2539695221488,0.0,1.0,1285730.8723123586,2593.1864430435407,,,,,,,,,,,,,,,,,,,2.0,14585.998950884179,1571.9231800710256,0.369938487214408,6.1796691888313084,2.782592840276707
4648.0,-30.245392708154547,4.999183238414084,35.0500396673462,27.729899435676657,5.010629006987491,-26.719790536635276,-40.21375996582208,1.485026835263864,-6.896040131599591,-6.896040131603039,40.10023387233159,37553.51688776358,20600.340241681857,20600.340241681857,58153.85712944544,82101.6373301169,82092.21687037402,20600.340241681857,102692.55711205587,102692.55711205587,102692.55711205587,130450.54109309254,125933.3847714294,4517.156321663143,0.0,94842.26260038368,50294.14215729189,49497.911603435314,27757.98398103667,77255.89558447199,21028.514440596042,1571.9255860701958,0.0,0.8765189442276782,2.6887173345146325,0.0014957518510113484,1.0,1.0,-6.896040131599591,329195.9070226571,1558859.5650137067,4.735355245186621,1558859.5650137067,4.735355245186621,0.7575663439737563,0.092352157168222,3.595357747513294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595357747513294,1.2848054043078407,1.2850965806200485,2.7983675469128415,5929.405037007396,14585.992295567961,6453.689836371535,0.00042553354545928106,26379.089164626446,2689.918490475998,19290.51080183837,1967.0846621260441,0.731280397190755,0.731280397190755,32498.25847577223,32395.05729023726,1.0039837191839076,0.8,4301.558120058091,4287.898129693729,1.0039837191839076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5518368137227,3099.015535412006,7.628196563702109,4.999183238414084,-2.3672797811852275,7.366463019599312,2.782590631652023,3.5,0.7950258947577209,0.6,0.0002266188740200881,0.9959517990685393,0.00022754000166678014,199.1253513757719,0.0,0.0,0.0,0.05202602090921647,7.696933747967298e-05,0.00014964953654041511,0.0005380436206123552,0.09235215699533983,0.09235215699533983,0.09235215699533983,0.09235209155856602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.2409025697,595.6618828937414,0.0,0.09235215699533983,0.092352157168222,0.092352157168222,0.3699387934559863,0.3699387934559863,0.5,10.03297250481575,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27757.98398103667,21028.514440596042,0.7575663439737563,0.7527432914923589,0.48609257071782147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452968096239213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53244086912656,260.53244086912656,-12.617559130873417,244.66707613640577,276.39780560182,114655.63407401618,114649.60749942312,6.026574593061228,0.0,nan,276.39780560182,3.247805601820005,270.0516597087543,-3.098340291245677,263.705513815679,-9.444486184320965,257.35936792259713,-15.790632077402847,251.01322202950345,-22.136777970496524,244.66707613640577,-28.48292386359421,1.0,1.0,25762.5980482374,25762.5980482374,275.8265073482315,2.676507348231496,275.8265073482315,275.8265073482315,82092.33278131025,82092.21687037402,0.11591093623428605,0.0,8575.796259387458,8575.796259387458,0.9068341982292076,3613.3345362508603,275.8265073482315,2.676507348231496,1.0,0.002,0.12835019612672013,0.004844803009732746,0.00019809880873734742,0.001801901196332175,0.09904940436867371,0.09904940436867371,0.0,5.0695224927677085e-12,0.999999267806766,0.999999267806766,0.0,0.09235208954859737,6.76196246278632e-08,0.0,0.0,0.0,1599672.2468652194,266.2539598684004,0.0,1.0,1285730.9051944998,2593.186310350645,,,,,,,,,,,,,,,,,,,2.0,14585.992295567961,1571.9255860701958,0.3699387934559863,6.1796691888313084,2.782590631652023
4649.0,-30.245316306994827,4.999180409068532,35.05004542461992,27.72995311478155,5.010629981426985,-26.71972167815243,-40.2136969967745,1.485035352374694,-6.896049794117971,-6.896049794099321,40.10024533907626,37553.518717998784,20600.339589933774,20600.339589933774,58153.85830793256,82101.73817240496,82092.31884882573,20600.339589933774,102692.6584387595,102692.6584387595,102692.6584387595,130450.68891897124,125933.52856436993,4517.160354601307,0.0,94842.32227241382,50294.10281724903,49498.02161684976,27758.030480211728,77256.05209706149,21028.547443486477,1571.9279890253256,0.0,0.8765188470069,2.6887163633240134,0.0014957518510113484,1.0,1.0,-6.896049794117971,329195.78104445187,1558860.0604653384,4.735358562371256,1558860.0604653384,4.735358562371256,0.7575662638773095,0.09235225534323611,3.5953538213153795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953538213153795,1.2848053644628517,1.2850965407660293,2.798364577827332,5929.398745871481,14585.985642617754,6453.689978808,0.0004255345769392884,26379.134568100795,2689.92312034189,19290.511227590494,1967.0847055406784,0.7312791546587627,0.7312791546587627,32498.230084804203,32395.05729023726,1.0039826228149058,0.8,4301.554362152136,4287.898129693729,1.0039826228149058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.550548916606,3099.015535412006,7.628199960262962,4.999180409068532,-2.367288232604416,7.366468641672948,2.7825884199498114,3.5,0.7950252628428033,0.6,0.0002266188740200881,0.9959438634683705,0.00022754181468711377,199.12528874458857,0.0,0.0,0.0,0.05202602090921647,7.696988695820407e-05,0.00014964898706188402,0.0005380410574889205,0.09235225517001514,0.09235225517001514,0.09235225517001514,0.09235218913247907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.30589664745,595.6618623239302,0.0,0.09235225517001514,0.09235225534323611,0.09235225534323611,0.36993909962852284,0.36993909962852284,0.5,10.032970523773779,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,27758.030480211728,21028.547443486477,0.7575662638773095,0.7527417817683763,0.4860916096362005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529676395987452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5324801360417,260.5324801360417,-12.61751986395825,244.66714974929323,276.3978105227635,114655.25374029923,114649.24685251099,6.006887788257021,0.0,nan,276.3978105227635,3.2478105227635297,270.0516783680874,-3.0983216319125972,263.70554621339886,-9.444453786601116,257.35941405870494,-15.790585941295035,251.01328190400224,-22.136718095997736,244.66714974929323,-28.482850250706747,1.0,1.0,25762.5980482374,25762.5980482374,275.8265095771618,2.6765095771618235,275.8265095771618,275.8265095771618,82092.43358019057,82092.31884882573,0.11473136483982671,0.0,8575.796259387458,8575.796259387458,0.9068344396934339,3613.3305904219565,275.8265095771618,2.6765095771618235,1.0,0.002,0.12835026435847496,0.004844800986909567,0.0001980989101217488,0.001801901094858613,0.0990494550608744,0.0990494550608744,0.0,4.9803616092303216e-12,0.9999992611762273,0.9999992611762273,0.0,0.0923521871111944,6.823204171159815e-08,0.0,0.0,0.0,1599672.2354847116,266.253950205882,0.0,1.0,1285730.9381065106,2593.1861775372313,,,,,,,,,,,,,,,,,,,2.0,14585.985642617754,1571.9279890253256,0.36993909962852284,6.1796691888313084,2.7825884199498114
