time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4650.0,-30.245239914116528,4.999177585085325,35.05005117976557,27.730006898660235,5.010630911720495,-26.71965283153207,-40.21363399280233,1.4850438289261236,-6.896059466003976,-6.896059466072736,40.10025679227203,37553.52037419396,20600.33894644448,20600.33894644448,58153.85932063844,82101.83924645069,82092.4206341749,20600.33894644448,102692.75958061937,102692.75958061937,102692.75958061937,130450.83651756876,125933.67214161184,4517.1643759569315,0.0,94842.38211226638,50294.06323925093,49498.13208112828,27758.0769369494,77256.20901807767,21028.58041505244,1571.9303902210002,0.0,0.8765187497866076,2.6887153911920754,0.0014957518510113484,1.0,1.0,-6.896059466003976,329195.6549441464,1558860.5553326423,4.735361879539781,1558860.5553326423,4.735361879539781,0.7575661838108396,0.09235235347889385,3.595349880715859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595349880715859,1.284805324807611,1.2850965011018016,2.7983615971191846,5929.392430108592,14585.978993430715,6453.690134883099,0.000425535614452018,26379.180124016915,2689.9277657525167,19290.51169410941,1967.0847531123686,0.7312779094505052,0.7312779094505052,32498.20158968961,32395.05729023726,1.0039815224243356,0.8,4301.550590461057,4287.898129693729,1.0039815224243356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.549259221871,3099.015535412006,7.62820336496295,4.999177585085325,-2.367296689794073,7.366474274879398,2.7825862051612598,3.5,0.7950246300460743,0.6,0.0002266188740200881,0.9959359287965497,0.00022754362752423798,199.1252261202335,0.0,0.0,0.0,0.05202602090921647,7.697043674512298e-05,0.0001496484372749651,0.0005380384911058605,0.09235235330346683,0.09235235330346683,0.09235235330346683,0.09235228657061535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.3709283301,595.6618417412296,0.0,0.09235235330346683,0.09235235347889385,0.09235235347889385,0.3699394057093433,0.3699394057093433,0.5,10.032968521341108,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,27758.0769369494,21028.58041505244,0.7575661838108396,0.7527402659251717,0.48609064373591737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529671825947426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5325192928976,260.5325192928976,-12.617480707102402,244.66722318161067,276.39781540415805,114654.87425638198,114648.88420510426,5.990051277752716,0.0,nan,276.39781540415805,3.247815404158075,270.0516969596641,-3.09830304033585,263.70557851516526,-9.44442148483472,257.35946007065223,-15.790539929347744,251.01334162613512,-22.13665837386486,244.66722318161067,-28.48277681838931,1.0,1.0,25762.5980482374,25762.5980482374,275.8265117740978,2.6765117740978326,275.8265117740978,275.8265117740978,82092.53457823112,82092.4206341749,0.11394405622559134,0.0,8575.796259387458,8575.796259387458,0.9068346820432711,3613.3266301194385,275.8265117740978,2.6765117740978326,1.0,0.002,0.12835033330851092,0.0048447989589999714,0.00019809901261095292,0.0018019009921240582,0.09904950630547646,0.09904950630547646,0.0,4.735010994405542e-12,0.999999253395513,0.999999253395513,0.0,0.09235228452821236,6.895068149345257e-08,0.0,0.0,0.0,1599672.2240931704,266.253940533996,0.0,1.0,1285730.9710504243,2593.1860445950624,,,,,,,,,,,,,,,,,,,2.0,14585.978993430715,1571.9303902210002,0.3699394057093433,6.1796691888313084,2.7825862051612598
4651.0,-30.245163529046415,4.999174766461846,35.05005693258103,27.730060752388113,5.010631820668645,-26.719583994069342,-40.213570988830156,1.4850522854860622,-6.896069143041757,-6.896069142966024,40.10026823538005,37553.5219358274,20600.338303251574,20600.338303251574,58153.860239078975,82101.94042772493,82092.52229305776,20600.338303251574,102692.86059630933,102692.86059630933,102692.86059630933,130450.98395432174,125933.81556949695,4517.168384824796,0.0,94842.4420303623,50294.02353772199,49498.24276960035,27758.123358012414,77256.36612761277,21028.61336055111,1571.9327898575673,0.0,0.8765186525767489,2.688714418542644,0.0014957518510113484,1.0,1.0,-6.896069143041757,329195.5287767151,1558861.0497642048,4.735365196352774,1558861.0497642048,4.735365196352774,0.7575661037791727,0.092352451571784,3.595345933300609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595345933300609,1.2848052852458975,1.2850964615311222,2.798358610902273,5929.386102673293,14585.972346624478,6453.690297680607,0.0004255366548623282,26379.225751802638,2689.9324184918028,19290.512180722053,1967.084802733049,0.7312766630159274,0.7312766630159274,32498.17304528311,32395.05729023726,1.0039804201305105,0.8,4301.546812245567,4287.898129693729,1.0039804201305105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5479677227645,3099.015535412006,7.628206774872731,4.999174766461846,-2.3673051499402797,7.366479916402126,2.7825839872747733,3.5,0.7950239963642209,0.6,0.0002266188740200881,0.9959279950039165,0.00022754544018937524,199.12516350231869,0.0,0.0,0.0,0.05202602090921647,7.6970986535673e-05,0.0001496478874844151,0.0005380359236941189,0.09235245139536594,0.09235245139536594,0.09235245139536594,0.0923523839003512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.4360227094,595.6618211376486,0.0,0.09235245139536594,0.092352451571784,0.092352451571784,0.36993971168553014,0.36993971168553014,0.5,10.03296649578457,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,27758.123358012414,21028.61336055111,0.7575661037791727,0.7527387470311495,0.4860896754294157,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452966725640564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5325583570547,260.5325583570547,-12.617441642945266,244.66729646464617,276.39782024943383,114654.49583949741,114648.5199690033,5.975870494117126,0.0,nan,276.39782024943383,3.2478202494338575,270.0517154924957,-3.0982845075042746,263.70561073554757,-9.444389264452411,257.3595059785854,-15.790494021414588,251.0134012216194,-22.136598778380574,244.66729646464617,-28.482703535353807,1.0,1.0,25762.5980482374,25762.5980482374,275.8265139513671,2.676513951367099,275.8265139513671,275.8265139513671,82092.63575157273,82092.52229305776,0.1134585149702616,0.0,8575.796259387458,8575.796259387458,0.9068349248121813,3613.3226629671117,275.8265139513671,2.676513951367099,1.0,0.002,0.12835040303324194,0.004844796927294038,0.0001980991162937426,0.0018019008883242839,0.09904955814687129,0.09904955814687129,0.0,4.618026447356094e-12,0.9999992450063615,0.9999992450063615,0.0,0.09235238184627056,6.97255134362544e-08,0.0,0.0,0.0,1599672.2126955597,266.2539308569582,0.0,1.0,1285731.0040118832,2593.1859115821085,,,,,,,,,,,,,,,,,,,2.0,14585.972346624478,1571.9327898575673,0.36993971168553014,6.1796691888313084,2.7825839872747733
4652.0,-30.245087151454783,4.999171953119057,35.050062683127194,27.730114675965183,5.0106327155675,-26.71951516475128,-40.213504213001556,1.4850607286537232,-6.896078830191584,-6.896078830163259,40.10027967558292,37553.509436654174,20600.337669588305,20600.337669588305,58153.84710624248,82102.04167133897,82092.62392491779,20600.337669588305,102692.9615945061,102692.9615945061,102692.9615945061,130451.13135598492,125933.95897413966,4517.172381845257,0.0,94842.50199383344,50293.96975838871,49498.369150494145,27758.16976147882,77256.53891197297,21028.646293007092,1571.9351888423087,0.0,0.8765185553224928,2.6887134448771004,0.0014957518510113484,1.0,1.0,-6.896078830191584,329195.40247748105,1558861.5440696275,4.735368514681073,1558861.5440696275,4.735368514681073,0.7575660237581452,0.09235254962706019,3.5953419817510595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953419817510595,1.2848052457468386,1.2850964220231116,2.798355621330873,5929.379768130234,14585.965702208247,6453.690464981458,0.00042553769709879777,26379.271422642745,2689.937075621415,19290.512680795495,1967.0848537263485,0.7312754159024047,0.7312754159024047,32498.14447097453,32395.05729023726,1.0039793166822053,0.8,4301.543030072156,4287.898129693729,1.0039793166822053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.546674424029,3099.015535412006,7.6282101933979485,4.999171953119057,-2.3673136164022663,7.366485569521323,2.7825817662984993,3.5,0.7950233617995712,0.6,0.0002266188740200881,0.9959200620562026,0.00022754725269034628,199.12510089057386,0.0,0.0,0.0,0.05202602090921647,7.697156924447594e-05,0.00014964730477561215,0.0005380332373156542,0.09235254945721977,0.09235254945721977,0.09235254945721977,0.09235248115208645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.50121108047,595.6618005033595,0.0,0.09235254945721977,0.09235254962706019,0.09235254962706019,0.3699400175499305,0.3699400175499305,0.5,10.032964447815694,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,27758.16976147882,21028.646293007092,0.7575660237581452,0.752736893539894,0.48608842650125833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529662687333784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53259734340907,260.53259734340907,-12.617402656590912,244.66736962412182,276.39782506266755,114654.11840942608,114648.15444075498,5.963968671104799,0.0,nan,276.39782506266755,3.247825062667573,270.05173397497697,-3.0982660250230083,263.7056428872766,-9.444357112723367,257.35955179956443,-15.790448200435549,251.0134607118468,-22.136539288153187,244.66736962412182,-28.48263037587816,1.0,1.0,25762.5980482374,25762.5980482374,275.82651611518133,2.6765161151813572,275.82651611518133,275.82651611518133,82092.73712615609,82092.62392491779,0.11320123830228113,0.0,8575.796259387458,8575.796259387458,0.9068351678352543,3613.3186916598147,275.82651611518133,2.6765161151813572,1.0,0.002,0.128350473507417,0.004844794893493888,0.00019809922112912952,0.0018019007844265137,0.09904961056456475,0.09904961056456475,0.0,5.555643185078951e-12,0.9999992369046432,0.9999992369046432,0.0,0.09235247915325838,7.047380180838197e-08,0.0,0.0,0.0,1599672.2012860368,266.2539211698084,0.0,1.0,1285731.0370077894,2593.1857784301747,,,,,,,,,,,,,,,,,,,2.0,14585.965702208247,1571.9351888423087,0.3699400175499305,6.1796691888313084,2.7825817662984993
4653.0,-30.24501071225308,4.999169145143504,35.05006843125529,27.73016852969306,5.010633595835481,-26.71944628144297,-40.21344124395398,1.4850691648148684,-6.896088516076304,-6.896088516081545,40.100291106955325,37553.51110955165,20600.337025460904,20600.337025460904,58153.84813501255,82102.142961497,82092.72544810445,20600.337025460904,102693.06247356535,102693.06247356535,102693.06247356535,130451.27862884285,125934.102262464,4517.176366378837,0.0,94842.56197089561,50293.93011818961,49498.47983634,27758.2161552775,77256.6959916175,21028.67921793449,1571.9375874639445,0.0,0.8765184581090266,2.6887124713389987,0.0014957518510113484,1.0,1.0,-6.896088516076304,329195.2761947799,1558862.0379944951,4.735371831618082,1558862.0379944951,4.735371831618082,0.7575659437300128,0.09235264764691313,3.595338028660589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595338028660589,1.2848052062805602,1.285096382547889,2.7983526304885493,5929.373430894242,14585.959060188365,6453.6906346383275,0.0004255387401250063,26379.317108669293,2689.9417342996126,19290.51318791123,1967.0849054377622,0.7312741686391723,0.7312741686391723,32498.115885517014,32395.05729023726,1.0039782128036063,0.8,4301.539246423043,4287.898129693729,1.0039782128036063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5453793169804,3099.015535412006,7.628213613159548,4.999169145143504,-2.367322081983417,7.366491227126921,2.782579542217528,3.5,0.7950227263478651,0.6,0.0002266188740200881,0.9959121227776139,0.00022754906666669009,199.12503822836263,0.0,0.0,0.0,0.05202602090921647,7.697211873773779e-05,0.0001496467552823503,0.0005380306701322989,0.09235264747507392,0.09235264747507392,0.09235264747507392,0.09235257839103819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5664722415,595.6617798449724,0.0,0.09235264747507392,0.09235264764691313,0.09235264764691313,0.36994032330517707,0.36994032330517707,0.5,10.03296237589075,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27758.2161552775,21028.67921793449,0.7575659437300128,0.7527353763785388,0.48608745983165363,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529658118712137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53263627037927,260.53263627037927,-12.617363729620706,244.66744269301256,276.39782984771614,114653.74209145133,114647.78720734456,5.954884106756828,0.0,nan,276.39782984771614,3.2478298477161616,270.05175241679706,-3.0982475832029195,263.70567498586394,-9.44432501413604,257.3595975549177,-15.790402445082293,251.0135201239682,-22.136479876031785,244.66744269301256,-28.482557306987417,1.0,1.0,25762.5980482374,25762.5980482374,275.82651826760247,2.6765182676024892,275.82651826760247,275.82651826760247,82092.83828225317,82092.72544810445,0.11283414872013964,0.0,8575.796259387458,8575.796259387458,0.9068354109529952,3613.314718803892,275.82651826760247,2.6765182676024892,1.0,0.002,0.12835054478643773,0.004844792853337378,0.00019809932720724467,0.0018019006780791717,0.09904966360362233,0.09904966360362233,0.0,5.286416270011696e-12,0.999999228186909,0.999999228186909,0.0,0.09235257636793069,7.127898244183867e-08,0.0,0.0,0.0,1599672.1898780034,266.2539114839237,0.0,1.0,1285731.0699993805,2593.185645295648,,,,,,,,,,,,,,,,,,,2.0,14585.959060188365,1571.9375874639445,0.36994032330517707,6.1796691888313084,2.782579542217528
4654.0,-30.244934281192137,4.999166342559045,35.05007417696646,27.73022245327013,5.0106344662016244,-26.7193774064558,-40.213378274906404,1.4850775912502043,-6.896098205010389,-6.896098205002942,40.100302533524314,37553.51273770926,20600.33637852341,20600.33637852341,58153.84911623267,82102.2442734063,82092.82692312052,20600.33637852341,102693.16330164393,102693.16330164393,102693.16330164393,130451.42584027813,125934.24550189561,4517.1803383825245,0.0,94842.62196244534,50293.890425971105,49498.590596082475,27758.262538634193,77256.85313471667,21028.712134970592,1571.9399856959606,0.0,0.8765183608972427,2.6887114974946758,0.0014957518510113484,1.0,1.0,-6.896098205010389,329195.14987235935,1558862.531711696,4.7353751484981546,1558862.531711696,4.7353751484981546,0.7575658637028397,0.09235274563049249,3.595334073682832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595334073682832,1.2848051668597837,1.2850963431181786,2.798349638078009,5929.367090335387,14585.952421948658,6453.690807565646,0.0004255397841816713,26379.362812673087,2689.946394810979,19290.513704802557,1967.0849581460088,0.7312729212524827,0.7312729212524827,32498.08728640592,32395.05729023726,1.0039771083979931,0.8,4301.535460966704,4287.898129693729,1.0039771083979931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5440824219445,3099.015535412006,7.628217036934384,4.999166342559045,-2.367330549304504,7.366496891863549,2.7825773150667676,3.5,0.7950220900190764,0.6,0.0002266188740200881,0.9959041844128058,0.0002275508804631689,199.12497557286434,0.0,0.0,0.0,0.05202602090921647,7.697266823462643e-05,0.00014964620578546167,0.0005380281026578233,0.0923527454554474,0.0923527454554474,0.0923527454554474,0.09235267559663261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.63182611053,595.6617591562043,0.0,0.0923527454554474,0.09235274563049249,0.09235274563049249,0.36994062894486673,0.36994062894486673,0.5,10.032960279915532,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27758.262538634193,21028.712134970592,0.7575658637028397,0.752733857989619,0.486086492187629,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529653546408081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53267514711916,260.53267514711916,-12.617324852880813,244.66751568629056,276.39783460791824,114653.3664085502,114647.41920812121,5.947200428976212,0.0,nan,276.39783460791824,3.2478346079182643,270.0517708236141,-3.098229176385871,263.70570703929525,-9.444292960704729,257.3596432549657,-15.790356745034273,251.01357947063119,-22.13642052936879,244.66751568629056,-28.48248431370942,1.0,1.0,25762.5980482374,25762.5980482374,275.8265204114034,2.6765204114034304,275.8265204114034,275.8265204114034,82092.93966254468,82092.82692312052,0.11273942416300997,0.0,8575.796259387458,8575.796259387458,0.9068356541867056,3613.3107440512463,275.8265204114034,2.6765204114034304,1.0,0.002,0.1283506168714591,0.004844790808994034,0.00019809943452811737,0.0018019005703797833,0.09904971726405869,0.09904971726405869,0.0,4.907900474915294e-12,0.9999992194545655,0.9999992194545655,0.0,0.09235267354497853,7.208551396624219e-08,0.0,0.0,0.0,1599672.1784663768,266.2539017949896,0.0,1.0,1285731.1030013582,2593.185512119224,,,,,,,,,,,,,,,,,,,2.0,14585.952421948658,1571.9399856959606,0.36994062894486673,6.1796691888313084,2.7825773150667676
4655.0,-30.244857815162046,4.999163539224717,35.050079915684975,27.730283291917317,5.010633005029162,-26.719308733140736,-40.213311499077804,1.4850839225672083,-6.896108331310586,-6.896108331276237,40.10031382350921,37553.49174447409,20600.33647044097,20600.33647044097,58153.82821491506,82102.35983565665,82092.9254079384,20600.33647044097,102693.26187837936,102693.26187837936,102693.26187837936,130451.57057291339,125934.38629771513,4517.184275198262,0.0,94842.69234349763,50293.8242507227,49498.74232530549,27758.308694534036,77257.05101983952,21028.744858905513,1571.9423837253178,0.0,0.8765182618067895,2.6887104796905503,0.0014957518510113484,1.0,1.0,-6.896108331310586,329195.01784768625,1558863.019527446,4.7353785294791715,1558863.019527446,4.7353785294791715,0.7575657829270535,0.09235284358431854,3.5953292702569435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953292702569435,1.284805137240448,1.2850963134921303,2.798345963948373,5929.359305295571,14585.945786093836,6453.691685004732,0.00042554116763658466,26379.417631676224,2689.951984793607,19290.516327526704,1967.0852255894424,0.7312715010191424,0.7312715010191424,32498.052552014855,32395.05729023726,1.0039757670679428,0.8,4301.530863427975,4287.898129693729,1.0039757670679428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.542783748321,3099.015535412006,7.628220739331501,4.999163539224717,-2.3673392896768544,7.366502828901571,2.782575084862362,3.5,0.7950214528178178,0.6,0.0002266188740200881,0.995896242484296,0.00022755269510283505,199.12491288873895,0.0,0.0,0.0,0.05202602090921647,7.697325095520064e-05,0.00014964562306488745,0.0005380252887710274,0.09235284340665818,0.09235284340665818,0.09235284340665818,0.09235277108230548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.6968702426,595.6617385614436,0.0,0.09235284340665818,0.09235284358431854,0.09235284358431854,0.3699409344683936,0.3699409344683936,0.5,10.03295811119523,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,27758.308694534036,21028.744858905513,0.7575657829270535,0.7527316594051878,0.48608497540024403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529648974593854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53271377398625,260.53271377398625,-12.617286226013732,244.6675886025497,276.39783894539255,114652.94070396446,114647.03172837856,5.908975585924747,0.0,nan,276.39783894539255,3.247838945392573,270.05178887684514,-3.09821112315484,263.7057388082846,-9.444261191715384,257.3596887397115,-15.79031126028849,251.01363867113412,-22.13636132886586,244.6675886025497,-28.482411397450278,1.0,1.0,25762.5980482374,25762.5980482374,275.82652176917367,2.6765217691736893,275.82652176917367,275.82652176917367,82093.05162738485,82092.9254079384,0.1262194464507047,0.0,8575.796259387458,8575.796259387458,0.906835949600395,3613.305916608228,275.82652176917367,2.6765217691736893,1.0,0.002,0.12835069147427244,0.004844788678734874,0.0001980995455572926,0.001801900460186694,0.0990497727786463,0.0990497727786463,0.0,5.743986449674443e-12,0.9999991922006185,0.9999991922006185,0.0,0.09235276898174861,7.460256992690157e-08,0.0,0.0,0.0,1599672.1665396197,266.2538916686894,0.0,1.0,1285731.137493068,2593.1853729311306,,,,,,,,,,,,,,,,,,,2.0,14585.945786093836,1571.9423837253178,0.3699409344683936,6.1796691888313084,2.782575084862362
4656.0,-30.24476719268448,4.999160748701361,35.05008564195313,27.73032565545293,5.01063613584183,-26.719226859864797,-40.213235293608136,1.4850958027996344,-6.896117516017853,-6.89611751594233,40.100324941686615,37553.51028921694,20600.33492619766,20600.33492619766,58153.84521541459,82102.44327307821,82093.02397804633,20600.33492619766,102693.35890424399,102693.35890424399,102693.35890424399,130451.71226837288,125934.52414276192,4517.188125610966,0.0,94842.73512294091,50293.80213827573,49498.814427405756,27758.353364128892,77257.16779153465,21028.776577909714,1571.9446881684257,0.0,0.8765181685527149,2.688709556527072,0.0014957518510113484,1.0,1.0,-6.896117516017853,329194.89809934626,1558863.4999203263,4.735381711322524,1558863.4999203263,4.735381711322524,0.7575657065121317,0.09235294070234625,3.595326719139984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595326719139984,1.2848050816620318,1.285096257901118,2.7983440993936974,5929.355354527954,14585.939153487267,6453.6906965462385,0.00042554165081296313,26379.448248204728,2689.955106810657,19290.51337295812,1967.0849243072937,0.7312705402877769,0.7312705402877769,32498.03410444966,32395.05729023726,1.0039750546826747,0.8,4301.5284216579375,4287.898129693729,1.0039750546826747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5414822225925,3099.015535412006,7.628223843924525,4.999160748701361,-2.367347445134926,7.366508193836287,2.7825728497607716,3.5,0.7950208142173633,0.6,0.0002266188740200881,0.9958868303247553,0.00022755484571092123,199.12483859971385,0.0,0.0,0.0,0.05202602090921647,7.697391596870468e-05,0.00014964495805138342,0.0005380225160667209,0.09235294054868061,0.09235294054868061,0.09235294054868061,0.09235286493528425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.76155822567,595.6617180740529,0.0,0.09235294054868061,0.09235294070234625,0.09235294070234625,0.3699412396802857,0.3699412396802857,0.5,10.032955844025762,-7.554490366601385e-11,-7.554490366601385e-11,-7.554490366601385e-11,-7.554490366601385e-11,-7.554490366601385e-11,-7.554490366601385e-11,27758.353364128892,21028.776577909714,0.7575657065121317,0.7527307417265524,0.48608448073774474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529644400690778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53275390081194,260.53275390081194,-12.617246099188037,244.66766394274066,276.3978438588529,114652.68956064907,114646.5511275741,6.138433074986194,0.0,nan,276.3978438588529,3.2478438588529457,270.0518078756522,-3.098192124347804,263.70577189243653,-9.444228107563447,257.3597359092092,-15.7902640907908,251.01369992598038,-22.1363000740196,244.66766394274066,-28.482336057259317,1.0,1.0,25762.5980482374,25762.5980482374,275.8265240784966,2.676524078496641,275.8265240784966,275.8265240784966,82093.13882491774,82093.02397804633,0.11484687140909955,0.0,8575.796259387458,8575.796259387458,0.90683610649562,3613.303352735684,275.8265240784966,2.676524078496641,1.0,0.002,0.128350769182925,0.004844786701728047,0.0001980996617626865,0.0018019003435663908,0.09904983088134325,0.09904983088134325,0.0,5.329077457094655e-12,0.9999991585733008,0.9999991585733008,0.0,0.09235286299411619,7.77082300570662e-08,0.0,0.0,0.0,1599672.1557218693,266.2538824839821,0.0,1.0,1285731.1687775673,2593.1852466854375,,,,,,,,,,,,,,,,,,,2.0,14585.939153487267,1571.9446881684257,0.3699412396802857,6.1796691888313084,2.7825728497607716
4657.0,-30.24467668470351,4.99915795559458,35.05009137600619,27.730391558166616,5.010637271134412,-26.719145289154497,-40.213162859994895,1.4851058753060706,-6.896127782590099,-6.896127782579908,40.100336618898815,37553.51700551751,20600.33524667013,20600.33524667013,58153.852252187644,82102.56310900832,82093.1276776049,20600.33524667013,102693.46292427504,102693.46292427504,102693.46292427504,130451.86427383784,125934.67220484166,4517.192068996191,0.0,94842.80494637524,50293.75884187522,49498.94011611113,27758.4013495628,77257.34146567393,21028.810605986808,1571.9471769866752,0.0,0.8765180672015483,2.6887085246247224,0.0014957518510113484,1.0,1.0,-6.896127782590099,329194.7642459224,1558864.004467564,4.735385169440383,1558864.004467564,4.735385169440383,0.7575656227882164,0.092353039152507,3.595321719658528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595321719658528,1.2848050345405706,1.2850962107689778,2.7983403107882183,5929.347326927564,14585.932807030395,6453.691819174826,0.00042554311062929285,26379.50435083264,2689.9608276865843,19290.516728570095,1967.0852664844872,0.7312691122629531,0.7312691122629531,32497.997952332393,32395.05729023726,1.003973658605194,0.8,4301.523636465103,4287.898129693729,1.003973658605194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5401802261817,3099.015535412006,7.628227640347408,4.99915795559458,-2.3673562721303805,7.36651422772496,2.7825706138516004,3.5,0.7950201753861715,0.6,0.0002266188740200881,0.9958774301527381,0.00022755699362052162,199.12476440460415,0.0,0.0,0.0,0.05202602090921647,7.697454807170798e-05,0.0001496443259483801,0.0005380194953058712,0.09235303896383408,0.09235303896383408,0.09235303896383408,0.09235296503216436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.82870767685,595.6616968137587,0.0,0.09235303896383408,0.092353039152507,0.092353039152507,0.369941544476789,0.369941544476789,0.5,10.032953626974102,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27758.4013495628,21028.810605986808,0.7575656227882164,0.752729140673652,0.48608347495626475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452963898000734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53279506305665,260.53279506305665,-12.617204936943324,244.66774122823062,276.3978488978513,114652.31869456833,114646.02186726888,6.296827299423424,0.0,nan,276.3978488978513,3.247848897851327,270.05182736395165,-3.098172636048332,263.70580583002976,-9.444194169970217,257.35978429610407,-15.79021570389591,251.0137627621725,-22.136237237827487,244.66774122823062,-28.482258771769352,1.0,1.0,25762.5980482374,25762.5980482374,275.82652590397913,2.6765259039791545,275.82652590397913,275.82652590397913,82093.26246466224,82093.1276776049,0.13478705733723473,0.0,8575.796259387458,8575.796259387458,0.906836413966611,3613.2983282568207,275.82652590397913,2.6765259039791545,1.0,0.002,0.12835084544084643,0.004844784538665488,0.00019809977528938968,0.0018019002306209578,0.09904988764469484,0.09904988764469484,0.0,5.910347298382357e-12,0.9999991742793752,0.9999991742793752,0.0,0.09235296289469781,7.625780918787693e-08,0.0,0.0,0.0,1599672.1436298965,266.2538722174099,0.0,1.0,1285731.2037470574,2593.1851055693264,,,,,,,,,,,,,,,,,,,2.0,14585.932807030395,1571.9471769866752,0.369941544476789,6.1796691888313084,2.7825706138516004
4658.0,-30.244600278088303,4.999155172171516,35.05009711347062,27.730445621442072,5.01063745258943,-26.71907650502043,-40.21309611909089,1.48511367932004,-6.896137197210919,-6.896137197257987,40.10034818506371,37553.50363249119,20600.334077810847,20600.334077810847,58153.83771030204,82102.66541746852,82093.23201055432,20600.334077810847,102693.56608836516,102693.56608836516,102693.56608836516,130452.01419284477,125934.818197116,4517.195995728771,0.0,94842.8653664717,50293.70358076606,49499.068650784044,27758.44810447961,77257.51675526366,21028.843808656602,1571.9495862364085,0.0,0.8765179709603743,2.6887075783529837,0.0014957518510113484,1.0,1.0,-6.896137197210919,329194.6415000927,1558864.5042164826,4.735388453204952,1558864.5042164826,4.735388453204952,0.7575655429117093,0.09235313701229296,3.595317672122463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595317672122463,1.2848049980316323,1.2850961742517655,2.7983372399941002,5929.340820283313,14585.926461300523,6453.692201399723,0.0004255442132890835,26379.550853563956,2689.9655696454915,19290.517871065887,1967.0853829866355,0.7312678664678508,0.7312678664678508,32497.968683889943,32395.05729023726,1.0039725283531864,0.8,4301.51976241424,4287.898129693729,1.0039725283531864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5388750672782,3099.015535412006,7.628230894212785,4.999155172171516,-2.3673645712541544,7.366519743425671,2.7825683725122237,3.5,0.7950195350034924,0.6,0.0002266188740200881,0.9958694946251091,0.00022755880689507194,199.12470176931788,0.0,0.0,0.0,0.05202602090921647,7.69751305006615e-05,0.00014964374351942659,0.0005380167955979557,0.09235313684323977,0.09235313684323977,0.09235313684323977,0.09235306393389438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.8951759711,595.6616757694885,0.0,0.09235313684323977,0.09235313701229296,0.09235313701229296,0.3699418494526488,0.3699418494526488,0.5,10.032951439839751,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,27758.44810447961,21028.843808656602,0.7575655429117093,0.7527272445802491,0.48608219898463956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529633566176672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53283570380796,260.53283570380796,-12.617164296192016,244.66781766097128,276.3978537466156,114651.90185559755,114645.68480400628,6.217051591279339,0.0,nan,276.3978537466156,3.2478537466156467,270.05184652950743,-3.098153470492548,263.70583931238417,-9.444160687615806,257.3598320952527,-15.79016790474725,251.0138248781169,-22.13617512188307,244.66781766097128,-28.482182339028697,1.0,1.0,25762.5980482374,25762.5980482374,275.82652865527916,2.676528655279185,275.82652865527916,275.82652865527916,82093.36071261417,82093.23201055432,0.128702059853822,0.0,8575.796259387458,8575.796259387458,0.9068366628922949,3613.2942604830755,275.82652865527916,2.676528655279185,1.0,0.002,0.12835092052410702,0.004844782530003834,0.00019809988734926132,0.0018019001177137848,0.09904994367463066,0.09904994367463066,0.0,5.063046336351018e-12,0.9999991869955099,0.9999991869955099,0.0,0.0923530619287779,7.508351506243314e-08,0.0,0.0,0.0,1599672.1325413503,266.25386280278906,0.0,1.0,1285731.2358146738,2593.1849761634603,,,,,,,,,,,,,,,,,,,2.0,14585.926461300523,1571.9495862364085,0.3699418494526488,6.1796691888313084,2.7825683725122237
4659.0,-30.24452382198467,4.999152399876405,35.05010284828813,27.730497589241736,5.010638936679865,-26.719007546122814,-40.21303311511872,1.485122660614686,-6.896146509427581,-6.896146509421331,40.10035958370296,37553.507729565674,20600.332740881855,20600.332740881855,58153.840470447525,82102.76282100452,82093.33416243838,20600.332740881855,102693.66690332023,102693.66690332023,102693.66690332023,130452.1610101941,125934.961108864,4517.199901330116,0.0,94842.92248520763,50293.6673930341,49499.17232463726,27758.494106873866,77257.66643151113,21028.876476300637,1571.9519573729624,0.0,0.876517875926416,2.688706642374243,0.0014957518510113484,1.0,1.0,-6.896146509427581,329194.5200894238,1558864.9967276002,4.735391695779576,1558864.9967276002,4.735391695779576,0.7575654642984841,0.092353234613101,3.5953139492633417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953139492633417,1.2848049560151118,1.2850961322257226,2.7983344339006844,5929.334874508087,14585.919836090225,6453.692187748108,0.00042554516548640246,26379.594055935053,2689.969975061316,19290.517830260298,1967.0853788256234,0.7312666673094688,0.7312666673094688,32497.941763237537,32395.05729023726,1.0039714887654154,0.8,4301.516199123271,4287.898129693729,1.0039714887654154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.537568898269,3099.015535412006,7.6282340886989095,4.999152399876405,-2.36737280374875,7.366525203625155,2.7825661294389237,3.5,0.7950188941254067,0.6,0.0002266188740200881,0.9958615540259294,0.00022756062135740164,199.12463909350228,0.0,0.0,0.0,0.05202602090921647,7.697568032220883e-05,0.00014964319369787927,0.0005380142617143016,0.09235323444333765,0.09235323444333765,0.09235323444333765,0.09235316107707388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.96090800536,595.6616549563885,0.0,0.09235323444333765,0.092353234613101,0.092353234613101,0.36994215452734797,0.36994215452734797,0.5,10.03294923740391,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27758.494106873866,21028.876476300637,0.7575654642984841,0.7527258219998253,0.4860813102976238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529628995837263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5328760408034,260.5328760408034,-12.61712395919659,244.66789341639478,276.39785866518383,114651.51610002988,114645.345515615,6.170584414888797,0.0,nan,276.39785866518383,3.2478586651838555,270.0518656154437,-3.0981343845562606,263.70587256569604,-9.444127434303937,257.35987951593324,-15.790120484066733,251.01388646616877,-22.136113533831207,244.66789341639478,-28.4821065836052,1.0,1.0,25762.5980482374,25762.5980482374,275.8265312547659,2.676531254765905,275.8265312547659,275.8265312547659,82093.45819735709,82093.33416243838,0.12403491871373262,0.0,8575.796259387458,8575.796259387458,0.9068368918500767,3613.2905190096585,275.8265312547659,2.676531254765905,1.0,0.002,0.12835099609670214,0.00484478053758342,0.00019810000020598913,0.001801900003948975,0.09905000010299457,0.09905000010299457,0.0,4.154964133168404e-12,0.9999991816869069,0.9999991816869069,0.0,0.09235315903923993,7.557386107080569e-08,0.0,0.0,0.0,1599672.1215734156,266.2538534905724,0.0,1.0,1285731.2675334858,2593.18484816518,,,,,,,,,,,,,,,,,,,2.0,14585.919836090225,1571.9519573729624,0.36994215452734797,6.1796691888313084,2.7825661294389237
4660.0,-30.244447336482047,4.999149627426208,35.05010858120854,27.73053820654752,5.010637732264287,-26.71893882960648,-40.21297014607114,1.4851292249464092,-6.8961566116542485,-6.896156611643932,40.10037099890649,37553.52139458596,20600.332764656778,20600.332764656778,58153.854159242735,82102.8493482166,82093.4345639864,20600.332764656778,102693.76732864318,102693.76732864318,102693.76732864318,130452.30813734535,125935.1043227497,4517.203814595646,0.0,94842.9709117743,50293.64295654532,49499.25328358776,27758.540808702168,77257.79409228993,21028.90959353252,1571.954380944731,0.0,0.8765177764863336,2.6887056269911995,0.0014957518510113484,1.0,1.0,-6.8961566116542485,329194.38837881235,1558865.489954116,4.735395088692369,1558865.489954116,4.735395088692369,0.7575653827934665,0.09235333261283483,3.5953111196845557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953111196845557,1.2848049253056903,1.2850961015093416,2.7983322984453323,5929.330349734443,14585.913214418231,6453.691483617997,0.0004255457841922346,26379.628286548843,2689.973465612502,19290.515725568275,1967.0851642067655,0.7312656386217786,0.7312656386217786,32497.921302049413,32395.05729023726,1.003970698621226,0.8,4301.513490824609,4287.898129693729,1.003970698621226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.536261982252,3099.015535412006,7.6282377891625455,4.999149627426208,-2.3673815263794245,7.366531153805632,2.7825638850835177,3.5,0.795018252881005,0.6,0.0002266188740200881,0.9958536104417505,0.0002275624365307691,199.12457639362597,0.0,0.0,0.0,0.05202602090921647,7.697622984260503e-05,0.00014964264417748307,0.0005380118625903042,0.09235333243136322,0.09235333243136322,0.09235333243136322,0.09235325810906123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.0268501722,595.6616340757765,0.0,0.09235333243136322,0.09235333261283483,0.09235333261283483,0.3699424595198656,0.3699424595198656,0.5,10.032947007991895,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27758.540808702168,21028.90959353252,0.7575653827934665,0.7527247553790343,0.4860806839724883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529624422540532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53291588753785,260.53291588753785,-12.617084112462123,244.66796859828963,276.3978631767567,114651.13572586367,114645.04014005356,6.095585810111814,0.0,nan,276.3978631767567,3.2478631767567094,270.05188426108174,-3.0981157389182385,263.70590534539826,-9.444094654601713,257.35992642970126,-15.790073570298716,251.0139475139995,-22.136052486000466,244.66796859828963,-28.482031401710344,1.0,1.0,25762.5980482374,25762.5980482374,275.82653286009145,2.67653286009147,275.82653286009145,275.82653286009145,82093.53717098974,82093.4345639864,0.1026070033403812,0.0,8575.796259387458,8575.796259387458,0.9068370658705917,3613.2876752829784,275.82653286009145,2.67653286009147,1.0,0.002,0.1283510727267995,0.004844778404458489,0.0001981001143738823,0.0018018998910670702,0.09905005718694114,0.09905005718694114,0.0,5.4409523761456136e-12,0.9999991702484493,0.9999991702484493,0.0,0.09235325598251388,7.663032094693878e-08,0.0,0.0,0.0,1599672.1096750055,266.25384338834573,0.0,1.0,1285731.3019431895,2593.184709308067,,,,,,,,,,,,,,,,,,,2.0,14585.913214418231,1571.954380944731,0.3699424595198656,6.1796691888313084,2.7825638850835177
4661.0,-30.244370946647727,4.999146854878298,35.05011429369588,27.730593596957647,5.010638068184288,-26.7188700451635,-40.21290337024254,1.4851371662568071,-6.89616672084577,-6.896166720786278,40.10038187579321,37553.50698389905,20600.332773879374,20600.332773879374,58153.83975777843,82102.95373263105,82093.5274612071,20600.332773879374,102693.86023508647,102693.86023508647,102693.86023508647,130452.44547561013,125935.23787940883,4517.2075962013105,0.0,94843.0331387429,50293.586388409276,49499.385278148475,27758.58524052367,77257.97051867214,21028.941078103107,1571.956696708611,0.0,0.8765176790786715,2.688704610908434,0.0014957518510113484,1.0,1.0,-6.89616672084577,329194.25657743757,1558865.9599216105,4.7353984122590935,1558865.9599216105,4.7353984122590935,0.7575653044235043,0.09235342973328098,3.595306978654706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595306978654706,1.2848048881544545,1.285096064349686,2.798329156280803,5929.3236918648545,14585.906595883735,6453.691819675106,0.0004255469040680842,26379.67597810836,2689.978328798148,19290.516730065465,1967.0852666369724,0.7312643546521966,0.7312643546521966,32497.89135751929,32395.05729023726,1.0039695422615973,0.8,4301.509527284938,4287.898129693729,1.0039695422615973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5349523480004,3099.015535412006,7.6282414919193196,4.999146854878298,-2.367390256269716,7.366537111148014,2.782561636060836,3.5,0.7950176103030959,0.6,0.0002266188740200881,0.9958456768616422,0.00022756424944702893,199.12451377221427,0.0,0.0,0.0,0.05202602090921647,7.697681258810805e-05,0.00014964206143198004,0.0005380091477666741,0.09235342955797572,0.09235342955797572,0.09235342955797572,0.09235334899725124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.0910919594,595.661613721621,0.0,0.09235342955797572,0.09235342973328098,0.09235342973328098,0.369942764383246,0.369942764383246,0.5,10.03294459136069,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,27758.58524052367,21028.941078103107,0.7575653044235043,0.752722850048507,0.48607938743126716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452961984748815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.532955464479,260.532955464479,-12.61704453552096,244.66804330840966,276.39786762051745,114650.73571603872,114644.68140186144,6.054314177307146,0.0,nan,276.39786762051745,3.247867620517468,270.0519027581164,-3.098097241883579,263.7059378957043,-9.444062104295654,257.35997303327775,-15.790026966722223,251.01400817084811,-22.135991829151862,244.66804330840966,-28.481956691590312,1.0,1.0,25762.5980482374,25762.5980482374,275.8265335834384,2.676533583438413,275.8265335834384,275.8265335834384,82093.64479723181,82093.5274612071,0.11733602471940685,0.0,8575.796259387458,8575.796259387458,0.9068373205459129,3613.2835135479795,275.8265335834384,2.676533583438413,1.0,0.002,0.1283511556223219,0.004844776240252389,0.0001981002382091478,0.0018018997670941133,0.0990501191045739,0.0990501191045739,0.0,5.3032608686442995e-12,0.999999102406878,0.999999102406878,0.0,0.09235334683747765,8.289580332642965e-08,0.0,0.0,0.0,1599672.0977683894,266.2538332791542,0.0,1.0,1285731.3363766149,2593.184570355241,,,,,,,,,,,,,,,,,,,2.0,14585.906595883735,1571.956696708611,0.369942764383246,6.1796691888313084,2.782561636060836
4662.0,-30.24428041289356,4.999144088146618,35.050120001875285,27.730655727814906,5.010641042776181,-26.71878826736739,-40.212827164772875,1.48514889699379,-6.89617643086342,-6.896176430840258,40.10039317626398,37553.50515975165,20600.33207576218,20600.33207576218,58153.83723551383,82103.06529537583,82093.62752744854,20600.33207576218,102693.95960321072,102693.95960321072,102693.95960321072,130452.59077363057,125935.37939827566,4517.211375354899,0.0,94843.09720080982,50293.53706425975,49499.51126283341,27758.63117041985,77258.14243325326,21028.973666164307,1571.959074160563,0.0,0.876517582235635,2.688703634947296,0.0014957518510113484,1.0,1.0,-6.89617643086342,329194.1299804501,1558866.4481912814,4.735401716561161,1558866.4481912814,4.735401716561161,0.7575652249226612,0.09235352709904125,3.5953025032610015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5953025032610015,1.2848048332754334,1.2850960094582276,2.798325792482639,5929.31656438019,14585.899977982199,6453.692384701341,0.00042554813427272725,26379.726633512895,2689.9834942118764,19290.518418966694,1967.085438856969,0.7312630144718768,0.7312630144718768,32497.85899513636,32395.05729023726,1.0039682925327158,0.8,4301.5052437116765,4287.898129693729,1.0039682925327158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5336400054375,3099.015535412006,7.628244940403965,4.999144088146618,-2.3673987397243694,7.366542827870988,2.7825593823879267,3.5,0.7950169663965505,0.6,0.0002266188740200881,0.9958362744319382,0.00022756639805008094,199.12443955621882,0.0,0.0,0.0,0.05202602090921647,7.697747763006136e-05,0.00014964139639002673,0.0005380060870325349,0.09235352692867342,0.09235352692867342,0.09235352692867342,0.09235344494713996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.1575834888,595.6615926567584,0.0,0.09235352692867342,0.09235352709904125,0.09235352709904125,0.3699430684747342,0.3699430684747342,0.5,10.032942132905369,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,27758.63117041985,21028.973666164307,0.7575652249226612,0.752721142444701,0.4860782821978381,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529615278161137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.532996346369,260.532996346369,-12.617003653631002,244.66812009956004,276.3978725931474,114650.40807886147,114644.15413870588,6.2539401555863705,0.0,nan,276.3978725931474,3.247872593147406,270.0519220944476,-3.0980779055523726,263.7059715957442,-9.44402840425579,257.3600210970208,-15.789978902979158,251.0140705982942,-22.135929401705766,244.66812009956004,-28.481879900439935,1.0,1.0,25762.5980482374,25762.5980482374,275.8265355418334,2.6765355418334025,275.8265355418334,275.8265355418334,82093.76468923433,82093.62752744854,0.1371617857948877,0.0,8575.796259387458,8575.796259387458,0.9068375957846484,3613.2790157773065,275.8265355418334,2.6765355418334025,1.0,0.002,0.12835123984246552,0.004844774143729064,0.00019810036425105666,0.0018018996414055947,0.09905018212552832,0.09905018212552832,0.0,5.656651362595522e-12,0.9999990880703276,0.9999990880703276,0.0,0.09235344287911953,8.421992171633534e-08,0.0,0.0,0.0,1599672.0863319207,266.25382356913656,0.0,1.0,1285731.369450383,2593.184436889174,,,,,,,,,,,,,,,,,,,2.0,14585.899977982199,1571.959074160563,0.3699430684747342,6.1796691888313084,2.7825593823879267
