time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4663.0,-30.244185678630284,4.999141603820841,35.05012593936381,27.730713632795982,5.0106314490354995,-26.71870396640996,-40.212750575132645,1.48514971130431,-6.896166591384656,-6.896166594304741,40.10041118782668,37553.51163201805,20600.297999727212,20600.297999727212,58153.809631745266,82103.19499896582,82093.87181931686,20600.297999727212,102694.16981904407,102694.16981904407,102694.16981904407,130452.85929582715,125935.64300242579,4517.216293401354,0.0,94843.17156335486,50293.48810421884,49499.6482879289,27758.689476783085,77258.33776471199,21029.016489346654,1571.9615578204114,0.0,0.876517567016644,2.6887046225460023,0.0014957518510113484,1.0,1.0,-6.896164181395761,329194.2582273408,1558867.226434108,4.735402235835954,1558867.226434108,4.735402235835954,0.7575651763724285,0.09235362452236898,3.595297499866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595297499866,1.284804829465906,1.2850960056478369,2.7983219064957647,5929.30833044031,14585.893645976852,6453.693614093311,0.00042554964349386806,26379.7840281339,2689.989346834434,19290.522093701562,1967.0858135756414,0.7312615627606474,0.7312615627606474,32497.822814670828,32395.05729023726,1.0039668953623995,0.8,4301.500454766588,4287.898129693729,1.0039668953623995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.532325993336,3099.015535412006,7.628236033852997,4.999141603820841,-2.3673950126379184,7.36653661645876,2.782557125848667,3.5,0.7950163216710477,0.6,0.0002266188740200881,0.9958264358587187,0.00022756864636222542,199.12436189687116,0.0,0.0,0.0,0.05202602090921647,7.697814603000872e-05,0.0001496407279900794,0.0005380029352208606,0.0923536250706048,0.0923536250706048,0.0923536250706048,0.09235362318273468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.244938862,595.6615651374092,0.0,0.0923536250706048,0.09235362452236898,0.09235362452236898,0.369943372375512,0.369943372375512,0.5,10.032942077867549,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,2.9201032702985685e-09,2.4129089979396667e-06,6.536993168992922e-12,27758.689476783085,21029.016489346654,0.7575651763724285,0.752718882055824,0.4860771370254713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529609862806487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5330375352378,260.5330375352378,-12.616962464762196,244.66819920466023,276.3978758657851,114649.93274107331,114643.63184101631,6.3009000570052285,0.0,nan,276.3978758657851,3.247875865785147,270.05194053357457,-3.0980594664254113,263.7060052013688,-9.443994798631195,257.3600698691366,-15.789930130863354,251.01413453690168,-22.1358654630983,244.66819920466023,-28.48180079533975,1.0,1.0,25762.5980482374,25762.5980482374,275.82657386457134,2.676573864571367,275.82657386457134,275.82657386457134,82093.74246412261,82093.87181931686,-0.1293551942508202,0.0,8575.796259387458,8575.796259387458,0.9068379034955508,3613.27398736533,275.82657386457134,2.676573864571367,1.0,0.002,0.12835123937792364,0.004844775903851055,0.00019810036753096355,0.0018018996334533725,0.09905018376548178,0.09905018376548178,0.0,9.843358766969956e-13,1.0,1.0000000050339457,2.4129024609464977e-06,0.09235362452236898,0.0,4.4944537045574626e-10,0.0005778659965906191,0.0,1599672.0981326369,266.2538334086153,2.9135662771295756e-09,1.0,1285731.3359455718,2593.184572094673,,,,,,,,,,,,,,,,,,,2.0,14585.893645976852,1571.9615578204114,0.369943372375512,6.1796691888313084,2.782557125848667
4664.0,-30.244110077854423,4.99913906502435,35.05013174309266,27.730806916393362,5.010676518760745,-26.718631418196598,-40.2126832754351,1.4851978587329704,-6.89618011141647,-6.896180111421422,40.10041922510623,37553.488847244,20600.304728121966,20600.304728121966,58153.79357536597,82103.26703786688,82093.91213437657,20600.304728121966,102694.21686249854,102694.21686249854,102694.21686249854,130452.94178549427,125935.72117640363,4517.220609090639,0.0,94843.216625317,50293.438433357274,49499.75354662191,27758.72492299573,77258.47846961764,21029.041268596844,1571.9635366150142,0.0,0.876517461800162,2.6887032650121747,0.0014957518510113484,1.0,1.0,-6.89618011141647,329194.08199424524,1558867.573708294,4.7354058258421095,1558867.573708294,4.7354058258421095,0.7575651016728107,0.0923537221100458,3.5952930254604967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952930254604967,1.2848046042214751,1.2850957803523588,2.798318914524016,5929.301990811201,14585.887401139496,6453.69395923523,0.0004255507136740962,26379.82939183912,2689.9939726450034,19290.523125353855,1967.0859187748983,0.7312603443645311,0.7312603443645311,32497.7904594167,32395.05729023726,1.0039656459094677,0.8,4301.496172136914,4287.898129693729,1.0039656459094677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5310589043265,3099.015535412006,7.628242104528887,4.99913906502435,-2.367405718099606,7.366544783123956,2.7825549498906357,3.5,0.7950156999687531,0.6,0.0002266188740200881,0.995818584458211,0.0002275704405972532,199.1242999224322,0.0,0.0,0.0,0.05202602090921647,7.697873336079307e-05,0.000149640140659295,0.0005380001540412911,0.09235372190039787,0.09235372190039787,0.09235372190039787,0.09235368172232372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.28961210314,595.66155100652,0.0,0.09235372190039787,0.0923537221100458,0.0923537221100458,0.36994368588943566,0.36994368588943566,0.5,10.032940872378422,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27758.72492299573,21029.041268596844,0.7575651016728107,0.7527173033602429,0.48607595685452354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529604196199082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53308220526566,260.53308220526566,-12.61691779473432,244.66827739505166,276.3978870154494,114649.95704267049,114643.12360944945,6.833433221000204,0.0,nan,276.3978870154494,3.2478870154494075,270.0519650913857,-3.098034908614295,263.7060431673275,-9.443956832672484,257.36012124323327,-15.789878756766711,251.01419931914617,-22.135800680853805,244.66827739505166,-28.481722604948317,1.0,1.0,25762.5980482374,25762.5980482374,275.82656504848285,2.676565048482871,275.82656504848285,275.82656504848285,82093.99975326033,82093.91213437657,0.08761888375738636,0.0,8575.796259387458,8575.796259387458,0.9068381786732406,3613.2694905877993,275.82656504848285,2.676565048482871,1.0,0.002,0.1283512823702453,0.004844773302276773,0.00019810042839392655,0.0018018995763681763,0.09905021419696328,0.09905021419696328,0.0,4.76210303829161e-12,0.9999995344783226,0.9999995344783226,0.0,0.09235367911738618,4.299265963343652e-08,0.0,0.0,0.0,1599672.0819969617,266.2538198885835,0.0,1.0,1285731.3819868993,2593.1843862992537,,,,,,,,,,,,,,,,,,,2.0,14585.887401139496,1571.9635366150142,0.36994368588943566,6.1796691888313084,2.7825549498906357
4665.0,-30.244033265826936,4.999136406833625,35.05013775876357,27.73084669550883,5.010662656650187,-26.718563673573993,-40.21262044608591,1.4851930630404067,-6.896198213556147,-6.896198267103953,40.100436942721416,37553.49517221287,20600.319166646725,20600.319166646725,58153.81433885959,82103.37646692112,82094.07962465737,20600.319166646725,102694.39879130409,102694.39879130409,102694.39879130409,130453.20328886618,125935.97681408699,4517.226474779197,0.0,94843.28019571338,50293.398896102015,49499.868110679294,27758.804497562094,77258.67260824138,21029.097490299242,1571.9677119637486,0.0,0.8765172938486594,2.6887014384271497,0.0014957518510113484,1.0,1.0,-6.89615390840288,329193.8452845041,1558868.3392494423,4.735411556380097,1558868.3392494423,4.735411556380097,0.7575649553692456,0.09235383517270267,3.5952893298109667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952893298109667,1.284804626656793,1.285095802792761,2.798315989230453,5929.295792465166,14585.880776152419,6453.694068636605,0.00042555172518328623,26379.874189624694,2689.998540747829,19290.523452361886,1967.0859521204372,0.7312591149486575,0.7312591149486575,32497.763735485038,32395.05729023726,1.0039646139198242,0.8,4301.492634884437,4287.898129693729,1.0039646139198242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.529779835252,3099.015535412006,7.628251064094344,4.999136406833625,-2.367419354530403,7.366555761364028,2.7825527533600622,3.5,0.7950150723885893,0.6,0.0002266188740200881,0.9958106073334364,0.00022757226359229493,199.12423695509796,0.0,0.0,0.0,0.05202602090921647,7.69792816821666e-05,0.0001496395923379215,0.0005379976296497921,0.09235383460385291,0.09235383460385291,0.09235383460385291,0.09235384658897954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.3735366977,595.6615245882415,0.0,0.09235383460385291,0.09235383517270267,0.09235383517270267,0.3699439947900732,0.3699439947900732,0.5,10.03294123419588,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,5.354780796551495e-08,4.435870107499795e-05,-1.2050804798491299e-11,27758.804497562094,21029.097490299242,0.7575649553692456,0.7527156806555874,0.4860748172912168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452959967408004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53312447619027,260.53312447619027,-12.61687552380971,244.66835451052262,276.397894441829,114649.36082684479,114642.8943982997,6.4664285450628425,0.0,nan,276.397894441829,3.2478944418290325,270.0519864555797,-3.0980135444202688,263.7060784693394,-9.443921530660589,257.36017048307014,-15.789829516929842,251.01426249680054,-22.135737503199437,244.66835451052262,-28.48164548947736,1.0,1.0,25762.5980482374,25762.5980482374,275.826566423381,2.6765664233810185,275.826566423381,275.826566423381,82094.06178031891,82094.07962465737,-0.017844338464783505,0.0,8575.796259387458,8575.796259387458,0.9068384059570367,3613.2657764600217,275.826566423381,2.6765664233810185,1.0,0.002,0.12835127408243116,0.004844770088611889,0.00019810040822510941,0.0018018996040831806,0.0990502041125547,0.0990502041125547,0.0,1.2308289804030537e-11,1.0,1.0000000897364723,4.435871312580275e-05,0.09235383517270267,0.0,8.262604490092025e-09,0.010623490400825168,0.0,1599672.0609598467,266.25380178644383,5.355985877031344e-08,1.0,1285731.4438279313,2593.184136745686,,,,,,,,,,,,,,,,,,,2.0,14585.880776152419,1571.9677119637486,0.3699439947900732,6.1796691888313084,2.7825527533600622
4666.0,-30.24395675139785,4.999133760955132,35.05014366948332,27.730901317577832,5.010663191182713,-26.718494757142018,-40.212557442113734,1.485201196741176,-6.896207274273763,-6.896207274321347,40.100445947046985,37553.49606496301,20600.31755595798,20600.31755595798,58153.81362092099,82103.47937502594,82094.14689412001,20600.31755595798,102694.464450078,102694.464450078,102694.464450078,130453.30339132869,125936.0723644219,4517.231026906798,0.0,94843.3412848845,50293.35797415058,49499.981456371024,27758.838941250695,77258.82039762172,21029.12188723723,1571.9695269585818,0.0,0.8765172097016123,2.6887005348546964,0.0014957518510113484,1.0,1.0,-6.896207274273763,329193.7278513524,1558868.7283079121,4.7354144274942565,1558868.7283079121,4.7354144274942565,0.7575648942574162,0.09235393130287266,3.5952852778737268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952852778737268,1.2848045886055297,1.2850957647328742,2.798312918368303,5929.289285676764,14585.874177950773,6453.694339999864,0.00042555281092281966,26379.920911582132,2690.003305061579,19290.524263484825,1967.0860348319586,0.7312578505500864,0.7312578505500864,32497.734435164126,32395.05729023726,1.0039634824388128,0.8,4301.488756614055,4287.898129693729,1.0039634824388128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.528477328473,3099.015535412006,7.628254146883528,4.999133760955132,-2.367427346109885,7.366561107065017,2.782550516580901,3.5,0.7950144333088288,0.6,0.0002266188740200881,0.9958026611835409,0.00022757407953775185,199.12417423176217,0.0,0.0,0.0,0.05202602090921647,7.697983153112787e-05,0.00014963904248896023,0.0005379950464556798,0.09235393117619496,0.09235393117619496,0.09235393117619496,0.09235391331793644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.41965687636,595.6615100343328,0.0,0.09235393117619496,0.09235393130287266,0.09235393130287266,0.369944309963383,0.369944309963383,0.5,10.032940698535864,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,27758.838941250695,21029.12188723723,0.7575648942574162,0.7527142314835441,0.48607389902783227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529595079511928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5331660659429,260.5331660659429,-12.61683393405707,244.66843082598848,276.3979013058702,114648.93243609746,114642.57021027994,6.362225817528666,0.0,nan,276.3979013058702,3.2479013058702435,270.0520072099045,-3.097992790095475,263.7061131139501,-9.443886886049881,257.36021901796323,-15.789780982036746,251.01432492198083,-22.135675078019148,244.66843082598848,-28.481569174011497,1.0,1.0,25762.5980482374,25762.5980482374,275.8265652602705,2.676565260270536,275.8265652602705,275.8265652602705,82094.17460659824,82094.14689412001,0.02771247822965961,0.0,8575.796259387458,8575.796259387458,0.9068386551525569,3613.2617042630955,275.8265652602705,2.676565260270536,1.0,0.002,0.12835129379102025,0.004844768360804431,0.00019810043498393512,0.0018018995681847777,0.09905021749196756,0.09905021749196756,0.0,3.168712688073061e-12,0.9999997865956602,0.9999997865956602,0.0,0.09235391159414293,1.970872973347094e-08,0.0,0.0,0.0,1599672.0500045097,266.2537927257262,0.0,1.0,1285731.4745076522,2593.184012940606,,,,,,,,,,,,,,,,,,,2.0,14585.874177950773,1571.9695269585818,0.369944309963383,6.1796691888313084,2.782550516580901
4667.0,-30.243880192633323,4.999131101243468,35.05014955512066,27.73094444945457,5.010661093454834,-26.71842606402616,-40.21249070120973,1.4852069645762254,-6.896218199749626,-6.896218199716608,40.1004570452933,37553.49275173411,20600.319239146538,20600.319239146538,58153.811990880655,82103.57113624457,82094.23907177943,20600.319239146538,102694.55831092598,102694.55831092598,102694.55831092598,130453.44288519055,125936.20721029185,4517.23567489871,0.0,94843.39348996131,50293.3151044699,49500.08709499046,27758.884574264583,77258.97166925504,21029.154189146066,1571.9719179379235,0.0,0.876517106955277,2.688699436728195,0.0014957518510113484,1.0,1.0,-6.896218199749626,329193.5854076704,1558869.2078405854,4.735417933220344,1558869.2078405854,4.735417933220344,0.7575648125516654,0.09235403111505153,3.595282136168404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595282136168404,1.2848045616223143,1.2850957377435437,2.798310531859153,5929.284228950249,14585.86757634764,6453.693903702493,0.0004255535558838084,26379.958483880946,2690.007136369805,19290.52295936279,1967.08590184852,0.7312567596021788,0.7312567596021788,32497.711716896996,32395.05729023726,1.0039626051350183,0.8,4301.485749562262,4287.898129693729,1.0039626051350183,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.527174404264,3099.015535412006,7.6282584505712165,4.999131101243468,-2.3674365313005126,7.366567632543981,2.7825482790856118,3.5,0.7950137940244605,0.6,0.0002266188740200881,0.9957947104977906,0.00022757589654880066,199.12411147212163,0.0,0.0,0.0,0.05202602090921647,7.698041399704373e-05,0.00014963846002304435,0.0005379924822046013,0.09235403091194808,0.09235403091194808,0.09235403091194808,0.09235400524370327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.47703695146,595.6614919220746,0.0,0.09235403091194808,0.09235403111505153,0.09235403111505153,0.3699446215416814,0.3699446215416814,0.5,10.032939927363271,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,27758.884574264583,21029.154189146066,0.7575648125516654,0.7527127365846468,0.48607290441944107,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452959050274777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5332068631072,260.5332068631072,-12.616793136892795,244.66850647063018,276.3979072555577,114648.51584502331,114642.27486595043,6.240979072909846,0.0,nan,276.3979072555577,3.2479072555577204,270.0520270985814,-3.0979729014185864,263.70614694162003,-9.443853058379943,257.3602667846222,-15.789733215377794,251.01438662763192,-22.135613372368056,244.66850647063018,-28.4814935293698,1.0,1.0,25762.5980482374,25762.5980482374,275.82656508345843,2.6765650834584562,275.82656508345843,275.82656508345843,82094.26226792505,82094.23907177943,0.02319614561565686,0.0,8575.796259387458,8575.796259387458,0.9068388483684321,3613.258546849246,275.82656508345843,2.6765650834584562,1.0,0.002,0.12835132177364666,0.004844766280716231,0.00019810047373363456,0.0018018995304808557,0.09905023686681728,0.09905023686681728,0.0,4.21449030188481e-12,0.9999996969963999,0.9999996969963999,0.0,0.09235400313144762,2.79836039115613e-08,0.0,0.0,0.0,1599672.0371364655,266.25378180025035,0.0,1.0,1285731.511721455,2593.1838627678912,,,,,,,,,,,,,,,,,,,2.0,14585.86757634764,1571.9719179379235,0.3699446215416814,6.1796691888313084,2.7825482790856118
4668.0,-30.243803643532996,4.99912843321902,35.05015540341043,27.731002773530804,5.0106603953508975,-26.71835723965087,-40.212427732162155,1.4852139912108584,-6.896228762917644,-6.896228762966358,40.10046773967621,37553.489129280824,20600.320232304162,20600.320232304162,58153.80936158499,82103.68159231427,82094.32687099032,20600.320232304162,102694.64710329448,102694.64710329448,102694.64710329448,130453.57527568963,125936.33516433006,4517.24011135957,0.0,94843.46008233528,50293.26761836987,49500.21384885046,27758.928172395135,77259.14202124559,21029.18505325983,1571.974203160687,0.0,0.8765170077540215,2.6886983750178532,0.0014957518510113484,1.0,1.0,-6.896228762917644,329193.44768772007,1558869.6699224191,4.735421317988067,1558869.6699224191,4.735421317988067,0.7575647345841077,0.09235412976938014,3.5952776352056204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952776352056204,1.284804528750156,1.2850957048639355,2.798307100227198,5929.27695773392,14585.860978183176,6453.694547331645,0.00042555482114507725,26380.010031384132,2690.0123927522786,19290.52488321339,1967.0860980266852,0.7312554036281099,0.7312554036281099,32497.679169574425,32395.05729023726,1.0039613482661134,0.8,4301.481441509884,4287.898129693729,1.0039613482661134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5258664817484,3099.015535412006,7.628262512864693,4.99912843321902,-2.367445500785034,7.3665739340040535,2.782546033007518,3.5,0.7950131522878623,0.6,0.0002266188740200881,0.9957867608841341,0.00022757771334384772,199.12404872044294,0.0,0.0,0.0,0.05202602090921647,7.698096354868256e-05,0.00014963791047140553,0.0005379898328967453,0.09235412958451246,0.09235412958451246,0.09235412958451246,0.09235409258047689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.53409840405,595.6614738935974,0.0,0.09235412958451246,0.09235412976938014,0.09235412976938014,0.36994493217058494,0.36994493217058494,0.5,10.032938817195417,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,27758.928172395135,21029.18505325983,0.7575647345841077,0.7527110428639396,0.48607178576942967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529585923334543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5332471381524,260.5332471381524,-12.616752861847601,244.66858157747333,276.39791269880396,114648.08118116332,114641.92007402623,6.161107137090344,0.0,nan,276.39791269880396,3.2479126988039866,270.05204647454974,-3.0979535254502366,263.70618025030365,-9.443819749696331,257.3603140260273,-15.789685973972666,251.01444780175623,-22.135552198243744,244.66858157747333,-28.481418422526644,1.0,1.0,25762.5980482374,25762.5980482374,275.826564758233,2.6765647582330416,275.826564758233,275.826564758233,82094.37672516747,82094.32687099032,0.0498541771521559,0.0,8575.796259387458,8575.796259387458,0.9068391251789629,3613.2540233816485,275.826564758233,2.6765647582330416,1.0,0.002,0.12835136102605882,0.004844764217294659,0.00019810053002460354,0.0018018994745704559,0.09905026501230177,0.09905026501230177,0.0,4.595059575895899e-12,0.9999995749758585,0.9999995749758585,0.0,0.0923540905166454,3.925273472366312e-08,0.0,0.0,0.0,1599672.0246951473,266.25377123708233,0.0,1.0,1285731.5477011749,2593.1837175751966,,,,,,,,,,,,,,,,,,,2.0,14585.860978183176,1571.974203160687,0.36994493217058494,6.1796691888313084,2.782546033007518
4669.0,-30.24372706672415,4.999125760133191,35.05016122759886,27.7310432860628,5.010659157004373,-26.71828844435193,-40.21236476311458,1.485220534386961,-6.896239131396044,-6.896239131384458,40.10047874111941,37553.50313815333,20600.320840086864,20600.320840086864,58153.823978240194,82103.76801848024,82094.41980477815,20600.320840086864,102694.74064486501,102694.74064486501,102694.74064486501,130453.71367723063,125936.46922458892,4517.244452641717,0.0,94843.50838170094,50293.243500487784,49500.29431245907,27758.973032365615,77259.26734482468,21029.216835078492,1571.976544213274,0.0,0.8765169084415881,2.688697332876192,0.0014957518510113484,1.0,1.0,-6.896239131396044,329193.3125061263,1558870.1452724433,4.735424706549689,1558870.1452724433,4.735424706549689,0.7575646552399271,0.09235422844400948,3.5952748111379096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952748111379096,1.2848044981397257,1.285095674246568,2.798304968844306,5929.272441589331,14585.854382377065,6453.693850315402,0.00042555543953342093,26380.044186853924,2690.0158756409096,19290.5227997852,1967.0858855761348,0.7312543778603042,0.7312543778603042,32497.658748196613,32395.05729023726,1.003960559660861,0.8,4301.478738480624,4287.898129693729,1.003960559660861,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5245545172347,3099.015535412006,7.628266443875947,4.999125760133191,-2.367454355907382,7.3665801160405735,2.7825437799888815,3.5,0.7950125085682519,0.6,0.0002266188740200881,0.9957788084614363,0.0002275795308098931,199.12398594608956,0.0,0.0,0.0,0.05202602090921647,7.69815131039499e-05,0.0001496373609161382,0.000537987434506944,0.09235422825555642,0.09235422825555642,0.09235422825555642,0.09235418385759561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.59371863236,595.6614550482161,0.0,0.09235422825555642,0.09235422844400948,0.09235422844400948,0.36994524143293445,0.36994524143293445,0.5,10.03293748421848,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27758.973032365615,21029.216835078492,0.7575646552399271,0.7527100110681506,0.48607117862694704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529581344502274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53328693941205,260.53328693941205,-12.616713060587927,244.66865624417252,276.3979176346233,114647.70184037248,114641.61321071559,6.088629656893984,0.0,nan,276.3979176346233,3.2479176346233203,270.05206535654645,-3.0979346434535273,263.7062130784722,-9.44378692152776,257.36036080037735,-15.789639199622627,251.0145085222804,-22.13549147771957,244.66865624417252,-28.481343755827453,1.0,1.0,25762.5980482374,25762.5980482374,275.82656522656816,2.6765652265681865,275.82656522656816,275.82656522656816,82094.45917388382,82094.41980477815,0.039369105666992255,0.0,8575.796259387458,8575.796259387458,0.906839298859889,3613.251185193599,275.82656522656816,2.6765652265681865,1.0,0.002,0.12835140770340453,0.004844762156189484,0.00019810059785449645,0.0018018994064070949,0.09905029892724822,0.09905029892724822,0.0,4.261591080023663e-12,0.9999994945731033,0.9999994945731033,0.0,0.0923541817656984,4.667831107668413e-08,0.0,0.0,0.0,1599672.0124831328,266.25376086860393,0.0,1.0,1285731.5830177562,2593.183575058562,,,,,,,,,,,,,,,,,,,2.0,14585.854382377065,1571.976544213274,0.36994524143293445,6.1796691888313084,2.7825437799888815
4670.0,-30.24365057812754,4.999123080651682,35.05016702380733,27.731100073456787,5.010658963961917,-26.7182196239181,-40.21229798728598,1.485228009504036,-6.896249618028946,-6.896249618039985,40.100489582823556,37553.4872353571,20600.321607814145,20600.321607814145,58153.80884317124,82103.87533727489,82094.51042857404,20600.321607814145,102694.83203638818,102694.83203638818,102694.83203638818,130453.84940316093,125936.60074764703,4517.2486555139,0.0,94843.5726964781,50293.184593662554,49500.431225350614,27759.017366772754,77259.44859212337,21029.248229753794,1571.9788633809696,0.0,0.8765168090940676,2.6886962788590574,0.0014957518510113484,1.0,1.0,-6.896249618028946,329193.1757841061,1558870.6137212361,4.735428096308977,1558870.6137212361,4.735428096308977,0.7575645762924439,0.09235432667291064,3.595270495049285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595270495049285,1.2848044631694702,1.285095639268387,2.7983016856745278,5929.265484946541,14585.847789677686,6453.694343136284,0.00042555663127687393,26380.093744567603,2690.0209291213214,19290.524272859795,1967.0860357879394,0.7312530599642866,0.7312530599642866,32497.627537721877,32395.05729023726,1.00395935441704,0.8,4301.474607377072,4287.898129693729,1.00395935441704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5232390738074,3099.015535412006,7.628270443945299,4.999123080651682,-2.367463290445496,7.366586371097178,2.782541520996688,3.5,0.7950118631419109,0.6,0.0002266188740200881,0.9957708652678721,0.00022758134619566862,199.12392324408825,0.0,0.0,0.0,0.05202602090921647,7.698209588643181e-05,0.00014963677813365628,0.0005379846933981704,0.09235432648712433,0.09235432648712433,0.09235432648712433,0.09235427343723146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.65381206444,595.6614360411398,0.0,0.09235432648712433,0.09235432667291064,0.09235432667291064,0.3699455497913526,0.3699455497913526,0.5,10.032935892853502,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27759.017366772754,21029.248229753794,0.7575645762924439,0.752708049344013,0.48606983248888586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529576764015486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5333264400395,260.5333264400395,-12.616673559960475,244.66873054502042,276.3979223350303,114647.29185316396,114641.24921313171,6.042640032240888,0.0,nan,276.3979223350303,3.247922335030296,270.0520839770424,-3.097916022957577,263.7062456190552,-9.443754380944767,257.36040726104943,-15.789592738950546,251.0145689030395,-22.135431096960474,244.66873054502042,-28.481269454979554,1.0,1.0,25762.5980482374,25762.5980482374,275.82656530730407,2.676565307304088,275.82656530730407,275.82656530730407,82094.57045720561,82094.51042857404,0.06002863157482352,0.0,8575.796259387458,8575.796259387458,0.9068395643004055,3613.2468475245314,275.82656530730407,2.676565307304088,1.0,0.002,0.12835146304978035,0.004844760040640785,0.00019810067901636255,0.0018018993259532935,0.09905033950818128,0.09905033950818128,0.0,4.969655763298331e-12,0.9999994007141898,0.9999994007141898,0.0,0.09235427132627316,5.5346637485545205e-08,0.0,0.0,0.0,1599672.0001319542,266.25375038197103,0.0,1.0,1285731.6187367865,2593.183430917887,,,,,,,,,,,,,,,,,,,2.0,14585.847789677686,1571.9788633809696,0.3699455497913526,6.1796691888313084,2.782541520996688
4671.0,-30.243559925173983,4.99912039610457,35.050172801232215,27.731153019145154,5.010658470677709,-26.718138085618598,-40.21222555367274,1.4852366308453568,-6.896260038640435,-6.896260038726081,40.10050063352279,37553.50648972547,20600.322216461136,20600.322216461136,58153.82870618661,82103.98053044273,82094.60442904619,20600.322216461136,102694.92664550732,102694.92664550732,102694.92664550732,130453.98925152828,125936.7364713767,4517.252780151585,0.0,94843.63130755519,50293.15726583715,49500.52671302004,27759.062606020958,77259.589319041,21029.280277783284,1571.9812243179297,0.0,0.8765167093054655,2.688695231478105,0.0014957518510113484,1.0,1.0,-6.896260038640435,329193.0399229013,1558871.0911998854,4.735431501118557,1558871.0911998854,4.735431501118557,0.7575644961880672,0.09235442490454314,3.5952666442938654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952666442938654,1.2848044228369262,1.2850955989267026,2.798298776365743,5929.2593204703335,14585.84119776368,6453.694450523844,0.0004255576370297705,26380.138301587118,2690.0254726728413,19290.5245938484,1967.0860685196678,0.7312518370189066,0.7312518370189066,32497.599692155552,32395.05729023726,1.0039582791149366,0.8,4301.470921661973,4287.898129693729,1.0039582791149366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.521919912162,3099.015535412006,7.628274395614306,4.99912039610457,-2.3674721900754614,7.366592586180031,2.782539255619988,3.5,0.7950112158914252,0.6,0.0002266188740200881,0.9957614512216033,0.00022758349777657222,199.1238489308187,0.0,0.0,0.0,0.05202602090921647,7.698272805153944e-05,0.00014963614596854864,0.0005379818443814109,0.09235442471705783,0.09235442471705783,0.09235442471705783,0.09235436565216705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.7157868648,595.6614164326013,0.0,0.09235442471705783,0.09235442490454314,0.09235442490454314,0.3699458571010627,0.3699458571010627,0.5,10.032934120840737,8.566303222323768e-11,8.566303222323768e-11,8.566303222323768e-11,8.566303222323768e-11,8.566303222323768e-11,8.566303222323768e-11,27759.062606020958,21029.280277783284,0.7575644961880672,0.7527069353946761,0.48606919633819784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452957218880805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53336695506977,260.53336695506977,-12.61663304493021,244.66880699037767,276.3979269197323,114646.950251336,114640.75243254953,6.1978187864876935,0.0,nan,276.3979269197323,3.247926919732322,270.0521029338774,-3.0978970661225844,263.7062789480199,-9.443721051980106,257.36045496214524,-15.789545037854737,251.01463097626586,-22.135369023734114,244.66880699037767,-28.481193009622302,1.0,1.0,25762.5980482374,25762.5980482374,275.8265658477543,2.6765658477543184,275.8265658477543,275.8265658477543,82094.67568066828,82094.60442904619,0.07125162209558766,0.0,8575.796259387458,8575.796259387458,0.9068398011227143,3613.2429775153346,275.8265658477543,2.6765658477543184,1.0,0.002,0.12835152443457104,0.004844757910153206,0.00019810076952488396,0.0018018992354958407,0.09905038476244198,0.09905038476244198,0.0,5.020724721388481e-12,0.9999993353299524,0.9999993353299524,0.0,0.09235436351932315,6.138521999336034e-08,0.0,0.0,0.0,1599671.987858534,266.25373996135954,0.0,1.0,1285731.654230935,2593.1832876847097,,,,,,,,,,,,,,,,,,,2.0,14585.84119776368,1571.9812243179297,0.3699458571010627,6.1796691888313084,2.782539255619988
4672.0,-30.243483454340957,4.99911771080434,35.05017856165149,27.731209038198017,5.010657911935339,-26.718069317718378,-40.21215884769333,1.4852437750667964,-6.896270179394207,-6.896270179415506,40.1005116979088,37553.49078845208,20600.322305050828,20600.322305050828,58153.813093502904,82104.08692253496,82094.69951787198,20600.322305050828,102695.0218229228,102695.0218229228,102695.0218229228,130454.12955158151,125936.87273351254,4517.256818068967,0.0,94843.69465055426,50293.09851558267,49500.66237219065,27759.107728658702,77259.77010084936,21029.312259740105,1571.9835731356009,0.0,0.876516611002441,2.6886942122261352,0.0014957518510113484,1.0,1.0,-6.896270179394207,329192.9077104548,1558871.569270014,4.735434855240371,1558871.569270014,4.735434855240371,0.7575644168861124,0.0923545228109068,3.595262350939891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595262350939891,1.284804389414678,1.2850955654968796,2.7982955075190823,5929.252394176509,14585.83489215858,6453.695054612848,0.00042555884088749964,26380.187422417104,2690.0304816035145,19290.526399510858,1967.0862526459962,0.7312505438501297,0.7312505438501297,32497.568646065403,32395.05729023726,1.0039570802196407,0.8,4301.466812316814,4287.898129693729,1.0039570802196407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5205972597346,3099.015535412006,7.628278164571057,4.99911771080434,-2.3674809203666696,7.366598631171009,2.782536984249362,3.5,0.7950105669283891,0.6,0.0002266188740200881,0.9957535100220536,0.00022758531276989325,199.12378624346545,0.0,0.0,0.0,0.05202602090921647,7.69833102329089e-05,0.00014963556378717917,0.0005379791088457097,0.09235452262663098,0.09235452262663098,0.09235452262663098,0.09235445827769569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.7785960157,595.6613965534485,0.0,0.09235452262663098,0.0923545228109068,0.0923545228109068,0.3699461636713054,0.3699461636713054,0.5,10.032932189474835,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,27759.107728658702,21029.312259740105,0.7575644168861124,0.7527049720390455,0.4860678557473372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529566766355555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5334070048271,260.5334070048271,-12.61659299517288,244.66888274009483,276.3979312695301,114646.52726618657,114640.4006223275,6.126643859061061,0.0,nan,276.3979312695301,3.2479312695301132,270.0521215636595,-3.0978784363404657,263.7063118577855,-9.443688142214455,257.3605021518947,-15.78949784810527,251.0146924459981,-22.135307554001884,244.66888274009483,-28.481117259905147,1.0,1.0,25762.5980482374,25762.5980482374,275.82656679511115,2.676566795111171,275.82656679511115,275.82656679511115,82094.78199860307,82094.69951787198,0.0824807310855249,0.0,8575.796259387458,8575.796259387458,0.9068400651648205,3613.2386626945904,275.82656679511115,2.676566795111171,1.0,0.002,0.12835159109788383,0.004844755806796084,0.0001981008682941114,0.0018018991362775036,0.09905043414705571,0.09905043414705571,0.0,4.5716147881180724e-12,0.9999992781704434,0.9999992781704434,0.0,0.09235445614668254,6.666422424796077e-08,0.0,0.0,0.0,1599671.9759147293,266.25372982060577,0.0,1.0,1285731.688771844,2593.183148298255,,,,,,,,,,,,,,,,,,,2.0,14585.83489215858,1571.9835731356009,0.3699461636713054,6.1796691888313084,2.782536984249362
4673.0,-30.24340690691683,4.99911502829886,35.05018430797021,27.731265511270635,5.010657809943719,-26.71800043522611,-40.21209584372116,1.4852513380366235,-6.896280087042726,-6.896280087059371,40.10052281205344,37553.48946498398,20600.32196833418,20600.32196833418,58153.81143331816,82104.19360270226,82094.7960566779,20600.32196833418,102695.11802501208,102695.11802501208,102695.11802501208,130454.27093439735,125937.01014598245,4517.260788414908,0.0,94843.75847623023,50293.05433773004,49500.78237611132,27759.15290938528,77259.9352854966,21029.344298420172,1571.9859192107806,0.0,0.8765165137893097,2.688693216403951,0.0014957518510113484,1.0,1.0,-6.896280087042726,329192.7785372097,1558872.049489535,4.735438172175246,1558872.049489535,4.735438172175246,0.7575643380425423,0.0923546204941936,3.5952580737307143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952580737307143,1.284804354033434,1.2850955301076172,2.798292255504885,5929.245503548656,14585.828305460096,6453.695517892076,0.0004255600175188769,26380.23655915557,2690.0354921564012,19290.527784283473,1967.086393853505,0.731249234290451,0.731249234290451,32497.537716714094,32395.05729023726,1.00395588583269,0.8,4301.462718423525,4287.898129693729,1.00395588583269,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5192718691596,3099.015535412006,7.628281783775497,4.99911502829886,-2.367489508231693,7.366604536530553,2.7825347081773,3.5,0.7950099166220858,0.6,0.0002266188740200881,0.9957455609372273,0.0002275871295944189,199.12372349336582,0.0,0.0,0.0,0.05202602090921647,7.698386010847487e-05,0.00014963501391161322,0.0005379764918785352,0.09235462031762831,0.09235462031762831,0.09235462031762831,0.09235455166160686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.8422645589,595.6613763973098,0.0,0.09235462031762831,0.0923546204941936,0.0923546204941936,0.36994646958574157,0.36994646958574157,0.5,10.032930129743022,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27759.15290938528,21029.344298420172,0.7575643380425423,0.7527033412392066,0.48606679938591146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452956219221695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53344672239706,260.53344672239706,-12.616553277602918,244.6689579380392,276.3979355067263,114646.11621167405,114640.04038478447,6.075826889583329,0.0,nan,276.3979355067263,3.2479355067263214,270.0521399930029,-3.0978600069970526,263.70634447928035,-9.44365552071963,257.3605489655403,-15.78945103445966,251.01475345179313,-22.13524654820685,244.6689579380392,-28.48104206196078,1.0,1.0,25762.5980482374,25762.5980482374,275.82656814459176,2.6765681445917835,275.82656814459176,275.82656814459176,82094.8887649552,82094.7960566779,0.09270827731234021,0.0,8575.796259387458,8575.796259387458,0.9068403282139014,3613.2343640993677,275.82656814459176,2.6765681445917835,1.0,0.002,0.12835166200882667,0.004844753730021703,0.00019810097371394513,0.0018018990312438621,0.09905048685697257,0.09905048685697257,0.0,4.95780716827654e-12,0.9999992321843644,0.9999992321843644,0.0,0.09235454958287197,7.091132163786018e-08,0.0,0.0,0.0,1599671.964245476,266.25371991295725,0.0,1.0,1285731.7225187607,2593.183012115885,,,,,,,,,,,,,,,,,,,2.0,14585.828305460096,1571.9859192107806,0.36994646958574157,6.1796691888313084,2.7825347081773
4674.0,-30.243330318997202,4.999112343974811,35.05019004012109,27.73130804942923,5.010655860056205,-26.717931701090972,-40.212032839748986,1.4852572416988135,-6.896290329847318,-6.8962903298329,40.10053389627383,37553.500912236195,20600.322188316866,20600.322188316866,58153.82310055306,82104.284243046,82094.89143165597,20600.322188316866,102695.21361997284,102695.21361997284,102695.21361997284,130454.41191657756,125937.1472197118,4517.264696865766,0.0,94843.80983607571,50293.02650363567,49500.87036937782,27759.198296604718,77260.06866598254,21029.37646144056,1571.9882835333253,0.0,0.8765164148488712,2.688692186895402,0.0014957518510113484,1.0,1.0,-6.896290329847318,329192.6449943336,1558872.5284175642,4.735441548046728,1558872.5284175642,4.735441548046728,0.7575642580431692,0.09235471816158515,3.5952549974540937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952549974540937,1.284804326414799,1.285095502482723,2.798289921303834,5929.240557656726,14585.821722845016,6453.695035920986,0.00042556073770310326,26380.273416833414,2690.0392505935683,19290.52634363963,1967.0862469487167,0.7312481580016615,0.7312481580016615,32497.5154715407,32395.05729023726,1.0039550267994979,0.8,4301.459773991708,4287.898129693729,1.0039550267994979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.517944362939,3099.015535412006,7.62828561510505,4.999112343974811,-2.3674983066155217,7.366610650590332,2.7825324284728206,3.5,0.7950092652779487,0.6,0.0002266188740200881,0.995737607715648,0.00022758894739346178,199.1236607101094,0.0,0.0,0.0,0.05202602090921647,7.698440998767193e-05,0.00014963446403241617,0.000537974054603909,0.0923547179780995,0.0923547179780995,0.0923547179780995,0.09235464477832839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.90644697455,595.6613560726219,0.0,0.0923547179780995,0.09235471816158515,0.09235471816158515,0.3699467749670976,0.3699467749670976,0.5,10.032927933396651,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27759.198296604718,21029.37646144056,0.7575642580431692,0.7527021927972746,0.4860661084135294,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529557613499902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5334860038667,260.5334860038667,-12.616513996133278,244.66903267472566,276.3979393329776,114645.72936335485,114639.72024931364,6.009114041235608,0.0,nan,276.3979393329776,3.247939332977637,270.052158001344,-3.0978419986559516,263.7063766697057,-9.443623330294258,257.36059533805326,-15.789404661946719,251.0148140063938,-22.13518599360617,244.66903267472566,-28.48096732527432,1.0,1.0,25762.5980482374,25762.5980482374,275.82656902323197,2.676569023231991,275.82656902323197,275.82656902323197,82094.97215040158,82094.89143165597,0.08071874560846481,0.0,8575.796259387458,8575.796259387458,0.9068405174053566,3613.231272441364,275.82656902323197,2.676569023231991,1.0,0.002,0.12835173755984217,0.004844751572962767,0.00019810108615918746,0.0018018989189258858,0.09905054307959373,0.09905054307959373,0.0,5.0850734213681026e-12,0.9999991819411107,0.9999991819411107,0.0,0.09235464260998699,7.555159816049941e-08,0.0,0.0,0.0,1599671.952181473,266.25370967015266,0.0,1.0,1285731.7574072652,2593.182871326759,,,,,,,,,,,,,,,,,,,2.0,14585.821722845016,1571.9882835333253,0.3699467749670976,6.1796691888313084,2.7825324284728206
4675.0,-30.24325386800541,4.999109664673892,35.05019575122689,27.731376327015482,5.0106582753409485,-26.71786265366993,-40.211966063920386,1.485267060790327,-6.8963001067140794,-6.8963001067212994,40.10054475370375,37553.47520599167,20600.321581828535,20600.321581828535,58153.7967878202,82104.40275112975,82094.98497627758,20600.321581828535,102695.30655810612,102695.30655810612,102695.30655810612,130454.54891612085,125937.28043249602,4517.268483624837,0.0,94843.88305808639,50292.95551217073,49501.03060657295,27759.242358014726,77260.27296458768,21029.407702517754,1571.9905735067262,0.0,0.8765163193420353,2.68869120421872,0.0014957518510113484,1.0,1.0,-6.8963001067140794,329192.51752626355,1558872.9975450868,4.735444806763317,1558872.9975450868,4.735444806763317,0.7575641810139708,0.09235481507368674,3.595249767655824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595249767655824,1.2848042804789241,1.2850954565364379,2.7982859508497726,5929.232144741011,14585.815143592774,6453.696243763764,0.00042556227233266915,26380.33215698572,2690.045240422134,19290.529953962523,1967.0866150991953,0.7312466666138712,0.7312466666138712,32497.477653811493,32395.05729023726,1.0039535664073238,0.8,4301.454768333935,4287.898129693729,1.0039535664073238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5166139333846,3099.015535412006,7.628289148654241,4.999109664673892,-2.3675068177312903,7.366616482405182,2.782530143748897,3.5,0.7950086124996849,0.6,0.0002266188740200881,0.9957296687815741,0.00022759076195589368,199.12359803913958,0.0,0.0,0.0,0.05202602090921647,7.69849927904298e-05,0.0001496338812296583,0.0005379711767243681,0.09235481490506017,0.09235481490506017,0.09235481490506017,0.09235473549732139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.9704262509,595.6613358028559,0.0,0.09235481490506017,0.09235481507368674,0.09235481507368674,0.3699470797810778,0.3699470797810778,0.5,10.032925551710058,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27759.242358014726,21029.407702517754,0.7575641810139708,0.7526998618614129,0.486064490390868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529553032363483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53352531290983,260.53352531290983,-12.616474687090147,244.6691070500522,276.39794357573936,114645.32395188614,114639.3106192797,6.013332606435721,0.0,nan,276.39794357573936,3.2479435757393844,270.05217627061734,-3.0978237293826396,263.7064089654913,-9.4435910345087,257.36064166035254,-15.789358339647436,251.01487435520622,-22.13512564479376,244.6691070500522,-28.480892949947787,1.0,1.0,25762.5980482374,25762.5980482374,275.82657015432443,2.6765701543244518,275.82657015432443,275.82657015432443,82095.10186240706,82094.98497627758,0.11688612947182264,0.0,8575.796259387458,8575.796259387458,0.9068408390385647,3613.226016494103,275.82657015432443,2.6765701543244518,1.0,0.002,0.12835181921888086,0.004844749474559349,0.0001981012082210167,0.0018018987970378263,0.09905060411050834,0.09905060411050834,0.0,5.258842840361044e-12,0.999999115811623,0.999999115811623,0.0,0.0923547334146327,8.165905404439522e-08,0.0,0.0,0.0,1599671.9406662514,266.2536998932859,0.0,1.0,1285731.7907087165,2593.1827369420403,,,,,,,,,,,,,,,,,,,2.0,14585.815143592774,1571.9905735067262,0.3699470797810778,6.1796691888313084,2.782530143748897
