time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4676.0,-30.243163145966925,4.999106987086188,35.05020146967239,27.73142784079539,5.010658219156734,-26.717781009494544,-40.211893630307145,1.4852760824073739,-6.8963101262249324,-6.896310126210602,40.10055638732773,37553.49641849956,20600.321381719354,20600.321381719354,58153.817800218916,82104.50511135688,82095.08895361162,20600.321381719354,102695.41033533096,102695.41033533096,102695.41033533096,130454.70030589511,125937.42795008831,4517.272355806796,0.0,94843.93956892418,50292.930875065984,49501.12077095355,27759.289970564147,77260.4107415177,21029.441478799738,1571.9930386237472,0.0,0.8765162195154094,2.688690197154095,0.0014957518510113484,1.0,1.0,-6.8963101262249324,329192.3868947094,1558873.5002118445,4.735448212872684,1558873.5002118445,4.735448212872684,0.7575640984009059,0.0923549131206959,3.595246086028015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595246086028015,1.2848042382738134,1.285095414321762,2.7982831772553722,5929.226267827299,14585.808564150344,6453.696216553203,0.0004255632113716473,26380.374889360253,2690.049597911647,19290.529872628336,1967.0866068054165,0.7312454790173814,0.7312454790173814,32497.451031209457,32395.05729023726,1.003952538333168,0.8,4301.451244493725,4287.898129693729,1.003952538333168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.515281780576,3099.015535412006,7.6282928375567645,4.999106987086188,-2.367515480296235,7.366622467382423,2.7825278560664115,3.5,0.7950079588761175,0.6,0.0002266188740200881,0.9957202479814827,0.00022759291525856616,199.1235236694802,0.0,0.0,0.0,0.05202602090921647,7.698562497753215e-05,0.00014963324904255593,0.0005379683529599044,0.09235491293401495,0.09235491293401495,0.09235491293401495,0.09235483521304029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.03791746264,595.6613144292869,0.0,0.09235491293401495,0.0923549131206959,0.0923549131206959,0.3699473838310144,0.3699473838310144,0.5,10.032923220047708,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27759.289970564147,21029.441478799738,0.7575640984009059,0.7526987915554608,0.4860638981604496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529548459420336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53356571720525,260.53356571720525,-12.616434282794728,244.66918357225003,276.39794786213133,114644.99512696815,114638.81424744094,6.180879527203529,0.0,nan,276.39794786213133,3.2479478621313547,270.0521950041713,-3.0978049958286533,263.70644214620614,-9.443557853793834,257.36068928822897,-15.789310711771009,251.01493643024378,-22.1350635697562,244.66918357225003,-28.480816427749943,1.0,1.0,25762.5980482374,25762.5980482374,275.8265722593459,2.676572259345903,275.8265722593459,275.8265722593459,82095.20018608848,82095.08895361162,0.11123247686191462,0.0,8575.796259387458,8575.796259387458,0.9068410654590027,3613.222316458155,275.8265722593459,2.676572259345903,1.0,0.002,0.12835189926338808,0.004844747339099947,0.0001981013276923414,0.001801898677711748,0.0990506638461707,0.0990506638461707,0.0,5.4040895022811064e-12,0.9999991332898427,0.9999991332898427,0.0,0.09235483307575462,8.004494127919916e-08,0.0,0.0,0.0,1599671.9288652423,266.25368987377504,0.0,1.0,1285731.8248366476,2593.182599222158,,,,,,,,,,,,,,,,,,,2.0,14585.808564150344,1571.9930386237472,0.3699473838310144,6.1796691888313084,2.7825278560664115
4677.0,-30.24308665128767,4.999104316826754,35.050207182367615,27.731479668896668,5.010659026628142,-26.71771208349069,-40.211826854478545,1.485284458630523,-6.8963197563608105,-6.896319756377537,40.10056765840862,37553.48601970151,20600.320497767574,20600.320497767574,58153.806517469086,82104.60296550814,82095.18879317648,20600.320497767574,102695.50929094406,102695.50929094406,102695.50929094406,130454.84499726446,125937.56883150566,4517.2761657588035,0.0,94843.99665810846,50292.87971157685,49501.24105170179,27759.335706320402,77260.57675802219,21029.473932675628,1571.9954048695245,0.0,0.876516123223669,2.688689229225988,0.0014957518510113484,1.0,1.0,-6.8963197563608105,329192.2613397573,1558873.9872136018,4.735451498371335,1558873.9872136018,4.735451498371335,0.7575640193683568,0.09235501043859923,3.5952423003224094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952423003224094,1.2848041990880001,1.2850953751270682,2.7982803160780767,5929.2202053359415,14585.802273152914,6453.696406365042,0.00042556421332966575,26380.418546367004,2690.0540496874064,19290.530439988626,1967.086664660065,0.7312442903846662,0.7312442903846662,32497.423655993956,32395.05729023726,1.0039514811958647,0.8,4301.447621035545,4287.898129693729,1.0039514811958647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.51394732795,3099.015535412006,7.628296279732517,4.999104316826754,-2.3675239014561607,7.366628218282915,2.782525564435244,3.5,0.7950073041243554,0.6,0.0002266188740200881,0.9957123046601467,0.00022759473088708782,199.12346096278375,0.0,0.0,0.0,0.05202602090921647,7.698620778879405e-05,0.00014963266623129406,0.000537965691144773,0.09235501026504195,0.09235501026504195,0.09235501026504195,0.0923549308367009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.1039046915,595.6612935269404,0.0,0.09235501026504195,0.09235501043859923,0.09235501043859923,0.36994768805884165,0.36994768805884165,0.5,10.032920836732972,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27759.335706320402,21029.473932675628,0.7575640193683568,0.752697028131243,0.48606271911893567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529543032853216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5336058027349,260.5336058027349,-12.616394197265095,244.66925940138037,276.3979522040601,114644.6039030284,114638.47178721857,6.132115809810027,0.0,nan,276.3979522040601,3.247952204060141,270.0522136435419,-3.097786356458073,263.7064750830159,-9.443524916984074,257.3607365224785,-15.789263477521501,251.0149979619327,-22.135002038067285,244.66925940138037,-28.480740598619604,1.0,1.0,25762.5980482374,25762.5980482374,275.82657427119585,2.676574271195875,275.82657427119585,275.82657427119585,82095.29804756632,82095.18879317648,0.10925438984122593,0.0,8575.796259387458,8575.796259387458,0.9068412982801443,3613.2185118240213,275.82657427119585,2.676574271195875,1.0,0.002,0.12835198095404485,0.004844745265057484,0.00019810144986258252,0.0018018985549998813,0.09905072493129126,0.09905072493129126,0.0,4.862463730270772e-12,0.9999991154641854,0.9999991154641854,0.0,0.09235492874728483,8.169131439011511e-08,0.0,0.0,0.0,1599671.9175228386,266.25368024363917,0.0,1.0,1285731.8576383055,2593.1824668543236,,,,,,,,,,,,,,,,,,,2.0,14585.802273152914,1571.9954048695245,0.36994768805884165,6.1796691888313084,2.782525564435244
4678.0,-30.243010096313306,4.999101651819169,35.05021289385894,27.731533522624545,5.0106597640018755,-26.71764311028525,-40.21176385050637,1.4852927777579752,-6.896329536096175,-6.896329536087479,40.10057904909579,37553.487955121425,20600.319869155643,20600.319869155643,58153.80782427707,82104.70435114959,82095.28996526082,20600.319869155643,102695.60983441646,102695.60983441646,102695.60983441646,130454.99192775201,125937.71194724702,4517.279980504984,0.0,94844.05660341763,50292.840206609406,49501.35155200914,27759.38209333554,77260.73364534468,21029.506844111158,1571.997805840965,0.0,0.8765160256494797,2.6886882462618513,0.0014957518510113484,1.0,1.0,-6.896329536096175,329192.13383440505,1558874.4793832742,4.735454827627934,1558874.4793832742,4.735454827627934,0.757563939046032,0.09235510796770885,3.5952383372619345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952383372619345,1.2848041601692954,1.2850953361995432,2.798277316278458,5929.213849120516,14585.795700158124,6453.696615376078,0.00042556526535722,26380.464299245614,2690.0587151826176,19290.531064736595,1967.0867283666284,0.7312430458355592,0.7312430458355592,32497.394998282758,32395.05729023726,1.0039503745331975,0.8,4301.443827822736,4287.898129693729,1.0039503745331975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5126115635376,3099.015535412006,7.6282998201695165,4.999101651819169,-2.367532414644703,7.366634066463872,2.782523270552125,3.5,0.7950066487291786,0.6,0.0002266188740200881,0.995704355146114,0.0002275965479600951,199.1233982066998,0.0,0.0,0.0,0.05202602090921647,7.698675768349481e-05,0.00014963211633659327,0.0005379631211389579,0.0923551077902079,0.0923551077902079,0.0923551077902079,0.09235502784876809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.17054292234,595.6612724187918,0.0,0.0923551077902079,0.09235510796770885,0.09235510796770885,0.3699479920573611,0.3699479920573611,0.5,10.032918438341753,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27759.38209333554,21029.506844111158,0.757563939046032,0.7526955166025804,0.4860617571599283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529538457303188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5336456265622,260.5336456265622,-12.616354373437787,244.66933467323054,276.3979565798645,114644.21096520462,114638.11888325965,6.092081944979285,0.0,nan,276.3979565798645,3.2479565798645353,270.05223219855634,-3.097767801443638,263.70650781724,-9.443492182759996,257.36078343590873,-15.789216564091248,251.0150590545731,-22.134940945426877,244.66933467323054,-28.48066532676944,1.0,1.0,25762.5980482374,25762.5980482374,275.8265762888842,2.6765762888842346,275.8265762888842,275.8265762888842,82095.39946441888,82095.28996526082,0.1094991580612259,0.0,8575.796259387458,8575.796259387458,0.9068415420085236,3613.214528948244,275.8265762888842,2.6765762888842346,1.0,0.002,0.12835206317947112,0.004844743164073134,0.00019810157279740766,0.0018018984323442807,0.09905078639870382,0.09905078639870382,0.0,5.141688290410951e-12,0.9999991096763801,0.9999991096763801,0.0,0.0923550257417748,8.22259340457409e-08,0.0,0.0,0.0,1599671.906004233,266.2536704639038,0.0,1.0,1285731.8909495233,2593.1823324302295,,,,,,,,,,,,,,,,,,,2.0,14585.795700158124,1571.997805840965,0.3699479920573611,6.1796691888313084,2.782523270552125
4679.0,-30.242933551177572,4.999098992320121,35.05021860391695,27.73158730650323,5.01066051361121,-26.71757414469677,-40.2117008465342,1.4853011069114073,-6.896339300840111,-6.896339300829949,40.10059043074746,37553.48992283578,20600.31920796385,20600.31920796385,58153.80913079964,82104.80562361583,82095.39106852113,20600.31920796385,102695.71027648498,102695.71027648498,102695.71027648498,130455.13870880139,125937.85492356385,4517.283785237533,0.0,94844.11646525291,50292.800763681524,49501.46189063488,27759.428432316407,77260.89032295128,21029.539721964185,1572.0002041723592,0.0,0.8765159281923067,2.688687264804786,0.0014957518510113484,1.0,1.0,-6.896339300840111,329192.0065245461,1558874.971163661,4.735458152892373,1558874.971163661,4.735458152892373,0.7575638588250774,0.09235520544979203,3.5952343803131828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952343803131828,1.2848041212036894,1.2850952972251064,2.798274321337738,5929.207503200513,14585.789130921068,6453.696821015758,0.00042556631521553553,26380.509984161585,2690.0633737475678,19290.531679407366,1967.0867910456034,0.7312418027926328,0.7312418027926328,32497.366384760393,32395.05729023726,1.003949269577195,0.8,4301.440040458882,4287.898129693729,1.003949269577195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5112741296934,3099.015535412006,7.628303353261436,4.999098992320121,-2.367540918271825,7.366639910591946,2.7825209738028813,3.5,0.795005992515109,0.6,0.0002266188740200881,0.99569640672216,0.00022759836481294447,199.12333545872065,0.0,0.0,0.0,0.05202602090921647,7.698730758182732e-05,0.00014963156643826078,0.0005379605520389513,0.09235520527167201,0.09235520527167201,0.09235520527167201,0.09235512476970208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.23722000147,595.6612512975695,0.0,0.09235520527167201,0.09235520544979203,0.09235520544979203,0.3699482959727328,0.3699482959727328,0.5,10.03291602282952,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27759.428432316407,21029.539721964185,0.7575638588250774,0.7526940071194642,0.4860607969421764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529533878149477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5336852364882,260.5336852364882,-12.616314763511753,244.66940948753793,276.39796098540853,114643.82195070757,114637.76259039433,6.059360313269505,0.0,nan,276.39796098540853,3.247960985408554,270.05225068585537,-3.0977493141446075,263.70654038628885,-9.443459613711127,257.3608300867108,-15.789169913289186,251.01511978712787,-22.134880212872105,244.66940948753793,-28.480590512462044,1.0,1.0,25762.5980482374,25762.5980482374,275.8265783135147,2.6765783135147103,275.8265783135147,275.8265783135147,82095.50073484653,82095.39106852113,0.10966632539930288,0.0,8575.796259387458,8575.796259387458,0.9068417853609317,3613.2105522147485,275.8265783135147,2.6765783135147103,1.0,0.002,0.12835214597600997,0.0048447410622697905,0.00019810169661978806,0.0018018983083739736,0.09905084830989402,0.09905084830989402,0.0,4.9937614807205044e-12,0.9999991034916001,0.9999991034916001,0.0,0.09235512265257458,8.279721745563198e-08,0.0,0.0,0.0,1599671.8945032852,266.25366069915987,0.0,1.0,1285731.924209673,2593.182198212214,,,,,,,,,,,,,,,,,,,2.0,14585.789130921068,1572.0002041723592,0.3699482959727328,6.1796691888313084,2.7825209738028813
4680.0,-30.242857015747866,4.999096338307386,35.05022431274755,27.731641090381913,5.010661261775555,-26.717505187993066,-40.2116340707056,1.4853094338116963,-6.8963490708105155,-6.896349070806551,40.100601815472615,37553.47786946208,20600.31854962504,20600.31854962504,58153.79641908713,82104.90688217252,82095.49222539715,20600.31854962504,102695.81077502218,102695.81077502218,102695.81077502218,130455.28555793755,125937.9979756905,4517.287582247055,0.0,94844.17631744922,50292.74730398337,49501.58779273983,27759.47478291536,77261.06257565519,21029.572607933733,1572.0026031597572,0.0,0.8765158306948004,2.6886862828226636,0.0014957518510113484,1.0,1.0,-6.8963490708105155,329191.87914658146,1558875.463073873,4.735461479533467,1558875.463073873,4.735461479533467,0.7575637785797171,0.09235530291003867,3.595230423728481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595230423728481,1.2848040822486262,1.2850952582612147,2.7982713266572246,5929.201157831857,14585.782564038744,6453.697027413056,0.0004255673650989105,26380.555663825802,2690.0680317769884,19290.5322963427,1967.0868539554997,0.7312405599854267,0.7312405599854267,32497.33777386425,32395.05729023726,1.0039481647228514,0.8,4301.436253442641,4287.898129693729,1.0039481647228514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5099350766054,3099.015535412006,7.6283068919872985,4.999096338307386,-2.3675494248023154,7.366645763109702,2.7825186742737005,3.5,0.7950053355067715,0.6,0.0002266188740200881,0.9956884593745265,0.0002276001814487696,199.12327271873755,0.0,0.0,0.0,0.05202602090921647,7.69878904048664e-05,0.0001496309836152217,0.0005379578646258629,0.09235530273557085,0.09235530273557085,0.09235530273557085,0.09235522170676437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.3039843044,595.6612301481334,0.0,0.09235530273557085,0.09235530291003867,0.09235530291003867,0.3699485997966156,0.3699485997966156,0.5,10.032913592305732,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27759.47478291536,21029.572607933733,0.7575637785797171,0.7526921644669597,0.486059557266497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529529299587152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5337246703927,260.5337246703927,-12.616275329607276,244.66948392580252,276.3979654149541,114643.43587234963,114637.40343942039,6.0324329292322,0.0,nan,276.3979654149541,3.2479654149541375,270.05226911714215,-3.0977308828578316,263.7065728193218,-9.443427180678157,257.3608765214865,-15.789123478513488,251.01518022364905,-22.134819776350923,244.66948392580252,-28.480516074197453,1.0,1.0,25762.5980482374,25762.5980482374,275.826580339163,2.6765803391630243,275.826580339163,275.826580339163,82095.60200788523,82095.49222539715,0.10978248808532953,0.0,8575.796259387458,8575.796259387458,0.9068420286908507,3613.2065758471235,275.826580339163,2.6765803391630243,1.0,0.002,0.12835222927476608,0.004844738958852973,0.00019810182121517356,0.0018018981841553595,0.09905091060758678,0.09905091060758678,0.0,5.370533011361811e-12,0.9999990980596255,0.9999990980596255,0.0,0.09235521961106218,8.329897649356474e-08,0.0,0.0,0.0,1599671.8829961799,266.25365092918946,0.0,1.0,1285731.9574876262,2593.182063922372,,,,,,,,,,,,,,,,,,,2.0,14585.782564038744,1572.0026031597572,0.3699485997966156,6.1796691888313084,2.7825186742737005
4681.0,-30.242780421409183,4.999093689885245,35.05023002037449,27.731694769486808,5.010662023047024,-26.717436176965407,-40.21157106673343,1.485317778390001,-6.89635883698827,-6.896358836988973,40.100613198426096,37553.480082184535,20600.317878698646,20600.317878698646,58153.79796088318,82105.0080184983,82095.59337536072,20600.317878698646,102695.91125405938,102695.91125405938,102695.91125405938,130455.43239056483,125938.14101888725,4517.291371677587,0.0,94844.23606089818,50292.70812381394,49501.697707871375,27759.52113650546,77261.21884437684,21029.605495995034,1572.0050022556145,0.0,0.8765157332246065,2.688685301222077,0.0014957518510113484,1.0,1.0,-6.89635883698827,329191.7518181086,1558875.9549109803,4.735464805243117,1558875.9549109803,4.735464805243117,0.7575636983283485,0.09235540035015545,3.5952264755935643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952264755935643,1.2848040432108636,1.285095219214605,2.7982683387333576,5929.194826779724,14585.775999513478,6453.697227865901,0.0004255684117748095,26380.601251341086,2690.072680409833,19290.532895509667,1967.0869150535268,0.7312393190632458,0.7312393190632458,32497.309224063993,32395.05729023726,1.0039470622280633,0.8,4301.43247451322,4287.898129693729,1.0039470622280633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.508594405713,3099.015535412006,7.628310430625403,4.999093689885245,-2.367557928603847,7.366651618489092,2.7825163719670587,3.5,0.7950046777048739,0.6,0.0002266188740200881,0.9956805059783328,0.00022760199949623157,199.12320993050338,0.0,0.0,0.0,0.05202602090921647,7.698844031067902e-05,0.0001496304337094091,0.0005379552968266153,0.09235540017254051,0.09235540017254051,0.09235540017254051,0.09235531866605524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.37081123865,595.6612089782478,0.0,0.09235540017254051,0.09235540035015545,0.09235540035015545,0.3699489035373043,0.3699489035373043,0.5,10.032911147012829,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27759.52113650546,21029.605495995034,0.7575636983283485,0.7526906620256572,0.48605860280079854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452952472160828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5337639668249,260.5337639668249,-12.616236033175085,244.66955806668838,276.3979698669323,114643.05286372358,114637.0414607866,6.011402936977911,0.0,nan,276.3979698669323,3.247969866932351,270.0522875069039,-3.0977124930960827,263.70660514686057,-9.44339485313941,257.36092278681014,-15.789077213189842,251.01524042675453,-22.134759573245447,244.66955806668838,-28.480441933311596,1.0,1.0,25762.5980482374,25762.5980482374,275.82658236779946,2.676582367799483,275.82658236779946,275.82658236779946,82095.70307339408,82095.59337536072,0.10969803335319739,0.0,8575.796259387458,8575.796259387458,0.9068422715010085,3613.202607971532,275.82658236779946,2.676582367799483,1.0,0.002,0.12835231306861358,0.0048447368525968955,0.00019810194657623098,0.001801898058624959,0.09905097328811549,0.09905097328811549,0.0,5.201189739317824e-12,0.9999990926973158,0.9999990926973158,0.0,0.09235531655585281,8.379430263856673e-08,0.0,0.0,0.0,1599671.871493539,266.2536411630117,0.0,1.0,1285731.9907526572,2593.1819296846875,,,,,,,,,,,,,,,,,,,2.0,14585.775999513478,1572.0050022556145,0.3699489035373043,6.1796691888313084,2.7825163719670587
4682.0,-30.242703837945577,4.999091047016102,35.05023572695288,27.731748448591702,5.010662778956398,-26.717367176256687,-40.211508062761254,1.4853261170453458,-6.896368609199726,-6.896368609202637,40.10062458344727,37553.482257198186,20600.3172123642,20600.3172123642,58153.799469562386,82105.1091501029,82095.69455866095,20600.3172123642,102696.01177102515,102696.01177102515,102696.01177102515,130455.57927279676,125938.28411855132,4517.295154245446,0.0,94844.29580039548,50292.66890668812,49501.80765967484,27759.567501771617,77261.37516144646,21029.63839207807,1572.007402044928,0.0,0.8765156357133058,2.6886843190153527,0.0014957518510113484,1.0,1.0,-6.896368609199726,329191.6244110128,1558876.446836795,4.7354681323558125,1558876.446836795,4.7354681323558125,0.757563618047578,0.0923554977697114,3.5952225270868374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952225270868374,1.2848040042008126,1.2850951801957131,2.7982653504595634,5929.188494986137,14585.769438719537,6453.697430310424,0.00042556945887169053,26380.64684058558,2690.077329219008,19290.533500629896,1967.0869767586175,0.73123807832309,0.73123807832309,32497.280671568842,32395.05729023726,1.0039459596294495,0.8,4301.428695227094,4287.898129693729,1.0039459596294495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.507252140659,3099.015535412006,7.628313975470564,4.999091047016102,-2.3675664357499313,7.366657482766033,2.782514066923558,3.5,0.7950040191210166,0.6,0.0002266188740200881,0.9956725537799059,0.00022760381729893737,199.1231471512236,0.0,0.0,0.0,0.05202602090921647,7.698899022012367e-05,0.00014962988379996442,0.000537952728963018,0.0923554975934131,0.0923554975934131,0.0923554975934131,0.092355415640808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.43771178473,595.6611877845291,0.0,0.0923554975934131,0.0923554977697114,0.0923554977697114,0.36994920719562807,0.36994920719562807,0.5,10.032908688524103,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27759.567501771617,21029.63839207807,0.757563618047578,0.7526891586907868,0.48605764754673214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529520140108647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53380314930155,260.53380314930155,-12.61619685069843,244.66963196233758,276.397974336237,114642.67166065775,114636.67768981944,5.993970838333544,0.0,nan,276.397974336237,3.2479743362370073,270.0523058614772,-3.0976941385227974,263.7066373867019,-9.443362613298063,257.3609689119211,-15.7890310880789,251.01530043713433,-22.13469956286565,244.66963196233758,-28.4803680376624,1.0,1.0,25762.5980482374,25762.5980482374,275.82658439429196,2.6765843942919787,275.82658439429196,275.82658439429196,82095.80413916947,82095.69455866095,0.10958050852059387,0.0,8575.796259387458,8575.796259387458,0.9068425143339327,3613.1986397222718,275.82658439429196,2.6765843942919787,1.0,0.002,0.12835239730479936,0.004844734744099616,0.00019810207261754693,0.001801897932667113,0.09905103630877346,0.09905103630877346,0.0,5.284659862492269e-12,0.9999990879098795,0.9999990879098795,0.0,0.09235541353317431,8.423653709346661e-08,0.0,0.0,0.0,1599671.8599837911,266.25363139080025,0.0,1.0,1285732.0240382385,2593.1817953640953,,,,,,,,,,,,,,,,,,,2.0,14585.769438719537,1572.007402044928,0.36994920719562807,6.1796691888313084,2.782514066923558
4683.0,-30.242627265170825,4.999088409733563,35.05024143249985,27.731802162621193,5.0106635315438455,-26.717298185495306,-40.211441286932654,1.4853344516611,-6.896378382319938,-6.89637838241044,40.100635966864864,37553.47040050899,20600.316541945245,20600.316541945245,58153.78694245423,82105.21027978636,82095.79572995509,20600.316541945245,102696.11227190033,102696.11227190033,102696.11227190033,130455.72613709563,125938.42720706675,4517.298930028882,0.0,94844.35553931004,50292.615659283845,49501.9332000291,27759.613865195293,77261.5470652244,21029.67128666725,1572.0098017877378,0.0,0.8765155382032347,2.688683336717472,0.0014957518510113484,1.0,1.0,-6.896378382319938,329191.4969920953,1558876.9386921236,4.735471459427021,1558876.9386921236,4.735471459427021,0.7575635377635431,0.09235559516848407,3.5952185782089114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952185782089114,1.2848039652096621,1.285095141195726,2.7982623618555085,5929.182162492767,14585.762880260878,6453.69763411331,0.0004255705062861629,26380.692432491876,2690.081978299611,19290.53410981036,1967.087038877737,0.7312368376673504,0.7312368376673504,32497.252116383188,32395.05729023726,1.0039448569271803,0.8,4301.424915584846,4287.898129693729,1.0039448569271803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.505908280263,3099.015535412006,7.628317523313231,4.999088409733563,-2.3675749431096653,7.366663352843228,2.7825117591411757,3.5,0.7950033597546217,0.6,0.0002266188740200881,0.9956646027598688,0.0002276056348613041,199.1230843807456,0.0,0.0,0.0,0.05202602090921647,7.698957305493936e-05,0.00014962930096514872,0.0005379500426743153,0.09235559499170896,0.09235559499170896,0.09235559499170896,0.09235551260970015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.5046668367,595.6611665730064,0.0,0.09235559499170896,0.09235559516848407,0.09235559516848407,0.36994951077775434,0.36994951077775434,0.5,10.032906217120122,9.049472282640636e-11,9.049472282640636e-11,9.049472282640636e-11,9.049472282640636e-11,9.049472282640636e-11,9.049472282640636e-11,27759.613865195293,21029.67128666725,0.7575635377635431,0.752687321849259,0.48605641262666216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529515559262396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5338422372724,260.5338422372724,-12.616157762727596,244.66970565546373,276.3979788190513,114642.29195752289,114636.31244424493,5.979513277969111,0.0,nan,276.3979788190513,3.2479788190512977,270.0523241863537,-3.0976758136462763,263.70666955364254,-9.443330446357436,257.36101492092365,-15.788985079076326,251.01536028819936,-22.134639711800617,244.66970565546373,-28.480294344536247,1.0,1.0,25762.5980482374,25762.5980482374,275.8265864183903,2.676586418390343,275.8265864183903,275.8265864183903,82095.9053204755,82095.79572995509,0.10959052041289397,0.0,8575.796259387458,8575.796259387458,0.9068427571895863,3613.194671099956,275.8265864183903,2.676586418390343,1.0,0.002,0.12835248197374172,0.004844732633414511,0.0001981021993264153,0.0018018978059565545,0.09905109966320766,0.09905109966320766,0.0,5.282969808145799e-12,0.9999990832249238,0.9999990832249238,0.0,0.09235551049917627,8.466930779691694e-08,0.0,0.0,0.0,1599671.848472972,266.25362161768004,0.0,1.0,1285732.057326913,2593.181661031003,,,,,,,,,,,,,,,,,,,2.0,14585.762880260878,1572.0098017877378,0.36994951077775434,6.1796691888313084,2.7825117591411757
4684.0,-30.242550634220184,4.999085778095667,35.05024713699111,27.73185580680149,5.010664284640161,-26.71722914232955,-40.211378248035885,1.4853427925422327,-6.89638815489451,-6.896388154825313,40.10064734751862,37553.47275980785,20600.315864556902,20600.315864556902,58153.78862436475,82105.3113648622,82095.8968725719,20600.315864556902,102696.21273712881,102696.21273712881,102696.21273712881,130455.87296561926,125938.57026670923,4517.302698910026,0.0,94844.4152263776,50292.57662057413,49502.04289533719,27759.66022849046,77261.70312382764,21029.70418092391,1572.0122015649122,0.0,0.8765154407067409,2.688682354474784,0.0014957518510113484,1.0,1.0,-6.89638815489451,329191.3695803391,1558877.4304281683,4.735474786035435,1558877.4304281683,4.735474786035435,0.757563457471305,0.09235569254530789,3.595214633141573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595214633141573,1.284803926189203,1.2850951021664236,2.798259376280995,5929.175836418633,14585.756324140868,6453.697835809392,0.00042557155234658863,26380.73798211613,2690.0866230686456,19290.534712693443,1967.0871003547027,0.7312355979491841,0.7312355979491841,32497.223588746452,32395.05729023726,1.0039437552889965,0.8,4301.421139589048,4287.898129693729,1.0039437552889965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5045628358152,3099.015535412006,7.62832107305325,4.999085778095667,-2.3675834495420665,7.3666692276377335,2.782509448639303,3.5,0.7950026996112295,0.6,0.0002266188740200881,0.9956566457676355,0.00022760745381794598,199.12302156261757,0.0,0.0,0.0,0.05202602090921647,7.69901232766973e-05,0.0001496287507433908,0.0005379474742113317,0.09235569236525593,0.09235569236525593,0.09235569236525593,0.09235560958381081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.57167132257,595.6611453452746,0.0,0.09235569236525593,0.09235569254530789,0.09235569254530789,0.36994981428468243,0.36994981428468243,0.5,10.032903732689642,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,27759.66022849046,21029.70418092391,0.757563457471305,0.7526858232876571,0.4860554613923117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529510979058389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5338812532512,260.5338812532512,-12.616118746748782,244.66977919293984,276.39798331353285,114641.91391132136,114635.94541078125,5.968500540139729,0.0,nan,276.39798331353285,3.2479833135328704,270.0523424894351,-3.0976575105648863,263.70670166532113,-9.443298334678843,257.36106084120195,-15.78893915879803,251.01542001707668,-22.1345799829233,244.66977919293984,-28.480220807060135,1.0,1.0,25762.5980482374,25762.5980482374,275.8265884399376,2.676588439937632,275.8265884399376,275.8265884399376,82096.00634673228,82095.8968725719,0.10947416037379298,0.0,8575.796259387458,8575.796259387458,0.9068429998107894,3613.190706307281,275.8265884399376,2.676588439937632,1.0,0.002,0.12835256708001952,0.004844730519639872,0.0001981023267104941,0.001801897678059821,0.09905116335524705,0.09905116335524705,0.0,4.770315219226884e-12,0.9999990784833966,0.9999990784833966,0.0,0.09235560743800379,8.51073040951522e-08,0.0,0.0,0.0,1599671.8369627937,266.25361184510547,0.0,1.0,1285732.090613726,2593.181526705448,,,,,,,,,,,,,,,,,,,2.0,14585.756324140868,1572.0122015649122,0.36994981428468243,6.1796691888313084,2.782509448639303
4685.0,-30.242474014745238,4.999083151967888,35.05025284062046,27.731909485906385,5.010665025889904,-26.717160110676048,-40.21131524406371,1.4853511216145963,-6.89639793987476,-6.896397939890394,40.10065873165216,37553.4750548599,20600.315203398073,20600.315203398073,58153.79025825797,82105.4124852516,82095.99806348654,20600.315203398073,102696.31326688461,102696.31326688461,102696.31326688461,130456.01985864664,125938.71339659937,4517.30646204727,0.0,94844.47493887931,50292.5375077427,49502.1527012629,27759.706591762028,77261.85929302493,21029.737074875873,1572.014601529796,0.0,0.8765153431284205,2.6886813709854875,0.0014957518510113484,1.0,1.0,-6.89639793987476,329191.24200688023,1558877.922316864,4.735478115436263,1558877.922316864,4.735478115436263,0.7575633771690029,0.09235578990437127,3.5952106853076438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5952106853076438,1.2848038872239904,1.2850950631923803,2.7982563884326583,5929.169505526539,14585.749771738741,6453.698041476311,0.00042557259978444735,26380.78355921537,2690.091270639349,19290.53532744563,1967.0871630419797,0.7312343579236498,0.7312343579236498,32497.195041097635,32395.05729023726,1.0039426528782576,0.8,4301.417360944396,4287.898129693729,1.0039426528782576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.503215822933,3099.015535412006,7.628324633237097,4.999083151967888,-2.367591963406615,7.366675115374503,2.7825071354447606,3.5,0.795002038698503,0.6,0.0002266188740200881,0.995648690035557,0.0002276092725155848,199.12295875393642,0.0,0.0,0.0,0.05202602090921647,7.699067319725542e-05,0.00014962820082283266,0.0005379449064216059,0.09235578972997137,0.09235578972997137,0.09235578972997137,0.09235570651737991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.6387457728,595.6611240949666,0.0,0.09235578972997137,0.09235578990437127,0.09235578990437127,0.36995011771584324,0.36995011771584324,0.5,10.032901237236297,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27759.706591762028,21029.737074875873,0.7575633771690029,0.7526843230332149,0.4860545086345102,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529506395377476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53392020820985,260.53392020820985,-12.616079791790128,244.6698526009781,276.3979878154119,114641.53661521168,114635.57744946358,5.959165748054618,0.0,nan,276.3979878154119,3.247987815411932,270.05236077254756,-3.0976392274524187,263.706733729664,-9.443266270335982,257.3611066867754,-15.788893313224605,251.0154796438821,-22.13452035611789,244.6698526009781,-28.480147399021888,1.0,1.0,25762.5980482374,25762.5980482374,275.8265904544666,2.676590454466634,275.8265904544666,275.8265904544666,82096.10746230948,82095.99806348654,0.10939882294042036,0.0,8575.796259387458,8575.796259387458,0.9068432426020381,3613.186738734182,275.8265904544666,2.676590454466634,1.0,0.002,0.12835265255390335,0.004844728406063754,0.0001981024546568988,0.001801897551072285,0.0990512273284494,0.0990512273284494,0.0,5.729183620573064e-12,0.9999990745175159,0.9999990745175159,0.0,0.0923557044307054,8.547366586108605e-08,0.0,0.0,0.0,1599671.8254380026,266.2536020601252,0.0,1.0,1285732.1239427929,2593.1813922093907,,,,,,,,,,,,,,,,,,,2.0,14585.749771738741,1572.014601529796,0.36995011771584324,6.1796691888313084,2.7825071354447606
4686.0,-30.242397406735897,4.999080531528764,35.05025854321277,27.731963130086683,5.010665773996695,-26.717091088656424,-40.211248433310516,1.4853594557022494,-6.896407715746591,-6.896407715690484,40.10067010900773,37553.463353575855,20600.31452064964,20600.31452064964,58153.777874225496,82105.51354174364,82096.09917715838,20600.31452064964,102696.41369780802,102696.41369780802,102696.41369780802,130456.16664805316,125938.85642968664,4517.310218366523,0.0,94844.53460587742,50292.48441693268,49502.27798771637,27759.75295024513,77262.0309379615,21029.76996528297,1572.0170011855391,0.0,0.8765152456262586,2.688680388411951,0.0014957518510113484,1.0,1.0,-6.896407715746591,329191.1145522115,1558878.4139119738,4.735481442239011,1558878.4139119738,4.735481442239011,0.7575632968699482,0.09235588723909761,3.595206740769496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595206740769496,1.2848038482353175,1.2850950241948715,2.798253403200438,5929.163180177682,14585.743221661083,6453.698245456789,0.0004255736460730409,26380.829099574254,2690.095914463579,19290.53593715693,1967.0872252152294,0.7312331187297009,0.7312331187297009,32497.166517275065,32395.05729023726,1.0039415513878476,0.8,4301.413585453452,4287.898129693729,1.0039415513878476,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5018672234596,3099.015535412006,7.628328189911605,4.999080531528764,-2.3676004710832244,7.366681002611989,2.7825048195263733,3.5,0.7950013770075353,0.6,0.0002266188740200881,0.9956407355625638,0.00022761109095445188,199.12289595469372,0.0,0.0,0.0,0.05202602090921647,7.69912563486883e-05,0.0001496276176713998,0.0005379422196574976,0.09235588706157254,0.09235588706157254,0.09235588706157254,0.09235580347214083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.70584763907,595.6611028354099,0.0,0.09235588706157254,0.09235588723909761,0.09235588723909761,0.3699504210791464,0.3699504210791464,0.5,10.032898729297212,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,27759.75295024513,21029.76996528297,0.7575632968699482,0.7526824905873984,0.48605327736893,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529501812385879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53395911282206,260.53395911282206,-12.616040887177917,244.66992590119526,276.3979923244207,114641.16030090245,114635.20883677599,5.951464126447727,0.0,nan,276.3979923244207,3.24799232442075,270.0523790397947,-3.0976209602052904,263.7067657551568,-9.443234244843154,257.36115247050765,-15.78884752949233,251.01553918585736,-22.134460814142614,244.66992590119526,-28.48007409880472,1.0,1.0,25762.5980482374,25762.5980482374,275.8265924692535,2.676592469253535,275.8265924692535,275.8265924692535,82096.20851917898,82096.09917715838,0.10934202060161624,0.0,8575.796259387458,8575.796259387458,0.9068434851904972,3613.1827744733437,275.8265924692535,2.676592469253535,1.0,0.002,0.12835273844797757,0.004844726288237655,0.00019810258325553108,0.00180189742189024,0.09905129162776553,0.09905129162776553,0.0,5.145770962111662e-12,0.9999990699603448,0.9999990699603448,0.0,0.09235580134446009,8.589463752152038e-08,0.0,0.0,0.0,1599671.8139239377,266.2535922842534,0.0,1.0,1285732.1572408327,2593.1812578385448,,,,,,,,,,,,,,,,,,,2.0,14585.743221661083,1572.0170011855391,0.3699504210791464,6.1796691888313084,2.7825048195263733
4687.0,-30.24232074112046,4.999077916649382,35.050264244967074,27.73201677426698,5.010666512102455,-26.717022015800566,-40.21118542933834,1.4853677865585375,-6.896417503635405,-6.896417503647207,40.100681490032386,37553.46582671094,20600.313853541662,20600.313853541662,58153.7796802526,82105.6146183121,82096.20033987828,20600.313853541662,102696.51419341995,102696.51419341995,102696.51419341995,130456.31350716285,125938.99953789894,4517.313969263914,0.0,94844.59426837404,50292.44547596337,49502.38754712296,27759.7993137429,77262.18686086586,21029.80285893029,1572.01940128181,0.0,0.8765151480440063,2.688679404630841,0.0014957518510113484,1.0,1.0,-6.896417503635405,329190.9869409044,1558878.9056642132,4.7354847717749315,1558878.9056642132,4.7354847717749315,0.7575632165510351,0.09235598455817064,3.595202796181996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595202796181996,1.2848038092617637,1.285094985212485,2.798250417896695,5929.156854677277,14585.736673907712,6453.698450523841,0.00042557469254974863,26380.87463914312,2690.1005582072494,19290.536550116067,1967.0872877196666,0.7312318796850416,0.7312318796850416,32497.13799308936,32395.05729023726,1.003940449883656,0.8,4301.409809914441,4287.898129693729,1.003940449883656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5005170741065,3099.015535412006,7.628331756759429,4.999077916649382,-2.367608985847413,7.366686902496795,2.7825025009471847,3.5,0.7950007145563385,0.6,0.0002266188740200881,0.9956327751767428,0.00022761291077411463,199.12283310826822,0.0,0.0,0.0,0.05202602090921647,7.699180627672927e-05,0.00014962706774335882,0.0005379396523354366,0.0923559843848409,0.0923559843848409,0.0923559843848409,0.09235590040273683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.7730180299,595.6610815537493,0.0,0.0923559843848409,0.09235598455817064,0.09235598455817064,0.3699507243686214,0.3699507243686214,0.5,10.032896210824122,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27759.7993137429,21029.80285893029,0.7575632165510351,0.7526809949733396,0.48605232847391977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529497230082984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53399798056995,260.53399798056995,-12.616002019430027,244.66999912305204,276.3979968380602,114640.784796886,114634.83897203227,5.94582485371761,0.0,nan,276.3979968380602,3.247996838060203,270.0523972950758,-3.0976027049241566,263.70679775208396,-9.44320224791602,257.361198209077,-15.788801790923003,251.0155986660705,-22.134401333929475,244.66999912305204,-28.48000087694794,1.0,1.0,25762.5980482374,25762.5980482374,275.8265944776031,2.676594477603146,275.8265944776031,275.8265944776031,82096.30959595075,82096.20033987828,0.10925607246463187,0.0,8575.796259387458,8575.796259387458,0.906843727781892,3613.178810162906,275.8265944776031,2.676594477603146,1.0,0.002,0.12835282469397097,0.004844724170007911,0.00019810271239243527,0.0018018972933672617,0.09905135619621763,0.09905135619621763,0.0,5.759696972834627e-12,0.9999990661589686,0.9999990661589686,0.0,0.09235589831236277,8.624580787501973e-08,0.0,0.0,0.0,1599671.802395717,266.2535824963646,0.0,1.0,1285732.1905798092,2593.1811233025333,,,,,,,,,,,,,,,,,,,2.0,14585.736673907712,1572.01940128181,0.3699507243686214,6.1796691888313084,2.7825025009471847
4688.0,-30.24224408788242,4.99907530747157,35.05026994575515,27.732070383522682,5.010667256963281,-26.716952953394877,-40.21112242536617,1.4853761222674569,-6.896427284787364,-6.896427284770194,40.10069286567972,37553.46830230025,20600.313169266607,20600.313169266607,58153.78147156686,82105.71561650842,82096.30144213341,20600.313169266607,102696.61461140001,102696.61461140001,102696.61461140001,130456.46028484259,125939.1425709164,4517.3177139261825,0.0,94844.65387355797,50292.40655859708,49502.4970166232,27759.845673442574,77262.34269006578,21029.83574974028,1572.0218011420632,0.0,0.8765150505193411,2.68867842152719,0.0014957518510113484,1.0,1.0,-6.896427284787364,329190.85941747593,1558879.3971850818,4.7354880993464326,1558879.3971850818,4.7354880993464326,0.7575631362338302,0.09235608185689646,3.595198855580643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595198855580643,1.284803770265511,1.2850949462073946,2.798247435744742,5929.150535855138,14585.730129861984,6453.698653959139,0.00042557573770338956,26380.920133620835,2690.105197352902,19290.53715819779,1967.0873497267455,0.7312306417096197,0.7312306417096197,32497.109497722122,32395.05729023726,1.003939349492574,0.8,4301.406038189923,4287.898129693729,1.003939349492574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4991653577454,3099.015535412006,7.628335321680282,4.99907530747157,-2.3676174959032528,7.366692803374823,2.7825001796777857,3.5,0.7950000513365102,0.6,0.0002266188740200881,0.9956248161447346,0.00022761473031337575,199.12277027202873,0.0,0.0,0.0,0.05202602090921647,7.699235620840188e-05,0.0001496265178116862,0.0005379370856010909,0.09235608167886233,0.09235608167886233,0.09235608167886233,0.0923559973486783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.8402185632,595.6610602620258,0.0,0.09235608167886233,0.09235608185689646,0.09235608185689646,0.369951027591975,0.369951027591975,0.5,10.032893680704328,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,27759.845673442574,21029.83574974028,0.7575631362338302,0.7526795000877464,0.4860513802039916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529492644337278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5340368176464,260.5340368176464,-12.615963182353596,244.67007227871997,276.3980013565453,114640.40995628027,114634.46882360098,5.941132679297829,0.0,nan,276.3980013565453,3.2480013565453305,270.05241554099825,-3.097584459001723,263.7068297254431,-9.443170274556905,257.3612439098704,-15.788756090129596,251.01565809430116,-22.134341905698818,244.67007227871997,-28.479927721280006,1.0,1.0,25762.5980482374,25762.5980482374,275.8265964857359,2.6765964857358995,275.8265964857359,275.8265964857359,82096.41062749238,82096.30144213341,0.10918535897508264,0.0,8575.796259387458,8575.796259387458,0.9068439701280404,3613.174849858546,275.8265964857359,2.6765964857358995,1.0,0.002,0.12835291133160778,0.004844722048188439,0.00019810284213654363,0.00180189716305504,0.0990514210682718,0.0990514210682718,0.0,5.1915837080696026e-12,0.9999990619117701,0.9999990619117701,0.0,0.09235599521874312,8.663815334720975e-08,0.0,0.0,0.0,1599671.7908754318,266.2535727152126,0.0,1.0,1285732.2238958299,2593.180988859153,,,,,,,,,,,,,,,,,,,2.0,14585.730129861984,1572.0218011420632,0.369951027591975,6.1796691888313084,2.7825001796777857
